Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9533913,63.38463,43.66972,0.1483212,0.1483212,0,-1,0,0.1483212,642.7881,0,0,0,0.9533913,0.1561276,0.1483212,0,0,1.906491,2.837847,0.7972636,0,0.7972636,4.947707,82.46162,0.1284695,0.1631534,0.762713,0,3.791239
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8795766,64.92662,46.53975,0.3441616,0.3441616,0,-1,0,0.3441616,255.5708,0,0,0,0.8795766,0.3622754,0.3441616,0,0,1.109227,3.555385,0.5173013,0,0.5173013,5.438462,90.64085,0.1284214,0.3785777,0.7036613,0,4.434961
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.215223,76.9218,49.19168,0.4449642,0.4449642,0,-1,0,0.4449642,273.1057,0.1549137,0,0,1.215223,0.4683834,0.4449642,0,0,0.5919256,4.020956,0.5919256,0,0.5919256,6.000012,100,0.1283664,0.4894606,0.9721781,0,5.236178
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9713023,72.06863,50.69212,0,0,0,-1,0,0,0,0.9713023,0,0,0.9713023,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283664,0,0.7770419,0,5.524991
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9525954,72.046,51.08467,0.161733,0.161733,0,-1,0,0.161733,588.9924,0.7823501,0,0,0.9525954,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1283664,0.1779063,0.7620763,0,5.506284
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6552825,65.20212,51.47723,0.3464542,0.3464542,0,-1,0,0.3464542,189.1397,0.2905939,0,0,0.6552825,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1283664,0.3810996,0.524226,0,5.208972
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2311102,54.76092,50.25594,0,0,0,-1,0,0,0,0.2311102,0,0,0.2311102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283664,0,0.1848881,0,4.784799
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,47.2289,47.2289,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1283664,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,44.35888,44.35888,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1283664,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1283664,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,40.13671,40.13671,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1283664,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,38.14776,38.14776,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1283664,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,36.53392,36.53392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1283664,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,35.27774,35.27774,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1283664,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,33.97794,33.97794,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1283664,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,32.85261,32.85261,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1283664,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,31.82324,31.82324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1283664,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,30.71536,30.71536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1283664,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,29.83429,29.83429,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1283664,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,29.04918,29.04918,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1283664,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4736255,36.44778,28.23789,0,0,0,0,0,0,0,0,0,0,0.4736255,0,0,0,0,3.382442,1.509491,0.4736255,0,0.4736255,3.240466,54.00766,0.1283225,0,0.3789004,0,1.983117
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7570089,43.98112,30.22684,0.06720803,0.06720803,0,0,0,0.06720803,1126.367,0,0,0,0.7570089,0.0707453,0.06720803,0,0,2.908817,1.935754,0.6862636,0,0.6862636,3.891513,64.85842,0.1282588,0.07392883,0.6056071,0,2.692763
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.26126,60.41645,34.86773,0.1654918,0.1654918,0,-1,0,0.1654918,762.1287,0,0,0,1.26126,0.1742018,0.1654918,0,0,2.222553,2.553391,1.087058,0,1.087058,4.922787,82.04629,0.1281582,0.1820409,1.009008,0,3.814651
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.311676,67.59296,39.6482,0.9225399,0.9225399,0,-1,0,0.9225399,142.181,0,0,0,1.311676,0.9710947,0.9225399,0,0,1.135495,3.531744,0.3405814,0,0.3405814,5.245891,87.43134,0.1281267,1.014794,1.049341,0,4.84342
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.091723,66.50391,43.42546,0,0,0,-1,0,0,0,0.2968099,0,0,1.091723,0,0,0,0,0.7949134,3.838267,0.7949134,0,0.7949134,6.000012,100,0.1280532,0,0.8733786,0,4.92999
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8111164,63.02633,46.29549,0.2464728,0.2464728,0,-1,0,0.2464728,329.0897,0.5516714,0,0,0.8111164,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1280532,0.27112,0.6488931,0,5.364805
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8662547,67.37369,48.94742,0.4674146,0.4674146,0,-1,0,0.4674146,185.329,0.3742394,0,0,0.8662547,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1280532,0.514156,0.6930038,0,5.419944
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.9117405,70.29914,50.49148,0.2085551,0.2085551,0,-1,0,0.2085551,437.1701,0.6922089,0,0,0.9117405,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1280532,0.2294106,0.7293925,0,5.465429
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6661375,64.79633,50.88403,1.309026,1.309026,0,-1,0,1.309026,50.88805,0,0,0.05992806,0.6661375,1.377922,1.309026,0,0,0,4.553689,0,0.7117841,-0.7117841,5.249726,87.49525,0.1280532,1.439928,0.53291,0,5.219827
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3058043,57.34221,51.27659,0.1177408,0.1177408,0,-1,0,0.1177408,259.7267,0,0,0,0.3058043,0.1239377,0.1177408,0,0,0.7908712,3.841905,0.1818666,0,0.1818666,5.422259,90.37081,0.1280364,0.1295149,0.2446434,0,4.147709
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2447845,54.84704,50.07275,0.4617248,0.4617248,0,-1,0,0.4617248,53.01524,0,5.551115E-17,0,0.2447845,0.4860262,0.4617248,0,0,0.6090046,4.005585,0,0.2412416,-0.2412416,5.167968,86.13264,0.1280364,0.5078973,0.1958276,0,4.25037
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,47.03698,47.03698,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.8770509,3.764343,0,0.8953183,-0.8953183,4.22422,70.40353,0.1280364,0.9356077,0,0,3.764343
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,44.16696,44.16696,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.871849,2.869025,0,0.5675756,-0.5675756,3.625943,60.43226,0.1280364,0.5931165,0,0,2.869025
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,41.97737,41.97737,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.502489,2.301449,0,0.1911135,-0.1911135,3.424492,57.07475,0.1280364,0.1997136,0,0,2.301449
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,39.97097,39.97097,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.714837,2.110336,0,0.5373171,-0.5373171,2.85811,47.63506,0.1280364,0.5614964,0,0,2.110336
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,38.00818,38.00818,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.311856,1.573019,0,0.1509364,-0.1509364,2.699009,44.98339,0.1280364,0.1577285,0,0,1.573019
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,36.38562,36.38562,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.479563,1.422082,0,0.1513685,-0.1513685,2.539452,42.32412,0.1280364,0.1581801,0,0,1.422082
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,35.11199,35.11199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.64775,1.270714,0,0,0,2.539452,42.32412,0.1280364,0,0,0,1.270714
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,33.81219,33.81219,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.64775,1.270714,0,0.2644391,-0.2644391,2.260709,37.67841,0.1280364,0.2763389,0,0,1.270714
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,32.67814,32.67814,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.941571,1.006275,0,0.02667284,-0.02667284,2.232593,37.20981,0.1280364,0.02787312,0,0,1.006275
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,31.6226,31.6226,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.971208,0.9796017,0,0.01708657,-0.01708657,2.214582,36.90963,0.1280364,0.01785547,0,0,0.9796017
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,30.52344,30.52344,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.990193,0.9625152,0,0.2509795,-0.2509795,1.950027,32.50038,0.1280364,0.2622736,0,0,0.9625152
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,29.63365,29.63365,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.269059,0.7115357,0,0.025523,-0.025523,1.923123,32.05199,0.1280364,0.02667154,0,0,0.7115357
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,28.84854,28.84854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.297418,0.6860127,0,0,0,1.923123,32.05199,0.1280364,0,0,0,0.6860127
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2411027,32.14347,28.07214,0.6881628,0.6881628,0.425,0,0.172125,0.6881628,35.0357,0,1.110223E-16,0,0.2411027,0.2770135,0.2631628,0,0,4.297418,0.6860127,0,0.03591084,-0.03591084,1.88527,31.4211,0.1280364,0.7569791,0.1928821,1.7,0.9271153
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2432829,34.21227,30.05238,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,38.88438,0,0,0,0.2432829,0,0,1.074343,1.020626,4.337319,0.6501018,1.263909,0,1.263909,3.084319,51.40521,0.1281985,0.6882229,0.1946263,1.7,0.8933848
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2881032,39.73761,34.64092,0,0,0,-1,0,0,0,0,0,0,0.2881032,0,0,0,0,3.073411,1.78762,0.2881032,0,0.2881032,3.357638,55.96051,0.1281719,0,0.2304825,0,2.075723
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3582592,45.99759,39.40394,0.559836,0.559836,0,-1,0,0.559836,63.9936,0,0,0,0.3582592,0.5893011,0.559836,0,0,2.785307,2.046912,0,0.2310419,-0.2310419,3.114098,51.90153,0.1281719,0.6158197,0.2866074,0,2.405172
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8404863,60.17864,43.18121,0.7861103,0.7861103,0,-1,0,0.7861103,106.9171,0,0,0,0.8404863,0.8274845,0.7861103,0,0,3.042021,1.815871,0.01300181,0,0.01300181,3.126433,52.10711,0.1281707,0.8647213,0.672389,0,2.656357
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8675827,64.07942,46.05123,0.1431888,0.1431888,0,-1,0,0.1431888,605.9011,0,0,0,0.8675827,0.1507251,0.1431888,0,0,3.029019,1.827572,0.7168576,0,0.7168576,3.806503,63.4416,0.1281045,0.1575077,0.6940661,0,2.695155
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6726285,62.57764,48.74678,1.238119,1.238119,0,-1,0,1.238119,54.32663,0,2.220446E-16,0,0.6726285,1.303284,1.238119,0,0,2.312161,2.472744,0,0.6306551,-0.6306551,3.141735,52.36214,0.1281045,1.361931,0.5381028,0,3.145372
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.141223,76.19953,50.29956,0.7661894,0.7661894,0,-1,0,0.7661894,148.9479,0,0,0,1.141223,0.8065152,0.7661894,0,0,3.012889,1.842089,0.3347076,0,0.3347076,3.459266,57.65432,0.1280736,0.8428083,0.9129782,0,2.983312
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5135812,61.1482,50.69212,0.551089,0.551089,0,-1,0,0.551089,93.19386,0,0,0,0.5135812,0.5800937,0.551089,0,0,2.678181,2.143326,0,0.06651254,-0.06651254,3.389156,56.48581,0.1280736,0.6061979,0.4108649,0,2.656907
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4553798,60.30179,51.08467,0.37905,0.37905,0,-1,0,0.37905,120.1371,0,0,0,0.4553798,0.399,0.37905,0,0,2.752084,2.076813,0.05637977,0,0.05637977,3.442642,57.37725,0.1280684,0.4169551,0.3643039,0,2.532193
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1834867,53.45257,49.90701,0.4291644,0.4291644,0,-1,0,0.4291644,42.75442,0,5.551115E-17,0,0.1834867,0.4517519,0.4291644,0,0,2.695704,2.127555,0,0.2682652,-0.2682652,3.159866,52.66433,0.1280684,0.4720808,0.1467894,0,2.311042
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,46.88868,46.88868,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,2.993777,1.85929,0,1.148699,-1.148699,1.949031,32.48378,0.1280684,1.20039,0,0,1.85929
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,43.99249,43.99249,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.270109,0.7105907,0,0.2986163,-0.2986163,1.634262,27.23764,0.1280684,0.3120541,0,0,0.7105907
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,41.81162,41.81162,1.041781,0.3913757,0,-1,0,0.3913757,0,0,0.650405,0.7545831,0,0.4119744,0.3913757,0,0,4.601905,0.4119744,0,0.4119744,-0.4119744,1.200002,20,0.1280684,1.145959,0,0,0.4119744
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,39.82267,39.82267,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280684,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,37.83371,37.83371,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280684,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,36.21115,36.21115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280684,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,34.96369,34.96369,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280684,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,33.66389,33.66389,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280684,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,32.51239,32.51239,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280684,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,31.4743,31.4743,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280684,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,30.37514,30.37514,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280684,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,29.4679,29.4679,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1281883,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,28.68279,28.68279,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1282851,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4038894,34.8298,27.89767,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,71.3892,0,0,0,0.4038894,0,0,1.134243,1.077531,2.299654,2.484,1.48142,0,1.48142,5.223767,87.06261,0.1284263,0.6223328,0.3231116,1.7,2.887889
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7499486,43.43971,29.86046,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,40.46866,2.220446E-16,0,0,0.7499486,1.452632,1.38,0,0,0.8182341,3.817278,0,0.702683,-0.702683,4.483074,74.71775,0.1284263,2.038475,0.5999589,1.7,4.567227
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.198421,58.38969,34.44901,0.7658724,0.7658724,0,-1,0,0.7658724,156.478,0,0,0,1.198421,0.8061814,0.7658724,0,0,1.598993,3.114595,0.39224,0,0.39224,4.855186,80.9196,0.1283902,0.8424596,0.9587372,0,4.313017
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.312482,67.03669,39.18585,0.1108916,0.1108916,0,-1,0,0.1108916,1183.572,0,0,0,1.312482,0.116728,0.1108916,0,0,1.206753,3.467611,1.195754,0,1.195754,5.989577,99.82609,0.1282801,0.1219808,1.049985,0,4.780093
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.332692,72.32159,42.93695,0.3026158,0.3026158,0,-1,0,0.3026158,440.3908,1.00315,0,0,1.332692,0.3185429,0.3026158,0,0,0.01099923,4.54379,0.01099923,0,0.01099923,6.000012,100,0.1282791,0.3328773,1.066154,0,5.876482
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.24856,73.59728,45.80697,0.3448883,0.3448883,0,-1,0,0.3448883,362.0186,0.8855194,0,0,1.24856,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1282791,0.3793772,0.9988478,0,5.802248
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.294422,78.39942,48.5287,0.3677159,0.3677159,0,-1,0,0.3677159,352.0169,0.9073526,0,0,1.294422,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1282791,0.4044875,1.035538,0,5.848111
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.007241,72.27367,50.07275,0,0,0,-1,0,0,0,1.007241,0,0,1.007241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282791,0,0.805793,0,5.56093
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9186977,70.47601,50.49148,0.3944811,0.3944811,0,-1,0,0.3944811,232.8876,0.5034544,0,0,0.9186977,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1282791,0.4339292,0.7349581,0,5.472387
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6170301,63.72638,50.93637,0,0,0,-1,0,0,0,0.6170301,0,0,0.6170301,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282791,0,0.4936241,0,5.170719
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1964896,53.5045,49.70637,0.1841759,0.1841759,0,-1,0,0.1841759,106.6858,0.002620186,0,0,0.1964896,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.1282791,0.2025935,0.1571916,0,4.750178
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,46.68804,46.68804,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.1282791,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,43.81802,43.81802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1282791,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,41.63715,41.63715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.1282791,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,39.62203,39.62203,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.1282791,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,37.65924,37.65924,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.1282791,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,36.0454,36.0454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.1282791,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,34.78922,34.78922,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.1282791,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,33.48943,33.48943,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.1282791,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,32.33792,32.33792,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.1282791,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,31.30855,31.30855,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.1282791,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,30.1745,30.1745,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.1282791,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,29.26726,29.26726,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.1282791,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,28.48215,28.48215,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.1282791,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2504202,31.92002,27.69704,0.940554,0.940554,0,0,0,0.940554,26.62476,0,1.110223E-16,0,0.2504202,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7396367,-0.7396367,2.806498,46.77486,0.1282791,1.034609,0.2003362,0,2.514112
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3496801,35.69325,29.65982,0.7000275,0.7000275,0,0,0,0.7000275,49.95234,0,1.110223E-16,0,0.3496801,0.736871,0.7000275,0,0,3.36626,1.524055,0,0.3871909,-0.3871909,2.398362,39.97263,0.1282791,0.7700302,0.2797441,0,1.873735
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5758997,44.73629,34.2222,0.5295702,0.5295702,0,-1,0,0.5295702,108.7485,0,0,0,0.5758997,0.5574424,0.5295702,0,0,3.796472,1.136864,0.01845732,0,0.01845732,2.415873,40.26446,0.1282774,0.5825273,0.4607198,0,1.712764
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.094885,61.23764,38.93287,0.9025474,0.9025474,0,-1,0,0.9025474,121.3105,0,0,0,1.094885,0.9500498,0.9025474,0,0,3.778015,1.153476,0.1448352,0,0.1448352,2.553275,42.5545,0.1282641,0.9928021,0.8759081,0,2.248361
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.200655,68.4257,42.69269,0.2396801,0.2396801,0,-1,0,0.2396801,500.9409,0,0,0,1.200655,0.2522948,0.2396801,0,0,3.633179,1.283827,0.9483606,0,0.9483606,3.452969,57.54937,0.128177,0.2636481,0.9605243,0,2.484483
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.122034,69.89341,45.58888,0.05399345,0.05399345,0,-1,0,0.05399345,2078.093,0,0,0,1.122034,0.05683521,0.05399345,0,0,2.684819,2.137352,1.065199,0,1.065199,4.463506,74.39161,0.1280792,0.0593928,0.8976272,0,3.259386
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.263473,77.16972,48.28444,0.6537673,0.6537673,0,-1,0,0.6537673,193.2604,0,0,0,1.263473,0.6881762,0.6537673,0,0,1.61962,3.096031,0.5752969,0,0.5752969,5.00928,83.48784,0.1280265,0.719144,1.010778,0,4.359504
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.090655,74.24799,49.85466,0.05860678,0.05860678,0,-1,0,0.05860678,1860.97,0,0,0,1.090655,0.06169135,0.05860678,0,0,1.044323,3.613798,1.028964,0,1.028964,5.985441,99.75715,0.1279323,0.06446746,0.8725239,0,4.704453
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6440697,63.64216,50.29956,0.2374514,0.2374514,0,-1,0,0.2374514,271.2427,0.3787614,0,0,0.6440697,0.2499489,0.2374514,0,0,0.01535946,4.539865,0.01535946,0,0.01535946,6.000012,100,0.1279309,0.2611966,0.5152557,0,5.183935
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4872645,60.61987,50.73574,0,0,0,-1,0,0,0,0.4872645,0,0,0.4872645,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1279309,0,0.3898116,0,5.040954
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.21618,53.71655,49.5319,0.5193548,0.5193548,0,-1,0,0.5193548,41.62473,0,0,0,0.21618,0.5466892,0.5193548,0,0,0,4.553689,0,0.3305092,-0.3305092,5.651625,94.19356,0.1279309,0.5712903,0.172944,0,4.769869
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,46.51357,46.51357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3672324,4.22318,0,0,0,5.651625,94.19356,0.1279309,0,0,0,4.22318
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,43.64355,43.64355,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3672324,4.22318,0,1.204528,-1.204528,4.381941,73.0322,0.1279309,1.258731,0,0,4.22318
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,41.43651,41.43651,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.705597,3.018652,0,1.013059,-1.013059,3.314083,55.23461,0.1279309,1.058647,0,0,3.018652
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,39.44756,39.44756,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.831218,2.005593,0,0.8605399,-0.8605399,2.406994,40.11649,0.1279309,0.8992642,0,0,2.005593
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,37.48478,37.48478,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.787373,1.145053,0,0.1289112,-0.1289112,2.27111,37.85176,0.1279309,0.1347122,0,0,1.145053
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,35.87093,35.87093,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.930608,1.016142,0,0.04880646,-0.04880646,2.219664,36.99432,0.1279309,0.05100276,0,0,1.016142
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,34.59731,34.59731,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.984837,0.9673355,0,0.2008885,-0.2008885,2.007909,33.46508,0.1279309,0.2099285,0,0,0.9673355
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,33.29751,33.29751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.208046,0.7664471,0,0,0,2.007909,33.46508,0.1279309,0,0,0,0.7664471
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,32.16346,32.16346,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.208046,0.7664471,0,0.1263059,-0.1263059,1.87477,31.24611,0.1279309,0.1319897,0,0,0.7664471
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,31.13408,31.13408,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.348386,0.6401412,0,0.2827756,-0.2827756,1.576699,26.27826,0.1279309,0.2955005,0,0,0.6401412
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,30.00876,30.00876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662581,0.3573656,0,0,0,1.576699,26.27826,0.1279309,0,0,0,0.3573656
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,29.10151,29.10151,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.662581,0.3573656,0,0.06507156,-0.06507156,1.508107,25.13507,0.1279309,0.06799978,0,0,0.3573656
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,28.3164,28.3164,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.734883,0.292294,0,0.1811924,-0.1811924,1.317114,21.95185,0.1279309,0.189346,0,0,0.292294
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07634289,28.79487,27.53129,0,0,0,0,0,0,0,0,0,0,0.07634289,0,0,0,0,4.936208,0.1111016,0.07634289,0,0.07634289,1.389539,23.15894,0.1279239,0,0.06107431,0,0.1874445
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3914842,36.24553,29.4679,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,86.51192,0,0,0,0.3914842,0,0,1.24748,1.185106,4.859865,0.1798102,1.57659,0,1.57659,2.885223,48.08696,0.1280561,0.4977725,0.3131873,1.7,0.5712944
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6243593,45.4554,34.00411,0.8282813,0.8282813,0,-1,0,0.8282813,75.3801,0,0,0,0.6243593,0.8718751,0.8282813,0,0,3.283276,1.598741,0,0.2475158,-0.2475158,2.624319,43.73856,0.1280561,0.9111095,0.4994874,0,2.2231
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5476167,48.96228,38.68862,0,0,0,-1,0,0,0,0,0,0,0.5476167,0,0,0,0,3.558293,1.351225,0.5476167,0,0.5476167,3.143834,52.39712,0.128006,0,0.4380933,0,1.898842
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7245873,56.76444,42.44843,0.1230121,0.1230121,0,-1,0,0.1230121,589.0375,0,0,0,0.7245873,0.1294864,0.1230121,0,0,3.010676,1.84408,0.5951009,0,0.5951009,3.708396,61.80647,0.1279517,0.1353133,0.5796699,0,2.568667
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6180447,57.61776,45.3359,0,0,0,-1,0,0,0,0,0,0,0.6180447,0,0,0,0,2.415576,2.379671,0.6180447,0,0.6180447,4.294724,71.5786,0.1278953,0,0.4944358,0,2.997716
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6068375,60.35342,48.06635,0,0,0,-1,0,0,0,0,0,0,0.6068375,0,0,0,0,1.797531,2.935911,0.6068375,0,0.6068375,4.870421,81.17352,0.1278399,0,0.48547,0,3.542749
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.334297,56.21705,49.63658,1.063329,1.063329,0,-1,0,1.063329,31.43873,0,0,0,0.334297,1.119293,1.063329,0,0,1.190693,3.482065,0,0.7849963,-0.7849963,4.042963,67.38258,0.1278399,1.169661,0.2674376,0,3.816362
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5783935,61.91082,50.07275,0.4011118,0.4011118,0,-1,0,0.4011118,144.1976,0,0,0,0.5783935,0.4222229,0.4011118,0,0,2.062911,2.697069,0.1561707,0,0.1561707,4.191119,69.85184,0.1278257,0.4412229,0.4627149,0,3.275462
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3940937,58.41809,50.54382,0.4183667,0.4183667,0,-1,0,0.4183667,94.19816,0,0,0,0.3940937,0.440386,0.4183667,0,0,1.906741,2.837622,0,0.04629229,-0.04629229,4.142323,69.03857,0.1278257,0.4602034,0.315275,0,3.231716
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1153357,51.5406,49.33998,0.7349395,0.7349395,0,-1,0,0.7349395,15.69322,0,0,0,0.1153357,0.7736205,0.7349395,0,0,1.958176,2.79133,0,0.6582849,-0.6582849,3.448429,57.47371,0.1278257,0.8084335,0.09226853,0,2.906666
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,46.32166,46.32166,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.689604,2.133045,0,0.2041753,-0.2041753,3.23321,53.88672,0.1278257,0.2133632,0,0,2.133045
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,43.45163,43.45163,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.916466,1.92887,0,0.1802009,-0.1802009,3.043261,50.72092,0.1278257,0.18831,0,0,1.92887
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,41.27076,41.27076,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.116689,1.748669,0,0.3499911,-0.3499911,2.674338,44.57222,0.1278257,0.3657407,0,0,1.748669
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,39.28181,39.28181,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.505568,1.398678,0,1.024276,-1.024276,1.594657,26.57756,0.1278257,1.070368,0,0,1.398678
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,37.29286,37.29286,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.643652,0.374402,0,0.1582381,-0.1582381,1.427859,23.79761,0.1278257,0.1653588,0,0,0.374402
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,35.67029,35.67029,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.819472,0.2161639,0,0.03231568,-0.03231568,1.393795,23.22988,0.1278257,0.03376988,0,0,0.2161639
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,34.42284,34.42284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.855379,0.1838482,0,0,0,1.393795,23.22988,0.1278257,0,0,0,0.1838482
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,33.12304,33.12304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.855379,0.1838482,0,0,0,1.393795,23.22988,0.1278257,0,0,0,0.1838482
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,31.97154,31.97154,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.855379,0.1838482,0,0.0002493623,-0.0002493623,1.393533,23.2255,0.1278257,0.0002605836,0,0,0.1838482
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,30.94217,30.94217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.855656,0.1835989,0,0,0,1.393533,23.2255,0.1278257,0,0,0,0.1835989
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,29.80812,29.80812,0.2198026,0.1744189,0,-1,0,0.1744189,0,0,0.04538364,0.0673639,0,0.1835989,0.1744189,0,0,4.855656,0.1835989,0,0.1835989,-0.1835989,1.200002,20,0.1278257,0.2417828,0,0,0.1835989
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,28.90088,28.90088,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279382,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,28.14193,28.14193,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1280496,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04377532,28.05201,27.33065,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.224504,0,0,0,0.04377532,0,0,1.167745,1.109358,2.299654,2.484,1.153133,0,1.153133,4.912326,81.87194,0.1282054,0.5854805,0.03502026,1.7,2.527775
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2525216,33.56828,29.26726,0.8735815,0.8735815,0,0,0,0.8735815,28.90647,0,1.110223E-16,0,0.2525216,0.9195595,0.8735815,0,0,1.146521,3.52182,0,0.6670378,-0.6670378,4.209207,70.15331,0.1282054,0.9609396,0.2020173,0,3.774341
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1540009,36.45562,33.78602,0.6514379,0.6514379,0,-1,0,0.6514379,23.64015,0,0,0,0.1540009,0.6857241,0.6514379,0,0,1.887674,2.854782,0,0.5317232,-0.5317232,3.648721,60.8119,0.1282054,0.7165817,0.1232007,0,3.008783
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6876838,51.59648,38.47053,0.5018157,0.5018157,0,-1,0,0.5018157,137.0391,0,0,0,0.6876838,0.528227,0.5018157,0,0,2.478478,2.323059,0.1594568,0,0.1594568,3.799995,63.33313,0.1281908,0.5519972,0.550147,0,3.010742
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9728899,62.14955,42.20417,0,0,0,-1,0,0,0,0,0,0,0.9728899,0,0,0,0,2.319021,2.46657,0.9728899,0,0.9728899,4.72296,78.71584,0.1281023,0,0.7783119,0,3.43946
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5482072,55.85666,45.09165,0.6352038,0.6352038,0,-1,0,0.6352038,86.30414,0,0,0,0.5482072,0.6686356,0.6352038,0,0,1.346131,3.342171,0,0.1204284,-0.1204284,4.596017,76.60013,0.1281023,0.6987242,0.4385657,0,3.890378
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4457582,56.62058,47.82209,0.6812938,0.6812938,0,-1,0,0.6812938,65.42818,0,0,0,0.4457582,0.7171513,0.6812938,0,0,1.479941,3.221742,0,0.2713932,-0.2713932,4.309943,71.83224,0.1281023,0.7494232,0.3566065,0,3.6675
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2161862,53.59105,49.40977,0.4530513,0.4530513,0,-1,0,0.4530513,47.71782,0,5.551115E-17,0,0.2161862,0.4768961,0.4530513,0,0,1.781489,2.950349,0,0.2607099,-0.2607099,4.035131,67.25204,0.1281023,0.4983565,0.1729489,0,3.166535
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.352648,56.82495,49.85466,0.7830784,0.7830784,0,-1,0,0.7830784,45.03355,0,0,0,0.352648,0.8242931,0.7830784,0,0,2.071167,2.689639,0,0.471645,-0.471645,3.537973,58.96611,0.1281023,0.8613863,0.2821184,0,3.042287
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.480615,60.05452,50.34318,0,0,0,-1,0,0,0,0,0,0,0.480615,0,0,0,0,2.595217,2.217994,0.480615,0,0.480615,3.993925,66.56528,0.1280585,0,0.384492,0,2.698609
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2623192,54.23471,49.13934,0.2387668,0.2387668,0,-1,0,0.2387668,109.8642,0,0,0,0.2623192,0.2513334,0.2387668,0,0,2.114602,2.650548,0.0109858,0,0.0109858,4.004347,66.73898,0.1280575,0.2626435,0.2098554,0,2.912867
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,46.12974,46.12974,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.103616,2.660435,0,0.5234113,-0.5234113,3.452623,57.5436,0.1280575,0.5469648,0,0,2.660435
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,43.251,43.251,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.685184,2.137023,0,0.6835024,-0.6835024,2.732148,45.53571,0.1280575,0.71426,0,0,2.137023
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,41.07013,41.07013,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.444631,1.453521,0,0.8458238,-0.8458238,1.840572,30.67613,0.1280575,0.8838859,0,0,1.453521
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,39.08117,39.08117,0.5211596,0.5211596,0,-1,0,0.5211596,0,0,0,0,0,0.5485891,0.5211596,0,0,4.384435,0.6076973,0,0.5485891,-0.5485891,1.262308,21.03842,0.1280575,0.5732756,0,0,0.6076973
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,37.11839,37.11839,0.1975534,0.05615284,0,-1,0,0.05615284,0,0,0.1414006,0.161156,0,0.05910825,0.05615284,0,0,4.993979,0.05910825,0,0.05910825,-0.05910825,1.200002,20,0.1280575,0.2173088,0,0,0.05910825
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,35.50455,35.50455,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280575,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,34.24837,34.24837,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280575,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,32.9224,32.9224,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280575,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,31.79707,31.79707,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280575,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,30.74153,30.74153,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280575,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,29.63365,29.63365,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1280575,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,28.75258,28.75258,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1281558,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,27.96746,27.96746,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1282919,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3067817,32.34281,27.15618,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,54.75364,-2.220446E-16,0,0,0.3067817,0,0,1.139705,1.08272,2.299654,2.484,1.389502,0,1.389502,5.136565,85.60925,0.1284395,0.6163242,0.2454254,1.7,2.790782
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7066716,41.76235,29.10151,0.9226214,0.9226214,0,0,0,0.9226214,76.59389,0,0,0,0.7066716,0.9711804,0.9226214,0,0,0.9101527,3.734551,0,0.2645088,-0.2645088,4.857749,80.96232,0.1284395,1.014884,0.5653373,0,4.441223
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8822221,50.25003,33.55921,1.424378,1.38,0,-1,0,1.38,63.92914,2.220446E-16,0.04437784,0.1868156,0.8822221,1.452632,1.38,0,0,1.204051,3.470043,0,0.5704095,-0.5704095,4.256485,70.94126,0.1284395,1.566816,0.7057777,0,4.352265
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.323094,66.11932,38.22627,0.2741463,0.2741463,0,-1,0,0.2741463,482.6236,0,0,0,1.323094,0.288575,0.2741463,0,0,1.83784,2.899633,1.03452,0,1.03452,5.237916,87.29842,0.1283455,0.3015609,1.058476,0,4.222728
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.395367,72.83427,41.95119,0.1473701,0.1473701,0,-1,0,0.1473701,946.8453,0.4369206,0,0,1.395367,0.1551265,0.1473701,0,0,0.8033201,3.830701,0.8033201,0,0.8033201,6.000012,100,0.1282726,0.1621071,1.116294,0,5.226068
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.372538,75.93516,44.84739,0,0,0,-1,0,0,0,1.372538,0,0,1.372538,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282726,0,1.098031,0,5.926228
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.328073,78.19479,47.59528,0.5103534,0.5103534,0,-1,0,0.5103534,260.2262,0.7908592,0,0,1.328073,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1282726,0.5613887,1.062459,0,5.881762
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.261714,78.28144,49.19168,0.452182,0.452182,0,-1,0,0.452182,279.0279,0.785733,0,0,1.261714,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1282726,0.4974002,1.009371,0,5.815403
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.909245,69.2691,49.66275,0.546883,0.546883,0,-1,0,0.546883,166.2595,0.3335786,0,0,0.909245,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1282726,0.6015713,0.727396,0,5.462934
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6132007,62.74906,50.12509,0.2880857,0.2880857,0,-1,0,0.2880857,212.8536,0.3099526,0,0,0.6132007,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1282726,0.3168942,0.4905605,0,5.16689
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2714902,54.24755,48.97359,1.210272,1.210272,0,-1,0,1.210272,22.43217,0,2.220446E-16,0,0.2714902,1.27397,1.210272,0,0,0,4.553689,0,1.00248,-1.00248,4.943305,82.38825,0.1282726,1.331299,0.2171921,0,4.825179
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,45.95527,45.95527,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.113867,3.551209,0,1.030259,-1.030259,3.857316,64.28848,0.1282726,1.076621,0,0,3.551209
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,43.08525,43.08525,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.258599,2.52095,0,0.3996909,-0.3996909,3.436005,57.26664,0.1282726,0.417677,0,0,2.52095
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,40.89566,40.89566,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.7027,2.121259,0,0.9642435,-0.9642435,2.419604,40.32664,0.1282726,1.007635,0,0,2.121259
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,38.93287,38.93287,1.265709,1.099164,0,-1,0,1.099164,0,0,0.1665443,0.2931151,0,1.157015,1.099164,0,0,3.774082,1.157015,0,1.157015,-1.157015,1.200002,20,0.1282726,1.39228,0,0,1.157015
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,36.97009,36.97009,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282726,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,35.33008,35.33008,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282726,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,34.05645,34.05645,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282726,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,32.75665,32.75665,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282726,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,31.6226,31.6226,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282726,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,30.56706,30.56706,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282726,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,29.4679,29.4679,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1282726,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,28.60428,28.60428,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284191,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,27.81917,27.81917,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1285504,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4622199,34.95598,27.0166,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,54.99646,0,0,0,0.4622199,0,0,0.8595461,0.8165687,2.299654,2.484,1.278789,0,1.278789,5.031534,83.85873,0.1287071,0.9244993,0.3697759,1.7,2.94622
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8076092,43.59052,28.95322,0.4180189,0.4180189,0,0,0,0.4180189,193.1992,0,0,0,0.8076092,0.4400199,0.4180189,0,0,1.020866,3.63491,0.3675893,0,0.3675893,5.38026,89.67081,0.1286738,0.4598208,0.6460873,0,4.442519
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.008834,52.80358,33.39347,1.618782,1.38,0,-1,0,1.38,73.10391,0,0.2387823,0.4006605,1.008834,1.452632,1.38,0,0,0.6532764,3.96574,0,0.4437976,-0.4437976,4.912456,81.8741,0.1286738,1.780661,0.8070672,0,4.974574
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.20303,62.78039,38.00818,1.029081,1.029081,0,-1,0,1.029081,116.9034,0,0,0,1.20303,1.083243,1.029081,0,0,1.146385,3.521943,0.1197873,0,0.1197873,5.026096,83.7681,0.1286629,1.131989,0.962424,0,4.724973
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.390801,72.38778,41.70694,0.8890455,0.8890455,0,-1,0,0.8890455,156.4375,0,0,0,1.390801,0.9358374,0.8890455,0,0,1.026597,3.629751,0.4549636,0,0.4549636,5.457713,90.96169,0.1286217,0.97795,1.112641,0,5.020552
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.178527,70.21778,44.6293,0.4893021,0.4893021,0,-1,0,0.4893021,240.8588,0.09183843,0,0,1.178527,0.5150548,0.4893021,0,0,0.5716339,4.039218,0.5716339,0,0.5716339,6.000012,100,0.1285699,0.5382323,0.9428217,0,5.217746
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.34391,78.387,47.3772,0,0,0,-1,0,0,0,1.34391,0,0,1.34391,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1285699,0,1.075128,0,5.897599
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.161066,75.10913,48.97359,0.4738026,0.4738026,0,-1,0,0.4738026,245.0526,0.6623259,0,0,1.161066,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1285699,0.5211829,0.9288524,0,5.714755
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.9068397,68.97508,49.46211,1.14717,1.14717,0,-1,0,1.14717,79.05017,0,0,0,0.9068397,1.207547,1.14717,0,0,0,4.553689,0,0.3007075,-0.3007075,5.683038,94.71712,0.1285699,1.261887,0.7254718,0,5.460529
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3704536,57.29627,49.95062,0,0,0,-1,0,0,0,0.03633418,0,0,0.3704536,0,0,0,0,0.3341195,4.252982,0.3341195,0,0.3341195,6.000012,100,0.1285397,0,0.2963629,0,4.623435
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1716557,52.08615,48.79913,0.4681834,0.4681834,0,-1,0,0.4681834,36.66419,0,0,0,0.1716557,0.4928247,0.4681834,0,0,0,4.553689,0,0.321169,-0.321169,5.66147,94.35764,0.1285397,0.5150018,0.1373245,0,4.725345
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,45.7808,45.7808,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3568545,4.23252,0,0.01608382,-0.01608382,5.644516,94.07508,0.1285397,0.0168076,0,0,4.23252
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,42.93695,42.93695,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3747254,4.216436,0,0.5688502,-0.5688502,5.044896,84.08142,0.1285397,0.5944485,0,0,4.216436
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,40.75608,40.75608,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.006781,3.647586,0,1.408865,-1.408865,3.559822,59.33024,0.1285397,1.472264,0,0,3.647586
