Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,26.50192,26.50192,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.870645,0.170109,0,0.04669819,-0.04669819,1.330089,22.1681,0.1273403,0.04879961,0,0,0.170109
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3972187,32.38165,25.66446,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,135.483,0,0,0,0.3972187,0,0,1.406813,1.336472,4.922531,0.1234108,1.733691,0,1.733691,2.974813,49.58011,0.1274543,0.3225059,0.317775,1.7,0.5206295
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8059666,41.90562,27.45278,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1041.717,0,0,0,0.8059666,0,0,1.452632,1.38,3.18884,1.683733,2.185967,0,2.185967,5.048603,84.1432,0.1274931,0.08510596,0.6447733,1.7,2.489699
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.132264,53.45897,31.57898,0.8383127,0.8383127,0,-1,0,0.8383127,135.0647,0,0,0,1.132264,0.8824344,0.8383127,0,0,1.002874,3.651103,0.2498301,0,0.2498301,5.285612,88.09336,0.1274713,0.9221439,0.9058116,0,4.783367
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.351504,63.9243,35.87093,0.4287269,0.4287269,0,-1,0,0.4287269,315.2365,0.1471685,0,0,1.351504,0.4512915,0.4287269,0,0,0.7530437,3.87595,0.7530437,0,0.7530437,6.000012,100,0.1274055,0.4715996,1.081203,0,5.227453
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.492361,72.30517,39.40394,0.5424446,0.5424446,0,-1,0,0.5424446,275.1178,0.921367,0,0,1.492361,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1274055,0.596689,1.193889,0,6.04605
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.45982,75.30473,42.39609,0.06538187,0.06538187,0,-1,0,0.06538187,2232.76,1.390997,0,0,1.45982,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1274055,0.07192005,1.167856,0,6.013509
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.402534,77.34766,45.23994,0.2259596,0.2259596,0,-1,0,0.2259596,620.701,1.164681,0,0,1.402534,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1274055,0.2485556,1.122027,0,5.956223
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.292899,76.29585,46.9323,0.3417447,0.3417447,0,-1,0,0.3417447,378.323,0.9331674,0,0,1.292899,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1274055,0.3759192,1.034319,0,5.846588
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9750057,68.39086,47.49932,1.150672,1.150672,0,-1,0,1.150672,84.73361,0,0,0,0.9750057,1.211233,1.150672,0,0,0,4.553689,0,0.2362277,-0.2362277,5.751006,95.84991,0.1274055,1.265739,0.7800046,0,5.528695
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.663636,61.65075,48.09252,0.4061097,0.4061097,0,-1,0,0.4061097,163.413,0,0,0,0.663636,0.4274839,0.4061097,0,0,0.2624753,4.317461,0.2361521,0,0.2361521,5.975039,99.58379,0.1273848,0.4467206,0.5309088,0,4.981097
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3200106,53.22889,47.05443,0.4077076,0.4077076,0,-1,0,0.4077076,78.49022,0,0,0,0.3200106,0.4291659,0.4077076,0,0,0.02632311,4.529998,0,0.1091553,-0.1091553,5.85998,97.66614,0.1273848,0.4484784,0.2560085,0,4.850009
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,44.16696,44.16696,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.1476068,4.420843,0,0.06041527,-0.06041527,5.796297,96.60475,0.1273848,0.06313396,0,0,4.420843
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,41.43651,41.43651,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.2147349,4.360427,0,0.4968626,-0.4968626,5.272557,87.87578,0.1273848,0.5192214,0,0,4.360427
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,39.37777,39.37777,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.7668044,3.863565,0,0.6215263,-0.6215263,4.617411,76.9567,0.1273848,0.649495,0,0,3.863565
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,37.44116,37.44116,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.457389,3.242039,0,0.06108707,-0.06108707,4.55302,75.88351,0.1273848,0.06383599,0,0,3.242039
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,35.50455,35.50455,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.525264,3.180952,0,0.2655816,-0.2655816,4.273072,71.21773,0.1273848,0.2775328,0,0,3.180952
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,33.81219,33.81219,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.820354,2.91537,0,0.1970204,-0.1970204,4.065394,67.75644,0.1273848,0.2058863,0,0,2.91537
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,32.55601,32.55601,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.039266,2.718349,0,0.2715681,-0.2715681,3.779136,62.98548,0.1273848,0.2837887,0,0,2.718349
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,31.28238,31.28238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.341008,2.446781,0,0,0,3.779136,62.98548,0.1273848,0,0,0,2.446781
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,30.15705,30.15705,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.341008,2.446781,0,0.1928772,-0.1928772,3.575826,59.59698,0.1273848,0.2015567,0,0,2.446781
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,29.10151,29.10151,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.555316,2.253904,0,0.01893631,-0.01893631,3.555866,59.26431,0.1273848,0.01978845,0,0,2.253904
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,28.0198,28.0198,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.576357,2.234968,0,0.02526501,-0.02526501,3.529234,58.82045,0.1273848,0.02640193,0,0,2.234968
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,27.18235,27.18235,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.604429,2.209703,0,0.06272619,-0.06272619,3.463115,57.71846,0.1273848,0.06554887,0,0,2.209703
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,26.39724,26.39724,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.674125,2.146977,0,0.1131518,-0.1131518,3.343842,55.73059,0.1273848,0.1182437,0,0,2.146977
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.420955,32.7008,25.56851,0.9971899,0.9971899,0,0,0,0.9971899,42.21412,0,1.110223E-16,0,0.420955,1.049674,0.9971899,0,0,2.799849,2.033825,0,0.6287186,-0.6287186,2.681114,44.68515,0.1273848,1.096909,0.336764,0,2.45478
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6931384,39.60894,27.35682,0.5155708,0.5155708,0,0,0,0.5155708,134.441,0,0,0,0.6931384,0.5427061,0.5155708,0,0,3.498425,1.405106,0.1504323,0,0.1504323,2.823827,47.06369,0.1273717,0.5671279,0.5545107,0,2.098245
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.132944,53.33141,31.45685,0,0,0,-1,0,0,0,0,0,0,1.132944,0,0,0,0,3.347993,1.540495,1.132944,0,1.132944,3.898632,64.97707,0.1272729,0,0.9063554,0,2.67344
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.32215,62.95469,35.69646,1.082012,1.082012,0,-1,0,1.082012,122.1936,0,0,0,1.32215,1.13896,1.082012,0,0,2.215049,2.560145,0.1831897,0,0.1831897,4.072422,67.87355,0.1272569,1.190213,1.05772,0,3.882295
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.278116,66.18735,39.22947,0,0,0,-1,0,0,0,0,0,0,1.278116,0,0,0,0,2.031859,2.725016,1.278116,0,1.278116,5.284949,88.08231,0.1271457,0,1.022493,0,4.003132
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.265243,69.56252,42.22162,0.8520594,0.8520594,0,-1,0,0.8520594,148.4924,0,0,0,1.265243,0.8969046,0.8520594,0,0,0.7537426,3.87532,0.3683384,0,0.3683384,5.634386,93.90623,0.1271136,0.9372653,1.012194,0,5.140563
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.9323818,64.50735,45.0742,0,0,0,-1,0,0,0,0.5469776,0,0,0.9323818,0,0,0,0,0.3854043,4.206825,0.3854043,0,0.3854043,6.000012,100,0.1270801,0,0.7459055,0,5.139207
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.008732,68.37888,46.76655,0.9119054,0.9119054,0,-1,0,0.9119054,110.618,0.04883116,0,0,1.008732,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1270801,1.003096,0.8069853,0,5.56242
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7648325,63.13968,47.35103,0.07680827,0.07680827,0,-1,0,0.07680827,995.7685,0.6839817,0,0,0.7648325,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1270801,0.08448909,0.611866,0,5.318521
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6280351,60.70919,47.96167,0,0,0,-1,0,0,0,0.6280351,0,0,0.6280351,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270801,0,0.5024281,0,5.181724
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2497813,51.67626,46.90613,0,0,0,-1,0,0,0,0.2497813,0,0,0.2497813,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270801,0,0.199825,0,4.80347
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,44.03611,44.03611,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1270801,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,41.31438,41.31438,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1270801,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,39.28181,39.28181,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1270801,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,37.3452,37.3452,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1270801,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,35.39986,35.39986,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1270801,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,33.70751,33.70751,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1270801,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,32.43388,32.43388,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1270801,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,31.13408,31.13408,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1270801,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,30.03493,30.03493,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1270801,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,28.97939,28.97939,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1270801,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,27.89767,27.89767,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1270801,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,27.06022,27.06022,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1270801,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,26.30128,26.30128,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1270801,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1960442,28.70695,25.46383,0.4266691,0.4266691,0,0,0,0.4266691,45.94761,0,0,0,0.1960442,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2530811,-0.2530811,1.579026,26.31705,0.1270801,0.469336,0.1568354,0,0.8086991
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4242049,34.47354,27.20852,0,0,0,0,0,0,0,0,0,0,0.4242049,0,0,0,0,4.660128,0.3595738,0.4242049,0,0.4242049,1.981463,33.02431,0.1270433,0,0.339364,0,0.7837787
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7021921,44.04594,31.28238,0.4900256,0.4900256,0,-1,0,0.4900256,143.297,0,0,0,0.7021921,0.5158164,0.4900256,0,0,4.235923,0.7413582,0.1863757,0,0.1863757,2.158274,35.97116,0.1270271,0.5390282,0.5617537,0,1.44355
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.730979,49.24333,35.50455,0.5977687,0.5977687,0,-1,0,0.5977687,122.2846,0,0,0,0.730979,0.6292303,0.5977687,0,0,4.049547,0.9090964,0.1017487,0,0.1017487,2.254802,37.57995,0.1270183,0.6575456,0.5847832,0,1.640075
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9142969,57.119,39.01138,0.9118612,0.9118612,0,-1,0,0.9118612,100.2671,1.110223E-16,0,0,0.9142969,0.9598538,0.9118612,0,0,3.947798,1.00067,0,0.04555694,-0.04555694,2.20678,36.7796,0.1270183,1.003047,0.7314375,0,1.914967
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9494726,61.36276,42.00354,1.151492,1.151492,0,-1,0,1.151492,82.45589,0,2.220446E-16,0.1788834,0.9494726,1.212096,1.151492,0,0,3.998417,0.9551133,0,0.2626238,-0.2626238,1.92995,32.16578,0.1270183,1.266641,0.7595781,0,1.904586
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.05496,67.30235,44.87356,1.08905,1.08905,0,-1,0,1.08905,96.86975,0,0,0.3396472,1.05496,1.146368,1.08905,0,0,4.290222,0.6924894,0,0.09140833,-0.09140833,1.833598,30.5599,0.1270183,1.197955,0.8439677,0,1.747449
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.744159,61.75397,46.53975,1.091077,1.091077,0,-1,0,1.091077,68.20405,0,0,0.4877679,0.744159,1.148503,1.091077,0,0,4.391787,0.6010811,0,0.4043436,-0.4043436,1.407382,23.45632,0.1270183,1.200185,0.5953272,0,1.34524
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4400268,55.7963,47.15911,0,0,0,-1,0,0,0,0,0,0,0.4400268,0,0,0,0,4.841057,0.1967375,0.4400268,0,0.4400268,1.824828,30.41374,0.1269801,0,0.3520214,0,0.6367643
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2324647,52.22531,47.76975,0.6807163,0.6807163,0,-1,0,0.6807163,34.15,0,0,0.1414962,0.2324647,0.7165435,0.6807163,0,0,4.401031,0.5927616,0,0.4840789,-0.4840789,1.314564,21.90936,0.1269801,0.748788,0.1859717,0,0.8252262
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1945612,50.42553,46.74038,0.7798575,0.2880817,0,-1,0,0.2880817,67.5368,0,0.4917758,0.717628,0.1945612,0.3032439,0.2880817,0,0,4.938896,0.1086828,0,0.1086828,-0.1086828,1.200002,20,0.1269801,0.8578433,0.1556489,0,0.3032439
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,43.89653,43.89653,0.9098105,0,0,-1,0,0,0,0,0.9098105,1.000792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269801,1.000792,0,0,0
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,41.16608,41.16608,0.7629519,0,0,-1,0,0,0,0,0.7629519,0.839247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269801,0.839247,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,39.13351,39.13351,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269801,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,37.22307,37.22307,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269801,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269801,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,33.58538,33.58538,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269801,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,32.31176,32.31176,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269801,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,31.01196,31.01196,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269801,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,29.88663,29.88663,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269801,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,28.84854,28.84854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269801,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,27.77555,27.77555,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269801,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,26.93809,26.93809,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.127078,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,26.17915,26.17915,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1271838,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3331212,30.90782,25.32425,0.533084,0.533084,1.7,0,0.5202,0.533084,62.48945,0,0,0,0.3331212,0,0,1.166916,1.10857,2.299654,2.484,1.441692,0,1.441692,5.186077,86.43444,0.1273223,0.5863923,0.266497,1.7,2.817121
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8124075,41.60064,27.06022,0.6418788,0.6418788,0,0,0,0.6418788,126.5671,0,0,0,0.8124075,0.6756619,0.6418788,0,0,0.8579629,3.781522,0.1367456,0,0.1367456,5.315805,88.59657,0.1273105,0.7060667,0.649926,0,4.59393
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.147509,53.25198,31.10792,0.6239269,0.6239269,0,-1,0,0.6239269,183.9172,0,0,0,1.147509,0.6567651,0.6239269,0,0,0.7212173,3.904593,0.4907437,0,0.4907437,5.781365,96.3559,0.1272679,0.6863195,0.9180071,0,5.052102
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.33783,62.86889,35.30391,0.3530037,0.3530037,0,-1,0,0.3530037,378.9847,0.7357736,0,0,1.33783,0.3715829,0.3530037,0,0,0.2304736,4.346262,0.2304736,0,0.2304736,6.000012,100,0.127248,0.3883041,1.070264,0,5.684093
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.42262,69.49342,38.76713,0.8559766,0.8559766,0,-1,0,0.8559766,166.1985,0.5215921,0,0,1.42262,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.127248,0.9415742,1.138096,0,5.976309
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.3716,71.91055,41.75928,0,0,0,-1,0,0,0,1.3716,0,0,1.3716,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127248,0,1.09728,0,5.925289
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.18622,70.45561,44.65547,0,0,0,-1,0,0,0,1.18622,0,0,1.18622,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127248,0,0.9489763,0,5.739909
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.161631,71.87718,46.34783,0,0,0,-1,0,0,0,1.161631,0,0,1.161631,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.127248,0,0.9293048,0,5.71532
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.01936,68.87709,46.95847,0.9595193,0.9595193,0,-1,0,0.9595193,106.2365,0.009339622,0,0,1.01936,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.127248,1.055471,0.815488,0,5.573049
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5169365,57.88671,47.59528,0.01310998,0.01310998,0,-1,0,0.01310998,3943.077,0.5031366,0,0,0.5169365,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.127248,0.01442098,0.4135492,0,5.070625
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1789923,49.9723,46.59208,0.5433654,0.5433654,0,-1,0,0.5433654,32.94142,0,1.110223E-16,0,0.1789923,0.5719636,0.5433654,0,0,0,4.553689,0,0.3929713,-0.3929713,5.585784,93.09621,0.127248,0.597702,0.1431938,0,4.732681
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,43.74823,43.74823,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4366348,4.160717,0,0.7825358,-0.7825358,4.760919,79.34849,0.127248,0.8177499,0,0,4.160717
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,41.04395,41.04395,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.306119,3.378182,0,0.4209268,-0.4209268,4.317223,71.95357,0.127248,0.4398685,0,0,3.378182
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,39.01138,39.01138,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.773816,2.957255,0,0.05242179,-0.05242179,4.261965,71.03262,0.127248,0.05478077,0,0,2.957255
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,37.09222,37.09222,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.832062,2.904833,0,0.5642927,-0.5642927,3.667149,61.11902,0.127248,0.5896859,0,0,2.904833
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,35.12944,35.12944,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.459054,2.34054,0,0.1648901,-0.1648901,3.493339,58.22221,0.127248,0.1723101,0,0,2.34054
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,33.43708,33.43708,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.642265,2.17565,0,0.04979798,-0.04979798,3.440848,57.34735,0.127248,0.05203889,0,0,2.17565
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,32.16346,32.16346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.697596,2.125852,0,0,0,3.440848,57.34735,0.127248,0,0,0,2.125852
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,30.86366,30.86366,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.697596,2.125852,0,0.09704084,-0.09704084,3.338558,55.64252,0.127248,0.1014077,0,0,2.125852
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,29.7645,29.7645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.805419,2.028812,0,0,0,3.338558,55.64252,0.127248,0,0,0,2.028812
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,28.72641,28.72641,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.805419,2.028812,0,0.3227308,-0.3227308,2.998369,49.97272,0.127248,0.3372537,0,0,2.028812
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,27.65342,27.65342,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.164009,1.706081,0,0.2785563,-0.2785563,2.704745,45.079,0.127248,0.2910913,0,0,1.706081
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,26.84213,26.84213,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.473516,1.427524,0,0.1631171,-0.1631171,2.532805,42.21333,0.127248,0.1704574,0,0,1.427524
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,26.05702,26.05702,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.654757,1.264407,0,0.2324621,-0.2324621,2.287768,38.12939,0.127248,0.2429229,0,0,1.264407
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3262964,30.68133,25.21957,0.5181646,0.5181646,0,0,0,0.5181646,62.97158,0,0,0,0.3262964,0.5454364,0.5181646,0,0,3.913049,1.031945,0,0.21914,-0.21914,2.056774,34.27951,0.127248,0.569981,0.2610371,0,1.358242
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6881297,39.06024,26.93809,0.2981616,0.2981616,0,0,0,0.2981616,230.7908,0,0,0,0.6881297,0.3138543,0.2981616,0,0,4.156538,0.8128054,0.3742753,0,0.3742753,2.411843,40.19731,0.1272155,0.3279778,0.5505037,0,1.500935
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.008909,49.99837,30.94217,0.8963377,0.8963377,0,-1,0,0.8963377,112.559,0,0,0,1.008909,0.9435133,0.8963377,0,0,3.782262,1.149653,0.06539575,0,0.06539575,2.473883,41.2313,0.1272099,0.9859715,0.8071273,0,2.158562
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.261451,60.71778,35.11199,0.2546509,0.2546509,0,-1,0,0.2546509,495.365,0,0,0,1.261451,0.2680536,0.2546509,0,0,3.716866,1.208509,0.9933979,0,0.9933979,3.416303,56.93827,0.1271239,0.280116,1.009161,0,2.469961
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.406927,68.76891,38.54032,0.3548998,0.3548998,0,-1,0,0.3548998,396.4293,0,0,0,1.406927,0.3735787,0.3548998,0,0,2.723468,2.102567,1.033348,0,1.033348,4.396623,73.2769,0.1270346,0.3903897,1.125541,0,3.509494
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.374677,71.71725,41.54119,0.86466,0.86466,0,-1,0,0.86466,158.9847,0,0,0,1.374677,0.9101683,0.86466,0,0,1.69012,3.032581,0.4645084,0,0.4645084,4.837294,80.62141,0.1269946,0.9511259,1.099741,0,4.407257
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.224723,71.19243,44.41121,0.5912328,0.5912328,0,-1,0,0.5912328,207.1474,0,0,0,1.224723,0.6223503,0.5912328,0,0,1.225612,3.450638,0.6023729,0,0.6023729,5.408755,90.14574,0.1269426,0.6503561,0.9797786,0,4.675361
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.128027,70.70966,46.12974,0.8316334,0.8316334,0,-1,0,0.8316334,135.64,0,0,0,1.128027,0.8754036,0.8316334,0,0,0.6232393,3.992774,0.2526238,0,0.2526238,5.648416,94.14007,0.1269208,0.9147968,0.902422,0,5.120801
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7897919,63.06155,46.76655,0.3843619,0.3843619,0,-1,0,0.3843619,205.4813,0.01458499,0,0,0.7897919,0.4045915,0.3843619,0,0,0.3706154,4.220135,0.3706154,0,0.3706154,6.000012,100,0.1268889,0.4227981,0.6318335,0,5.009927
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6125929,59.75608,47.40337,0.4474482,0.4474482,0,-1,0,0.4474482,136.9081,0.1415948,0,0,0.6125929,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1268889,0.492193,0.4900743,0,5.166282
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3299947,52.76514,46.41761,0.212701,0.212701,0,-1,0,0.212701,155.1448,0.1060989,0,0,0.3299947,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1268889,0.2339711,0.2639957,0,4.883684
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,43.59993,43.59993,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1268889,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,40.92183,40.92183,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1268889,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,38.88926,38.88926,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1268889,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,36.97009,36.97009,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1268889,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,35.00731,35.00731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1268889,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,33.31496,33.31496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1268889,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,32.04133,32.04133,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1268889,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,30.74153,30.74153,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1268889,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,29.6162,29.6162,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1268889,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,28.58683,28.58683,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1268889,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,27.54874,27.54874,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1268889,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,26.72001,26.72001,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1268889,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,25.93489,25.93489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1268889,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2684719,29.55238,25.08872,0.8104049,0.8104049,0,0,0,0.8104049,33.12812,0,1.110223E-16,0,0.2684719,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5845859,-0.5845859,2.272395,37.87317,0.1268889,0.8914454,0.2147775,0,1.870418
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7614612,40.30848,26.78979,0,0,0,0,0,0,0,0,0,0,0.7614612,0,0,0,0,3.929254,1.017361,0.7614612,0,0.7614612,2.99478,49.9129,0.1268233,0,0.6091689,0,1.778822
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9934259,49.46636,30.7677,1.376134,1.376134,0,-1,0,1.376134,72.1896,0,2.220446E-16,0.1337478,0.9934259,1.448563,1.376134,0,0,3.167793,1.702676,0,0.4551366,-0.4551366,2.515024,41.91698,0.1268233,1.513748,0.7947407,0,2.696101
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.280396,60.94198,34.91135,0.4268885,0.4268885,0,-1,0,0.4268885,299.9368,0,0,0,1.280396,0.4493563,0.4268885,0,0,3.6735,1.247539,0.8310393,0,0.8310393,3.303417,55.05684,0.1267518,0.4695773,1.024317,0,2.527935
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.388471,67.98681,38.32223,0.05940252,0.05940252,0,-1,0,0.05940252,2337.394,0,0,0,1.388471,0.06252897,0.05940252,0,0,2.842461,1.995474,1.325942,0,1.325942,4.561316,76.02179,0.126638,0.06534278,1.110777,0,3.383946
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.488631,74.72814,41.31438,0.3869324,0.3869324,0,-1,0,0.3869324,384.7265,0,0,0,1.488631,0.4072973,0.3869324,0,0,1.516518,3.188823,1.081334,0,1.081334,5.58716,93.11915,0.1265452,0.4256257,1.190905,0,4.677454
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.336313,74.02181,44.18441,0.3887497,0.3887497,0,-1,0,0.3887497,343.7463,0.4919183,0,0,1.336313,0.4092102,0.3887497,0,0,0.4351842,4.162023,0.4351842,0,0.4351842,6.000012,100,0.126508,0.4276247,1.06905,0,5.498336
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.168859,71.55704,45.9291,0.8823905,0.8823905,0,-1,0,0.8823905,132.465,0.2400268,0,0,1.168859,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.126508,0.9706295,0.9350871,0,5.722548
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.9286563,66.17787,46.59208,0.2150844,0.2150844,0,-1,0,0.2150844,431.7637,0.7022516,0,0,0.9286563,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.126508,0.2365928,0.742925,0,5.482345
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5842649,58.94505,47.2289,0,0,0,-1,0,0,0,0.5842649,0,0,0.5842649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.126508,0,0.4674119,0,5.137954
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2441424,50.90825,46.26932,0.702648,0.702648,0,-1,0,0.702648,34.74604,0,1.110223E-16,0,0.2441424,0.7396295,0.702648,0,0,0,4.553689,0,0.4954871,-0.4954871,5.477723,91.2952,0.126508,0.7729129,0.1953139,0,4.797832
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,43.45163,43.45163,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5505413,4.058202,0,1.217457,-1.217457,4.19441,69.9067,0.126508,1.272243,0,0,4.058202
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,40.77353,40.77353,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.903271,2.840745,0,0.1347238,-0.1347238,4.052399,67.53985,0.126508,0.1407864,0,0,2.840745
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,38.76713,38.76713,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.052964,2.706021,0,0.1960181,-0.1960181,3.845778,64.09617,0.126508,0.2048389,0,0,2.706021
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,36.83051,36.83051,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.270762,2.510003,0,1.138209,-1.138209,2.646,44.09991,0.126508,1.189429,0,0,2.510003
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,34.86773,34.86773,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.535439,1.371794,0,0.06373631,-0.06373631,2.578816,42.98018,0.126508,0.06660444,0,0,1.371794
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,33.16666,33.16666,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.606257,1.308057,0,0.1460229,-0.1460229,2.424894,40.41482,0.126508,0.1525939,0,0,1.308057
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,31.89303,31.89303,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.768505,1.162034,0,0.08801873,-0.08801873,2.332114,38.86849,0.126508,0.09197957,0,0,1.162034
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,30.6194,30.6194,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.866304,1.074016,0,0.1636916,-0.1636916,2.159568,35.99273,0.126508,0.1710577,0,0,1.074016
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,29.51152,29.51152,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.048183,0.910324,0,0.08552656,-0.08552656,2.069415,34.49018,0.126508,0.08937525,0,0,0.910324
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,28.48215,28.48215,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.143213,0.8247975,0,0.07804551,-0.07804551,1.987148,33.11907,0.126508,0.08155756,0,0,0.8247975
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,27.45278,27.45278,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.22993,0.746752,0,0.05930619,-0.05930619,1.924634,32.07717,0.126508,0.06197497,0,0,0.746752
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,26.59788,26.59788,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.295826,0.6874458,0,0.06086672,-0.06086672,1.860475,31.00785,0.126508,0.06360572,0,0,0.6874458
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,25.83893,25.83893,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.363455,0.626579,0,0,0,1.860475,31.00785,0.126508,0,0,0,0.626579
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06202277,26.00254,24.99276,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.330971,0,0,0,0.06202277,0.3362993,0.3194843,0,0,4.363455,0.626579,0,0.2742765,-0.2742765,1.571362,26.18931,0.126508,0.8189328,0.04961822,1.7,0.6886018
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1502748,29.13377,26.6415,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,27.62605,0,0,0,0.1502748,0,0,1.156039,1.098238,4.668207,0.3523025,1.248512,0,1.248512,2.755805,45.92999,0.1266627,0.5983565,0.1202198,1.7,0.5025773
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2166649,34.32674,30.6194,0.08985254,0.08985254,0,-1,0,0.08985254,241.1339,0,0,0,0.2166649,0.09458163,0.08985254,0,0,3.419695,1.475964,0.1220833,0,0.1220833,2.871623,47.86029,0.1266522,0.09883779,0.1733319,0,1.692629
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3512358,40.98145,34.71943,0.8292599,0.8292599,0,-1,0,0.8292599,42.35534,0,1.110223E-16,0,0.3512358,0.8729051,0.8292599,0,0,3.297611,1.585839,0,0.5216693,-0.5216693,2.321735,38.69551,0.1266522,0.9121858,0.2809886,0,1.937074
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4955027,47.32834,38.13031,0.271154,0.271154,0,-1,0,0.271154,182.7384,0,0,0,0.4955027,0.2854253,0.271154,0,0,3.877244,1.064169,0.2100774,0,0.2100774,2.521032,42.01712,0.1266343,0.2982694,0.3964022,0,1.559672
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3283277,47.21267,41.12246,0,0,0,-1,0,0,0,0,0,0,0.3283277,0,0,0,0,3.667167,1.253239,0.3283277,0,0.3283277,2.832511,47.20843,0.1266062,0,0.2626622,0,1.581567
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1054043,45.9581,44.01866,0.5684624,0.5684624,0,-1,0,0.5684624,18.542,0,1.110223E-16,0,0.1054043,0.5983815,0.5684624,0,0,3.338839,1.548734,0,0.4929772,-0.4929772,2.312868,38.54772,0.1266062,0.6253086,0.08432345,0,1.654138
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007768484,45.89752,45.75463,0,0,0,-1,0,0,0,0,0,0,0.007768484,0,0,0,0,3.886591,1.055757,0.007768484,0,0.007768484,2.320237,38.67055,0.1266055,0,0.006214788,0,1.063525
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.1028073,48.33855,46.41761,0.9512954,0.9512954,0,-1,0,0.9512954,10.80708,0,2.220446E-16,0.0172807,0.1028073,1.001364,0.9512954,0,0,3.878823,1.062748,0,0.8985564,-0.8985564,1.373076,22.88455,0.1266055,1.046425,0.08224583,0,1.165556
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005582097,47.18412,47.0806,0.4170371,0.1612854,0,-1,0,0.1612854,3.461006,0,0.2557517,0.3016978,0.005582097,0.1697741,0.1612854,0,0,4.877219,0.164192,0,0.164192,-0.164192,1.200002,20,0.1266055,0.4587408,0.004465677,0,0.1697741
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01906308,46.48168,46.12974,0,0,0,-1,0,0,0,0,0,0,0.01906308,0,0,0,0,5.059654,0,0.01906308,0,0.01906308,1.218087,20.30141,0.1266039,0,0.01525046,0,0.01906308
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,43.32951,43.32951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.040591,0.01715677,0,0,0,1.218087,20.30141,0.1266039,0,0,0,0.01715677
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,40.67757,40.67757,0.09672157,0.01629893,0,-1,0,0.01629893,0,0,0.08042265,0.0900948,0,0.01715677,0.01629893,0,0,5.040591,0.01715677,0,0.01715677,-0.01715677,1.200002,20,0.1266039,0.1063937,0,0,0.01715677
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,38.645,38.645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266039,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,36.72583,36.72583,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266039,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,34.76305,34.76305,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266039,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,33.0707,33.0707,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266039,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,31.79707,31.79707,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266039,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,30.49727,30.49727,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266039,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,29.38939,29.38939,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266039,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,28.38619,28.38619,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266039,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,27.33065,27.33065,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1266039,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,26.47575,26.47575,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1267337,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,25.70808,25.70808,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1268354,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3139696,30.09907,24.86191,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3139696,0,0,1.452632,1.38,2.299654,2.484,1.69397,0,1.69397,5.425409,90.4233,0.1269007,0,0.2511757,1.7,2.79797
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4655066,34.49266,26.51937,0.7159581,0.7159581,0,0,0,0.7159581,65.0187,0,0,0,0.4655066,0.7536401,0.7159581,0,0,0.6056848,4.008573,0,0.2881334,-0.2881334,5.12169,85.36132,0.1269007,0.7875538,0.3724053,0,4.474079
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6598752,42.33634,30.4711,0,0,0,-1,0,0,0,0,0,0,0.6598752,0,0,0,0,0.925833,3.720439,0.6598752,0,0.6598752,5.747702,95.79485,0.1268443,0,0.5279002,0,4.380314
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9316083,52.42425,34.54496,0.04582999,0.04582999,0,-1,0,0.04582999,2032.748,0.6174084,0,0,0.9316083,0.04824209,0.04582999,0,0,0.2659578,4.314327,0.2659578,0,0.2659578,6.000012,100,0.1268216,0.05041298,0.7452866,0,5.245935
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.878162,55.08468,37.92967,0.7211118,0.7211118,0,-1,0,0.7211118,121.7789,0.1190969,0,0,0.878162,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1268216,0.793223,0.7025295,0,5.431851
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9177777,59.38087,40.92183,0.4513971,0.4513971,0,-1,0,0.4513971,203.3194,0.4426228,0,0,0.9177777,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1268216,0.4965368,0.7342221,0,5.471467
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.9378152,63.18355,43.81802,0.6973736,0.6973736,0,-1,0,0.6973736,134.4782,0.2037377,0,0,0.9378152,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1268216,0.7671109,0.7502521,0,5.491504
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.105657,69.46423,45.58888,0.8884077,0.8884077,0,-1,0,0.8884077,124.4537,0.1704905,0,0,1.105657,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1268216,0.9772485,0.8845252,0,5.659346
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.9355086,65.95028,46.25187,1.566084,1.38,0,-1,0,1.38,67.79047,0,0.1860841,0.3426925,0.9355086,1.452632,1.38,0,0,0,4.553689,0,0.517123,-0.517123,5.454916,90.91509,0.1268216,1.722692,0.7484069,0,5.489198
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4529152,55.82414,46.9323,0.3022023,0.3022023,0,-1,0,0.3022023,149.8715,0,0,0,0.4529152,0.3181077,0.3022023,0,0,0.5745811,4.036566,0.1348075,0,0.1348075,5.582806,93.04659,0.12681,0.3324225,0.3623321,0,4.489481
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.2828895,51.37306,45.98144,0.01641268,0.01641268,0,-1,0,0.01641268,1723.603,0,0,0,0.2828895,0.01727651,0.01641268,0,0,0.4397736,4.157893,0.265613,0,0.265613,5.834789,97.24628,0.1267874,0.01805395,0.2263116,0,4.440782
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,43.20737,43.20737,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.1741606,4.396945,0,0.211433,-0.211433,5.611919,93.53179,0.1267874,0.2209475,0,0,4.396945
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,40.55544,40.55544,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.4090862,4.185511,0,0.390857,-0.390857,5.199919,86.66515,0.1267874,0.4084456,0,0,4.185511
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,38.56649,38.56649,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.8433719,3.794654,0,0.5054925,-0.5054925,4.667083,77.78457,0.1267874,0.5282397,0,0,3.794654
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,36.62988,36.62988,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.40503,3.289162,0,1.452632,-1.452632,3.135875,52.26448,0.1267874,2.068981,0,0,3.289162
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,34.66709,34.66709,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,3.019065,1.83653,0,0.1284356,-0.1284356,3.000492,50.0081,0.1267874,0.1342153,0,0,1.83653
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,32.97474,32.97474,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,3.161772,1.708095,0,0.2811232,-0.2811232,2.704162,45.06928,0.1267874,0.2937738,0,0,1.708095
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,31.70111,31.70111,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.474131,1.426971,0,0.05735373,-0.05735373,2.643706,44.06168,0.1267874,0.05993464,0,0,1.426971
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,30.40131,30.40131,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.537857,1.369618,0,0.09011631,-0.09011631,2.548715,42.4785,0.1267874,0.09417155,0,0,1.369618
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,29.29343,29.29343,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.637986,1.279501,0,0.1232369,-0.1232369,2.418812,40.31345,0.1267874,0.1287826,0,0,1.279501
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,28.29023,28.29023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.774916,1.156264,0,0,0,2.418812,40.31345,0.1267874,0,0,0,1.156264
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,27.23469,27.23469,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.774916,1.156264,0,0.170988,-0.170988,2.238575,37.30951,0.1267874,0.1786825,0,0,1.156264
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,26.37107,26.37107,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.964903,0.9852763,0,0.388518,-0.388518,1.829041,30.48395,0.1267874,0.4060013,0,0,0.9852763
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,25.58595,25.58595,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.39659,0.5967583,0,0.2829388,-0.2829388,1.530797,25.51324,0.1267874,0.295671,0,0,0.5967583
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1598493,27.38091,24.75722,0.376434,0.376434,1.7,0,0.5202,0.376434,42.4641,0,0,0,0.1598493,0,0,1.323566,1.257388,4.710966,0.3138195,1.417237,0,1.417237,2.875306,47.92168,0.1269267,0.4140774,0.1278795,1.7,0.4736688
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2807043,31.10787,26.39724,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,42.93806,0,0,0,0.2807043,0,0,1.046257,0.9939446,3.293729,1.589333,1.274649,0,1.274649,4.084545,68.07561,0.1270779,0.7191168,0.2245635,1.7,1.870037
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6297358,41.59325,30.3228,0.114579,0.114579,0,-1,0,0.114579,549.6084,0,0,0,0.6297358,0.1206095,0.114579,0,0,2.01908,2.736517,0.5091263,0,0.5091263,4.567544,76.12558,0.1270344,0.1260369,0.5037887,0,3.366253
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.025721,54.30356,34.37049,0.3438238,0.3438238,0,-1,0,0.3438238,298.3274,0,0,0,1.025721,0.3619198,0.3438238,0,0,1.509954,3.194731,0.6638009,0,0.6638009,5.197281,86.62118,0.1269778,0.3782062,0.8205765,0,4.220451
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.097884,59.89775,37.73775,1.118861,1.118861,0,-1,0,1.118861,98.12513,0,0,0,1.097884,1.177749,1.118861,0,0,0.8461528,3.792151,0,0.0798646,-0.0798646,5.113096,85.2181,0.1269778,1.230747,0.8783072,0,4.890036
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.011269,61.3774,40.75608,0,0,0,-1,0,0,0,0.076378,0,0,1.011269,0,0,0,0,0.9348913,3.712287,0.9348913,0,0.9348913,6.000012,100,0.1268981,0,0.8090155,0,4.723556
