Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,31.36006,31.36006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,31.36006,31.36006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,30.22556,30.22556,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,29.18331,29.18331,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,28.1226,28.1226,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,27.16335,27.16335,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,26.28711,26.28711,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1159271,27.27556,25.37398,0.3489159,0.3489159,0,0,0,0.3489159,33.22495,0,5.551115E-17,0,0.1159271,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2513528,-0.2513528,4.460734,74.34543,0,0.3838075,0.0927417,0,3.460682
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2549472,31.23281,26.95121,0.3575518,0.3575518,0,0,0,0.3575518,71.30357,0,0,0,0.2549472,0.3763703,0.3575518,0,0,1.622541,3.093402,0,0.1214231,-0.1214231,4.332743,72.21224,0,0.393307,0.2039578,0,3.348349
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4762738,39.37941,30.97267,0.742269,0.742269,0,-1,0,0.742269,64.16458,0,1.110223E-16,0,0.4762738,0.7813358,0.742269,0,0,1.757455,2.971979,0,0.305062,-0.305062,4.01118,66.85286,0,0.816496,0.381019,0,3.448253
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1174657,37.14046,35.0956,0.2234291,0.2234291,0,-1,0,0.2234291,52.57402,0,2.775558E-17,0,0.1174657,0.2351886,0.2234291,0,0,2.096413,2.666917,0,0.1177229,-0.1177229,3.887089,64.78468,0,0.245772,0.09397254,0,2.784383
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09346391,40.25936,38.60055,0.8991222,0.8991222,0,-1,0,0.8991222,10.39502,0,1.110223E-16,0,0.09346391,0.9464445,0.8991222,0,0,2.227216,2.549194,0,0.8529806,-0.8529806,2.987968,49.79937,0,0.9890345,0.07477112,0,2.642658
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4783929,50.93898,41.84724,0.7800528,0.7800528,0,-1,0,0.7800528,61.32827,0,0,0,0.4783929,0.8211082,0.7800528,0,0,3.174973,1.696214,0,0.3427153,-0.3427153,2.626715,43.77849,0,0.858058,0.3827143,0,2.174607
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4176679,53.00216,44.95557,0.5922363,0.5922363,0,-1,0,0.5922363,70.52386,0,0,0,0.4176679,0.6234066,0.5922363,0,0,3.555767,1.353498,0,0.2057388,-0.2057388,2.409847,40.16404,0,0.6514599,0.3341343,0,1.771166
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1796907,50.30249,46.90174,0.3597714,0.3597714,0,-1,0,0.3597714,49.9458,0,0,0,0.1796907,0.3787067,0.3597714,0,0,3.784366,1.14776,0,0.199016,-0.199016,2.200066,36.66769,0,0.3957485,0.1437525,0,1.32745
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1022034,49.65798,47.73186,0,0,0,-1,0,0,0,0,0,0,0.1022034,0,0,0,0,4.005495,0.9487435,0.1022034,0,0.1022034,2.297024,38.28366,0,0,0.08176269,0,1.050947
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.1984517,52.34086,48.53431,0.4810105,0.4810105,0,-1,0,0.4810105,41.25725,0,5.551115E-17,0,0.1984517,0.5063269,0.4810105,0,0,3.903291,1.040727,0,0.3078752,-0.3078752,1.972496,32.87486,0,0.5291116,0.1587614,0,1.239178
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1060155,49.65601,47.65807,0,0,0,-1,0,0,0,0,0,0,0.1060155,0,0,0,0,4.245375,0.7328514,0.1060155,0,0.1060155,2.073071,34.55111,0,0,0.08481242,0,0.8388669
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,44.88178,44.88178,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.139359,0.8282654,0,0.452541,-0.452541,1.596051,26.60079,0,0.4729053,0,0,0.8282654
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,42.26229,42.26229,0.5945514,0.3569381,0,-1,0,0.3569381,0,0,0.2376133,0.2970684,0,0.3757243,0.3569381,0,0,4.642183,0.3757243,0,0.3757243,-0.3757243,1.200002,20,0,0.6540065,0,0,0.3757243
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,40.15932,40.15932,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,38.1117,38.1117,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,36.00873,36.00873,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,34.16402,34.16402,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,32.76204,32.76204,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,31.36006,31.36006,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,30.1979,30.1979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,29.15563,29.15563,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,28.09493,28.09493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,27.16335,27.16335,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2039331,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,26.26866,26.26866,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2141369,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1762342,28.26328,25.35553,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,77.2692,2.220446E-16,0,0,0.1762342,0,0,1.452632,1.38,2.299654,2.484,1.556234,0,1.556234,5.294742,88.24552,0.2246689,0.250886,0.1409874,1.7,2.660234
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4710293,35.01725,26.92354,0.1510106,0.1510106,0,0,0,0.1510106,311.9179,0,0,0,0.4710293,0.1589586,0.1510106,0,0,0.7434202,3.884611,0.3120707,0,0.3120707,5.590798,93.17978,0.2101724,0.1661117,0.3768234,0,4.35564
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8183095,46.00662,30.945,0.1780614,0.1780614,0,-1,0,0.1780614,459.5659,0.199527,0,0,0.8183095,0.1874331,0.1780614,0,0,0.4313495,4.165474,0.4313495,0,0.4313495,6.000012,100,0.1929629,0.1958676,0.6546476,0,4.983784
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.225909,59.77222,35.04948,0,0,0,-1,0,0,0,1.225909,0,0,1.225909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929629,0,0.9807268,0,5.779597
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.453869,70.08048,38.54521,0,0,0,-1,0,0,0,1.453869,0,0,1.453869,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1929629,0,1.163095,0,6.007558
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.490174,75.41173,41.79189,0.4834188,0.4834188,0,-1,0,0.4834188,308.2573,0.9813116,0,0,1.490174,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1929629,0.5317607,1.192139,0,6.043862
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.360948,75.66238,44.90023,0.8784049,0.8784049,0,-1,0,0.8784049,154.934,0.4363112,0,0,1.360948,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1929629,0.9662454,1.088758,0,5.914637
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.329767,77.30646,46.87407,0.8488883,0.8488883,0,-1,0,0.8488883,156.648,0.4362002,0,0,1.329767,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1929629,0.9337771,1.063813,0,5.883456
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,0.9980871,69.21838,47.70419,0.2250611,0.2250611,0,-1,0,0.2250611,443.4738,0.7611806,0,0,0.9980871,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1929629,0.2475673,0.7984697,0,5.551776
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4141424,56.68462,48.50664,0.5246083,0.5246083,0,-1,0,0.5246083,78.94318,0,0,0,0.4141424,0.5522192,0.5246083,0,0,0,4.553689,0,0.1380768,-0.1380768,5.854466,97.57424,0.1929629,0.5770691,0.331314,0,4.967832
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3143659,53.74446,47.65807,0.7374443,0.7374443,0,-1,0,0.7374443,42.6291,0,0,0,0.3143659,0.7762572,0.7374443,0,0,0.1534186,4.415612,0,0.4618912,-0.4618912,5.36759,89.45966,0.1929629,0.8111887,0.2514927,0,4.729978
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,44.90023,44.90023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6666311,3.953721,0,0,0,5.36759,89.45966,0.1929629,0,0,0,3.953721
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,42.26229,42.26229,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6666311,3.953721,0,0.1772994,-0.1772994,5.1807,86.34483,0.1929629,0.1852778,0,0,3.953721
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,40.187,40.187,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8636304,3.776422,0,0.4668808,-0.4668808,4.688565,78.14259,0.1929629,0.4878904,0,0,3.776422
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,38.13015,38.13015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.382387,3.309541,0,0,0,4.688565,78.14259,0.1929629,0,0,0,3.309541
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,36.00873,36.00873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.382387,3.309541,0,0,0,4.688565,78.14259,0.1929629,0,0,0,3.309541
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,34.19169,34.19169,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.382387,3.309541,0,0.1520064,-0.1520064,4.528336,75.47211,0.1929629,0.1588467,0,0,3.309541
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,32.76204,32.76204,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.551283,3.157534,0,0.1854123,-0.1854123,4.332894,72.21476,0.1929629,0.1937558,0,0,3.157534
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,31.36006,31.36006,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.757296,2.972122,0,0.01977554,-0.01977554,4.312049,71.86734,0.1929629,0.02066544,0,0,2.972122
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,30.1979,30.1979,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.779269,2.952347,0,0.04916884,-0.04916884,4.260221,71.00353,0.1929629,0.05138144,0,0,2.952347
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,29.15563,29.15563,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.833901,2.903178,0,0.2676762,-0.2676762,3.978065,66.30095,0.1929629,0.2797217,0,0,2.903178
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,28.1226,28.1226,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.131319,2.635501,0,0.1854795,-0.1854795,3.782552,63.04241,0.1929629,0.1938261,0,0,2.635501
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,27.16335,27.16335,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.337408,2.450022,0,0.2809653,-0.2809653,3.486389,58.10637,0.1929629,0.2936087,0,0,2.450022
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,26.26866,26.26866,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.649591,2.169057,0,0.1088145,-0.1088145,3.371688,56.19469,0.1929629,0.1137112,0,0,2.169057
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3762361,31.68191,25.34631,0,0,0,0,0,0,0,0,0,0,0.3762361,0,0,0,0,2.770496,2.060242,0.3762361,0,0.3762361,3.728617,62.1435,0.1801,0,0.3009889,0,2.436478
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7448932,40.11354,26.90509,0.4854425,0.4854425,0,0,0,0.4854425,153.4462,0,0,0,0.7448932,0.5109921,0.4854425,0,0,2.39426,2.398855,0.2339011,0,0.2339011,3.950515,65.84179,0.1729333,0.5339867,0.5959145,0,3.143748
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.035584,50.52672,30.89888,0.6488382,0.6488382,0,-1,0,0.6488382,159.6059,0,0,0,1.035584,0.6829876,0.6488382,0,0,2.160359,2.609366,0.3525963,0,0.3525963,4.285017,71.41682,0.1631469,0.713722,0.8284671,0,3.644949
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.372893,63.3836,34.99414,0.4350865,0.4350865,0,-1,0,0.4350865,315.5449,0,0,0,1.372893,0.4579858,0.4350865,0,0,1.807763,2.926702,0.9149072,0,0.9149072,5.152975,85.88274,0.1422576,0.4785951,1.098314,0,4.299595
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.544085,72.58261,38.47142,1.242077,1.242077,0,-1,0,1.242077,124.3147,0,0,0,1.544085,1.30745,1.242077,0,0,0.8928558,3.750119,0.2366354,0,0.2366354,5.377467,89.62427,0.1376976,1.366285,1.235268,0,5.294204
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.569646,77.79109,41.73655,0.2660619,0.2660619,0,-1,0,0.2660619,589.9554,0.633361,0,0,1.569646,0.2800651,0.2660619,0,0,0.6562204,3.963091,0.6562204,0,0.6562204,6.000012,100,0.1264565,0.292668,1.255717,0,5.532737
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.505255,80.06399,44.88178,0.4368947,0.4368947,0,-1,0,0.4368947,344.5351,1.045366,0,0,1.505255,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1264565,0.4805841,1.204204,0,6.058944
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.350507,77.89088,46.8464,0.276343,0.276343,0,-1,0,0.276343,488.7067,1.05962,0,0,1.350507,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1264565,0.3039773,1.080406,0,5.904196
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.060711,70.80582,47.67652,0.765018,0.765018,0,-1,0,0.765018,138.6517,0.2554288,0,0,1.060711,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1264565,0.8415198,0.8485687,0,5.6144
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7435702,63.97411,48.53431,0.6481665,0.6481665,0,-1,0,0.6481665,114.719,0.06128969,0,0,0.7435702,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1264565,0.7129831,0.5948561,0,5.297259
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3582054,54.65394,47.67652,1.553488,1.38,0,-1,0,1.38,25.95692,2.220446E-16,0.1734883,0.3288371,0.3582054,1.452632,1.38,0,0,0,4.553689,0,1.094426,-1.094426,4.846385,80.77293,0.1264565,1.708837,0.2865644,0,4.911894
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,44.9279,44.9279,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.216029,3.459263,0,0.7018127,-0.7018127,4.10661,68.44337,0.1264565,0.7333943,0,0,3.459263
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,42.30841,42.30841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.995821,2.75745,0,0,0,4.10661,68.44337,0.1264565,0,0,0,2.75745
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,40.20544,40.20544,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.995821,2.75745,0,0.6891881,-0.6891881,3.380142,56.33559,0.1264565,0.7202016,0,0,2.75745
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,38.13015,38.13015,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.761585,2.068262,0,0.7601252,-0.7601252,2.5789,42.98158,0.1264565,0.7943308,0,0,2.068262
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,36.0364,36.0364,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.606169,1.308137,0,0.2996193,-0.2996193,2.263073,37.71781,0.1264565,0.3131021,0,0,1.308137
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,34.21936,34.21936,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.939079,1.008518,0,0.195147,-0.195147,2.05737,34.28944,0.1264565,0.2039286,0,0,1.008518
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,32.78971,32.78971,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.155909,0.8133706,0,0.07203865,-0.07203865,1.981435,33.02385,0.1264565,0.07528039,0,0,0.8133706
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,31.36006,31.36006,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.235952,0.741332,0,0.2686337,-0.2686337,1.69827,28.30445,0.1264565,0.2807223,0,0,0.741332
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,30.22556,30.22556,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.534434,0.4726982,0,0.2322519,-0.2322519,1.453455,24.2242,0.1264565,0.2427032,0,0,0.4726982
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,29.18331,29.18331,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.792492,0.2404464,0,0.04772168,-0.04772168,1.403152,23.38582,0.1264565,0.04986915,0,0,0.2404464
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,28.15027,28.15027,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.845516,0.1927247,0,0.001757044,-0.001757044,1.4013,23.35495,0.1264565,0.00183611,0,0,0.1927247
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,27.16335,27.16335,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.847468,0.1909677,0,0.1087328,-0.1087328,1.286686,21.44472,0.1264565,0.1136258,0,0,0.1909677
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,26.26866,26.26866,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.968282,0.08223485,1.38,0,1.38,2.595869,43.26439,0.1466658,0.1926823,0,1.7,0.08223485
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1014473,27.00775,25.34631,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1014473,0,0,1.452632,1.38,3.588282,1.324235,1.481447,0,1.481447,4.001293,66.68808,0.1553299,0,0.08115786,1.7,1.425682
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3542669,32.88655,26.87742,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3194.679,2.220446E-16,0,0,0.3542669,0,0,1.452632,1.38,2.106835,2.657537,1.734267,0,1.734267,5.646563,94.10919,0.1589467,0.01219821,0.2834135,1.7,3.011804
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.6879599,43.34852,30.89888,0,0,0,-1,0,0,0,0.3153918,0,0,0.6879599,0,0,0,0,0.3725681,4.218378,0.3725681,0,0.3725681,6.000012,100,0.1543938,0,0.550368,0,4.906338
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5181252,44.40588,34.96647,1.435524,1.38,0,-1,0,1.38,37.5453,2.220446E-16,0.05552436,0.1990768,0.5181252,1.452632,1.38,0,0,0,4.553689,0,0.9345064,-0.9345064,5.014956,83.58243,0.1543938,1.579077,0.4145001,0,5.071814
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.1981421,41.99898,38.44375,0.6181212,0.6181212,0,-1,0,0.6181212,32.05555,0,1.110223E-16,0,0.1981421,0.6506539,0.6181212,0,0,1.03834,3.619183,0,0.4525118,-0.4525118,4.537966,75.63262,0.1543938,0.6799333,0.1585137,0,3.817325
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.4948066,51.12402,41.70889,0.1610885,0.1610885,0,-1,0,0.1610885,307.1645,0,0,0,0.4948066,0.1695668,0.1610885,0,0,1.541131,3.166671,0.3252398,0,0.3252398,4.846516,80.77511,0.1506272,0.1771973,0.3958453,0,3.661477
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8142652,61.50001,44.88178,0.5071142,0.5071142,0,-1,0,0.5071142,160.5684,0,0,0,0.8142652,0.5338044,0.5071142,0,0,1.215891,3.459387,0.2804608,0,0.2804608,5.112585,85.20957,0.1475238,0.5578256,0.6514121,0,4.273652
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1920196,50.51317,46.87407,0.6857141,0.6857141,0,-1,0,0.6857141,28.00287,0,0,0,0.1920196,0.7218044,0.6857141,0,0,0.9354306,3.711801,0,0.5297847,-0.5297847,4.554142,75.90222,0.1475238,0.7542856,0.1536157,0,3.903821
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.227954,52.06878,47.70419,0.2112014,0.2112014,0,-1,0,0.2112014,107.9321,0,0,0,0.227954,0.2223172,0.2112014,0,0,1.52408,3.182017,0.005636817,0,0.005636817,4.55949,75.99135,0.1474627,0.2323215,0.1823632,0,3.409971
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1459023,51.34218,48.56198,0,0,0,-1,0,0,0,0,0,0,0.1459023,0,0,0,0,1.518444,3.18709,0.1459023,0,0.1459023,4.697905,78.29826,0.1458996,0,0.1167219,0,3.332992
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08656908,49.3322,47.70419,0.1917618,0.1917618,0,-1,0,0.1917618,45.14407,0,0,0,0.08656908,0.2018545,0.1917618,0,0,1.372541,3.318402,0,0.1152854,-0.1152854,4.576384,76.2729,0.1458996,0.210938,0.06925526,0,3.404971
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,44.98324,44.98324,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.500636,3.203116,0,0.895451,-0.895451,3.632495,60.54147,0.1458996,0.9357463,0,0,3.203116
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,42.36375,42.36375,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.495582,2.307665,0,0.5518904,-0.5518904,3.050752,50.84576,0.1458996,0.5767255,0,0,2.307665
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,40.26078,40.26078,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,3.108793,1.755775,0,0.1306345,-0.1306345,2.913051,48.55075,0.1458996,0.136513,0,0,1.755775
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,38.18549,38.18549,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.253943,1.62514,0,0.6495063,-0.6495063,2.228411,37.14011,0.1458996,0.678734,0,0,1.62514
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,36.05485,36.05485,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.975616,0.9756342,0,0.158117,-0.158117,2.061741,34.36229,0.1458996,0.1652322,0,0,0.9756342
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,34.26548,34.26548,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,4.151302,0.8175172,0,0.1583495,-0.1583495,1.894826,31.58037,0.1458996,0.1654752,0,0,0.8175172
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,32.84505,32.84505,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.327246,0.6591677,0,0.01600557,-0.01600557,1.877955,31.29918,0.1458996,0.01672582,0,0,0.6591677
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,31.4154,31.4154,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.34503,0.6431622,0,0.1187368,-0.1187368,1.752795,29.2132,0.1458996,0.12408,0,0,0.6431622
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,30.27168,30.27168,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.47696,0.5244253,0,0.07820679,-0.07820679,1.670358,27.83924,0.1458996,0.0817261,0,0,0.5244253
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,29.23865,29.23865,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.563856,0.4462185,0,0.3088448,-0.3088448,1.344807,22.4134,0.1458996,0.3227428,0,0,0.4462185
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,28.16872,28.16872,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.907017,0.1373737,0,0.04773071,-0.04773071,1.294494,21.57486,0.1458996,0.04987859,0,0,0.1373737
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,27.1818,27.1818,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,0,1.44485,1.372607,4.960051,0.08964299,1.372607,0,1.372607,2.596664,43.27765,0.1582199,0.2806652,0,1.7,0.08964299
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,26.27789,26.27789,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,3.587444,1.32499,1.38,0,1.38,3.905847,65.09732,0.1647713,0.05379548,0,1.7,1.32499
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1502266,27.81843,25.34631,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1502266,0,0,1.452632,1.38,2.207444,2.56699,1.530227,0,1.530227,5.357547,89.29228,0.1680726,0,0.1201813,1.7,2.717216
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3197312,32.28096,26.87742,0.4570512,0.4570512,0,0,0,0.4570512,69.95522,0,0,0,0.3197312,0.4811066,0.4570512,0,0,0.6772171,3.944194,0,0.1613754,-0.1613754,5.187443,86.45721,0.1680726,0.5027564,0.2557849,0,4.263925
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3465713,36.89527,30.87121,0.4239489,0.4239489,0,-1,0,0.4239489,81.74837,0,0,0,0.3465713,0.4462619,0.4239489,0,0,0.8565231,3.782818,0,0.09969064,-0.09969064,5.08236,84.70583,0.1680726,0.4663437,0.277257,0,4.129389
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5259144,44.52755,34.9388,0.2942376,0.2942376,0,-1,0,0.2942376,178.738,0,0,0,0.5259144,0.3097238,0.2942376,0,0,0.9672905,3.683127,0.2161906,0,0.2161906,5.287456,88.12409,0.166083,0.3236614,0.4207315,0,4.209042
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4569069,46.87276,38.41608,0.0664992,0.0664992,0,-1,0,0.0664992,687.0864,0,0,0,0.4569069,0.06999915,0.0664992,0,0,0.7510999,3.877699,0.3869078,0,0.3869078,5.654509,94.24163,0.1626375,0.07314911,0.3655256,0,4.334606
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7012087,55.43979,41.70889,0,0,0,-1,0,0,0,0.3370167,0,0,0.7012087,0,0,0,0,0.3641921,4.225916,0.3641921,0,0.3641921,6.000012,100,0.1595223,0,0.560967,0,4.927125
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1414559,47.51073,44.88178,1.004146,1.004146,0,-1,0,1.004146,14.08719,0,0,0,0.1414559,1.056996,1.004146,0,0,0,4.553689,0,0.9155396,-0.9155396,5.034948,83.91564,0.1595223,1.10456,0.1131648,0,4.695145
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4426273,55.54779,46.87407,0,0,0,-1,0,0,0,0,0,0,0.4426273,0,0,0,0,1.017266,3.638149,0.4426273,0,0.4426273,5.454862,90.91418,0.1558933,0,0.3541019,0,4.080777
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4626853,56.88053,47.73186,1.312967,1.312967,0,-1,0,1.312967,35.23967,0,0,0.06426404,0.4626853,1.382071,1.312967,0,0,0.5746389,4.036514,0,0.9193856,-0.9193856,4.485744,74.76225,0.1558933,1.444264,0.3701482,0,4.499199
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3480467,55.40335,48.58965,0,0,0,-1,0,0,0,0,0,0,0.3480467,0,0,0,0,1.596178,3.117128,0.3480467,0,0.3480467,4.81593,80.26534,0.1531536,0,0.2784373,0,3.465175
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1408071,50.42655,47.75953,0.3789233,0.3789233,0,-1,0,0.3789233,37.15979,0,0,0,0.1408071,0.3988666,0.3789233,0,0,1.248132,3.43037,0,0.2580595,-0.2580595,4.543911,75.73171,0.1531536,0.4168156,0.1126457,0,3.571177
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,45.02936,45.02936,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,1.534865,3.172311,0,0.04504523,-0.04504523,4.49643,74.94035,0.1531536,0.04707226,0,0,3.172311
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,42.43754,42.43754,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,1.584915,3.127266,0,0.3448893,-0.3448893,4.132885,68.88127,0.1531536,0.3604093,0,0,3.127266
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,40.31613,40.31613,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,1.968125,2.782376,0,0.2874972,-0.2874972,3.829836,63.83047,0.1531536,0.3004346,0,0,2.782376
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,38.25928,38.25928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.287566,2.494879,0,0,0,3.829836,63.83047,0.1531536,0,0,0,2.494879
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,36.13786,36.13786,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,2.287566,2.494879,0,0.1023816,-0.1023816,3.721916,62.03181,0.1531536,0.1069888,0,0,2.494879
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,34.32082,34.32082,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,2.401324,2.392498,0,0.1368364,-0.1368364,3.577678,59.62785,0.1531536,0.142994,0,0,2.392498
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,32.89117,32.89117,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,2.553364,2.255661,0,0.1964217,-0.1964217,3.370631,56.17708,0.1531536,0.2052607,0,0,2.255661
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,31.47074,31.47074,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,2.77161,2.059239,0,0.1019802,-0.1019802,3.263135,54.38547,0.1531536,0.1065693,0,0,2.059239
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,30.32702,30.32702,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,2.884922,1.957259,0,0.1495884,-0.1495884,3.105455,51.75748,0.1531536,0.1563198,0,0,1.957259
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,29.28477,29.28477,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,3.051131,1.807671,0,0.01162531,-0.01162531,3.093201,51.55324,0.1531536,0.01214845,0,0,1.807671
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,28.22406,28.22406,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,3.064048,1.796046,0,0.3163801,-0.3163801,2.759707,45.99502,0.1531536,0.3306172,0,0,1.796046
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,27.1818,27.1818,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,3.415582,1.479666,0,0.2233766,-0.2233766,2.524247,42.0707,0.1531536,0.2334286,0,0,1.479666
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,26.27789,26.27789,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,3.663778,1.256289,0,0.1928001,-0.1928001,2.321018,38.68356,0.1531536,0.2014761,0,0,1.256289
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3149031,30.61528,25.34631,0.08287633,0.08287633,0,0,0,0.08287633,379.9675,0,0,0,0.3149031,0.08723824,0.08287633,0,0,3.878,1.063489,0.2276649,0,0.2276649,2.537,42.28325,0.1514131,0.09116396,0.2519225,0,1.378392
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8251601,41.65074,26.87742,0,0,0,0,0,0,0,0,0,0,0.8251601,0,0,0,0,3.650335,1.268387,0.8251601,0,0.8251601,3.319815,55.33015,0.1454229,0,0.6601281,0,2.093547
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.219798,54.62719,30.87121,0,0,0,-1,0,0,0,0,0,0,1.219798,0,0,0,0,2.825175,2.011031,1.219798,0,1.219798,4.477017,74.61681,0.1373881,0,0.9758384,0,3.230829
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.361792,63.02889,34.9388,0.4343008,0.4343008,0,-1,0,0.4343008,313.5596,0,0,0,1.361792,0.4571588,0.4343008,0,0,1.605377,3.10885,0.9046333,0,0.9046333,5.335228,88.92029,0.1319801,0.4777309,1.089434,0,4.470642
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.41517,68.83667,38.41608,0,0,0,-1,0,0,0,0.7144265,0,0,1.41517,0,0,0,0,0.7007439,3.923019,0.7007439,0,0.7007439,6.000012,100,0.128075,0,1.132136,0,5.33819
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.44241,73.91812,41.73655,0,0,0,-1,0,0,0,1.44241,0,0,1.44241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.128075,0,1.153928,0,5.996099
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.46014,78.66302,44.90023,0.6233121,0.6233121,0,-1,0,0.6233121,234.255,0.8040215,0,0,1.46014,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.128075,0.6856433,1.168112,0,6.013828
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.303729,76.57325,46.90174,0.1097434,0.1097434,0,-1,0,0.1097434,1187.979,1.18821,0,0,1.303729,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.128075,0.1207177,1.042983,0,5.857418
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.127816,72.72935,47.7872,0.9114336,0.9114336,0,-1,0,0.9114336,123.7409,0.1684122,0,0,1.127816,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.128075,1.002577,0.9022527,0,5.681505
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8477144,66.56362,48.63577,0.2736567,0.2736567,0,-1,0,0.2736567,309.7729,0.5596548,0,0,0.8477144,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.128075,0.3010224,0.6781716,0,5.401403
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3811649,55.26055,47.80565,0.5013116,0.5013116,0,-1,0,0.5013116,76.03352,0,0,0,0.3811649,0.5276964,0.5013116,0,0,0,4.553689,0,0.1465315,-0.1465315,5.845554,97.4257,0.128075,0.5514427,0.3049319,0,4.934854
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,45.0847,45.0847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1628128,4.407157,0,0,0,5.845554,97.4257,0.128075,0,0,0,4.407157
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,42.49289,42.49289,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1628128,4.407157,0,0.450373,-0.450373,5.37082,89.51347,0.128075,0.4706398,0,0,4.407157
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,40.36224,40.36224,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6632273,3.956784,0,0.04750314,-0.04750314,5.320747,88.67893,0.128075,0.04964078,0,0,3.956784
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,38.31462,38.31462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7160085,3.909281,0,0,0,5.320747,88.67893,0.128075,0,0,0,3.909281
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,36.18398,36.18398,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.7160085,3.909281,0,0.1632578,-0.1632578,5.148658,85.81079,0.128075,0.1706044,0,0,3.909281
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,34.39461,34.39461,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8974061,3.746023,0,0.05357639,-0.05357639,5.092183,84.86955,0.128075,0.05598733,0,0,3.746023
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,32.97418,32.97418,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9569354,3.692447,0,0.04633415,-0.04633415,5.043343,84.05555,0.128075,0.04841919,0,0,3.692447
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,31.54453,31.54453,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,1.008418,3.646113,0,0.1041026,-0.1041026,4.933609,82.22665,0.128075,0.1087872,0,0,3.646113
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,30.40081,30.40081,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.124087,3.54201,0,0.2730311,-0.2730311,4.645809,77.43,0.128075,0.2853175,0,0,3.54201
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,29.36777,29.36777,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.427455,3.268979,0,0.0495986,-0.0495986,4.593528,76.55864,0.128075,0.05183054,0,0,3.268979
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,28.29785,28.29785,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.482565,3.219381,0,0.1200973,-0.1200973,4.466934,74.44875,0.128075,0.1255017,0,0,3.219381
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,27.23714,27.23714,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.616006,3.099283,0,0.1337218,-0.1337218,4.325979,72.0995,0.128075,0.1397393,0,0,3.099283
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,26.33323,26.33323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.764586,2.965561,0,0,0,4.325979,72.0995,0.128075,0,0,0,2.965561
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2417723,29.42764,25.41087,0,0,0,0,0,0,0,0,0,0,0.2417723,0,0,0,0,1.764586,2.965561,0.2417723,0,0.2417723,4.555344,75.92225,0.1267807,0,0.1934178,0,3.207334
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.569011,36.80875,26.92354,0.2334316,0.2334316,0,0,0,0.2334316,243.7592,0,0,0,0.569011,0.2457175,0.2334316,0,0,1.522814,3.183156,0.3232935,0,0.3232935,4.862047,81.03396,0.1250903,0.2567748,0.4552088,0,3.752167
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,0.9849828,49.4558,30.91733,0.2031931,0.2031931,0,-1,0,0.2031931,484.752,0,0,0,0.9849828,0.2138875,0.2031931,0,0,1.19952,3.474121,0.7710953,0,0.7710953,5.593573,93.22602,0.121235,0.2235125,0.7879863,0,4.459104
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.334523,62.40145,34.99414,1.00884,1.00884,0,-1,0,1.00884,132.283,0,0,0,1.334523,1.061936,1.00884,0,0,0.4284249,4.168107,0.2725868,0,0.2725868,5.852171,97.53599,0.1199283,1.109724,1.067618,0,5.50263
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.242862,64.31257,38.44375,0.06421666,0.06421666,0,-1,0,0.06421666,1935.42,1.019427,0,0,1.242862,0.06759649,0.06421666,0,0,0.1558381,4.413435,0.1558381,0,0.1558381,6.000012,100,0.1191939,0.07063833,0.9942895,0,5.656297
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.400361,72.73518,41.76423,0,0,0,-1,0,0,0,1.400361,0,0,1.400361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1191939,0,1.120289,0,5.95405
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.345481,75.28137,44.95557,0,0,0,-1,0,0,0,1.345481,0,0,1.345481,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1191939,0,1.076385,0,5.89917
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.267946,75.60466,46.95708,0.1509837,0.1509837,0,-1,0,0.1509837,839.7899,1.109016,0,0,1.267946,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1191939,0.1660821,1.014357,0,5.821635
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.084844,71.5988,47.80565,0.01574229,0.01574229,0,-1,0,0.01574229,6891.274,1.068273,0,0,1.084844,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1191939,0.01731651,0.8678752,0,5.638533
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8019107,65.52563,48.69111,0.980801,0.980801,0,-1,0,0.980801,81.76079,0,1.110223E-16,0,0.8019107,1.032422,0.980801,0,0,0,4.553689,0,0.2305115,-0.2305115,5.757031,95.95033,0.1191939,1.078881,0.6415285,0,5.355599
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4005255,55.71871,47.86099,0.1343243,0.1343243,0,-1,0,0.1343243,298.1781,0.003007702,0,0,0.4005255,0.1413939,0.1343243,0,0,0.2561239,4.323177,0.2561239,0,0.2561239,6.000012,100,0.1180062,0.1477567,0.3204204,0,4.723703
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,45.16771,45.16771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180062,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,42.56667,42.56667,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.1180062,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,40.44526,40.44526,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.1180062,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,38.36996,38.36996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.1180062,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,36.26699,36.26699,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.1180062,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,34.47762,34.47762,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.1180062,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,33.0203,33.0203,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.1180062,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,31.59987,31.59987,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.1180062,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,30.45615,30.45615,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.1180062,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,29.41389,29.41389,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.1180062,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,28.35319,28.35319,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.1180062,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,27.26481,27.26481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.1180062,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,26.37012,26.37012,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.1180062,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3801319,31.85567,25.44777,0.1536748,0.1536748,0,0,0,0.1536748,247.3612,0,0,0,0.3801319,0.161763,0.1536748,0,0,1.748024,2.980467,0.2183689,0,0.2183689,4.548854,75.81408,0.1170121,0.1690423,0.3041055,0,3.360599
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.73929,40.05556,26.95121,0.4731738,0.4731738,0,0,0,0.4731738,156.2407,0,0,0,0.73929,0.4980777,0.4731738,0,0,1.529655,3.176999,0.2412123,0,0.2412123,4.777688,79.62797,0.1159333,0.5204911,0.591432,0,3.916289
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.8955362,47.59783,30.945,0.4992956,0.4992956,0,-1,0,0.4992956,179.3599,0,0,0,0.8955362,0.5255743,0.4992956,0,0,1.288443,3.39409,0.3699619,0,0.3699619,5.128664,85.47757,0.1143168,0.5492252,0.716429,0,4.289627
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.17568,58.49786,34.99414,1.051225,1.051225,0,-1,0,1.051225,111.839,0,0,0,1.17568,1.106553,1.051225,0,0,0.9184809,3.727056,0.06912703,0,0.06912703,5.194244,86.57056,0.1140197,1.156348,0.9405438,0,4.902736
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.235246,64.15283,38.47142,1.170109,1.170109,0,-1,0,1.170109,105.5668,0,0,0,1.235246,1.231694,1.170109,0,0,0.8493539,3.78927,0.003552436,0,0.003552436,5.197614,86.62673,0.1140045,1.28712,0.9881967,0,5.024516
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.39883,72.72714,41.79189,0.01805045,0.01805045,0,-1,0,0.01805045,7749.558,0.5340279,0,0,1.39883,0.01900047,0.01805045,0,0,0.8458015,3.792468,0.8458015,0,0.8458015,6.000012,100,0.1104919,0.01985549,1.119064,0,5.191298
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.391067,76.66423,44.98324,0.9154886,0.9154886,0,-1,0,0.9154886,151.9481,0.4273951,0,0,1.391067,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1104919,1.007037,1.112854,0,5.944756
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.265933,75.60545,47.0032,0.7148089,0.7148089,0,-1,0,0.7148089,177.1008,0.5135022,0,0,1.265933,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1104919,0.7862899,1.012746,0,5.819622
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,0.9985811,69.41676,47.86099,0.4708928,0.4708928,0,-1,0,0.4708928,212.0612,0.5029044,0,0,0.9985811,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1104919,0.5179821,0.7988648,0,5.55227
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.6809238,62.76632,48.74645,0.8617901,0.8617901,0,-1,0,0.8617901,79.01272,0,1.110223E-16,0,0.6809238,0.9071475,0.8617901,0,0,0,4.553689,0,0.2262237,-0.2262237,5.761551,96.02567,0.1104919,0.9479691,0.544739,0,5.234613
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3605585,54.97306,47.93478,0.562947,0.562947,0,-1,0,0.562947,64.04839,0,0,0,0.3605585,0.5925757,0.562947,0,0,0.2513596,4.327465,0,0.2320173,-0.2320173,5.516984,91.94954,0.1104919,0.6192417,0.2884468,0,4.688024
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,45.2415,45.2415,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.5091566,4.095448,0,0.6226181,-0.6226181,4.860686,81.01128,0.1104919,0.6506359,0,0,4.095448
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,42.64968,42.64968,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.200955,3.47283,0,1.207669,-1.207669,3.587692,59.79474,0.1104919,1.262014,0,0,3.47283
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,40.51905,40.51905,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.542809,2.265161,0,1.048536,-1.048536,2.482438,41.37388,0.1104919,1.09572,0,0,2.265161
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,38.44375,38.44375,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.707849,1.216625,0,0.6019691,-0.6019691,1.847907,30.79838,0.1104919,0.6290577,0,0,1.216625
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,36.32233,36.32233,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.376703,0.6146559,0,0.2011757,-0.2011757,1.635849,27.26409,0.1104919,0.2102286,0,0,0.6146559
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,34.52374,34.52374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.600232,0.4134801,0,0,0,1.635849,27.26409,0.1104919,0,0,0,0.4134801
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,33.10331,33.10331,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.600232,0.4134801,0,0.1392211,-0.1392211,1.489097,24.81823,0.1104919,0.1454861,0,0,0.4134801
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,31.67366,31.67366,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.754922,0.274259,0,0.1533701,-0.1533701,1.32743,22.1238,0.1104919,0.1602718,0,0,0.274259
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,30.50227,30.50227,0.1638693,0.1148444,0,-1,0,0.1148444,0,0,0.04902483,0.06541175,0,0.1208889,0.1148444,0,0,4.925333,0.1208889,0,0.1208889,-0.1208889,1.200002,20,0.1104919,0.1802562,0,0,0.1208889
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,29.46923,29.46923,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104919,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,28.40853,28.40853,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104919,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,27.32015,27.32015,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104919,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,26.40702,26.40702,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1177894,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2471236,29.59441,25.48466,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,32.73737,0,0,0,0.2471236,0,0,0.9451333,0.8978766,3.679654,1.242,1.145,0,1.145,3.595428,59.92368,0.1252297,0.8303534,0.1976988,1.7,1.489124
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.5946106,37.34285,26.97888,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,88.84328,0,0,0,0.5946106,0,0,1.03072,0.9791837,2.534654,2.2725,1.573794,0,1.573794,5.08846,84.8075,0.1312412,0.7362084,0.4756885,1.7,2.867111
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9173327,48.08465,30.97267,0.7604667,0.7604667,0,-1,0,0.7604667,120.6276,0,0,0,0.9173327,0.8004913,0.7604667,0,0,0.9608599,3.688915,0.1168414,0,0.1168414,5.199306,86.65492,0.130757,0.8365134,0.7338662,0,4.606248
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.324642,62.18527,35.02181,0.1933733,0.1933733,0,-1,0,0.1933733,685.0183,0.277073,0,0,1.324642,0.2035508,0.1933733,0,0,0.8440185,3.794072,0.8440185,0,0.8440185,6.000012,100,0.1273624,0.2127106,1.059714,0,5.118714
