Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,30.17023,30.17023,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.751282,1.177535,0,0.0447287,-0.0447287,2.394085,39.90134,0.1539737,0.04674149,0,0,1.177535
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,29.08185,29.08185,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.800981,1.132806,0,0.1944608,-0.1944608,2.189106,36.48502,0.1539737,0.2032115,0,0,1.132806
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,27.9658,27.9658,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.017048,0.9383457,0,0.02416393,-0.02416393,2.163635,36.0605,0.1539737,0.0252513,0,0,0.9383457
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,27.03422,27.03422,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.043897,0.9141818,0,0.2274907,-0.2274907,1.923838,32.06391,0.1539737,0.2377278,0,0,0.9141818
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2804748,30.81026,26.11186,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,34.61364,0,0,0,0.2804748,0,0,0.8896984,0.8452135,4.296664,0.686691,1.125688,0,1.125688,2.99176,49.86257,0.1564804,0.8913318,0.2243799,1.7,0.9671659
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.798475,41.86563,27.55074,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,150.5421,0,0,0,0.798475,0,0,1.1696,1.11112,3.170976,1.699811,1.909595,0,1.909595,4.803361,80.05586,0.1576905,0.5834396,0.6387799,1.7,2.498286
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.177771,54.52108,31.59987,0.2475512,0.2475512,0,-1,0,0.2475512,475.7686,0,0,0,1.177771,0.2605802,0.2475512,0,0,1.261381,3.418446,0.9171907,0,0.9171907,5.673485,94.55789,0.155725,0.2723063,0.9422167,0,4.596217
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.396211,64.90508,35.7228,0.7521536,0.7521536,0,-1,0,0.7521536,185.6284,0.26028,0,0,1.396211,0.7917407,0.7521536,0,0,0.3441901,4.243918,0.3441901,0,0.3441901,6.000012,100,0.155,0.827369,1.116969,0,5.640129
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.496783,72.22558,39.2462,0.8298067,0.8298067,0,-1,0,0.8298067,180.3773,0.6233021,0,0,1.496783,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.155,0.9127873,1.197426,0,6.050472
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.53959,78.09595,42.64968,1.165012,1.165012,0,-1,0,1.165012,132.1523,0.3132615,0,0,1.53959,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.155,1.281514,1.231672,0,6.093279
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.437043,79.30804,45.91482,0.253552,0.253552,0,-1,0,0.253552,566.7644,1.170146,0,0,1.437043,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.155,0.2789072,1.149634,0,5.990732
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.222644,75.61662,47.99012,1.004646,1.004646,0,-1,0,1.004646,121.699,0.1651219,0,0,1.222644,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.155,1.10511,0.978115,0,5.776333
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9435945,69.26868,48.9217,0.6149566,0.6149566,0,-1,0,0.6149566,153.4408,0.2962717,0,0,0.9435945,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.155,0.6764523,0.7548755,0,5.497283
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.7959675,66.6826,49.83483,0.1422578,0.1422578,0,-1,0,0.1422578,559.5248,0.6462225,0,0,0.7959675,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.155,0.1564835,0.6367741,0,5.349657
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4816975,58.72324,49.0785,1.539318,1.38,0,-1,0,1.38,34.90561,0,0.1593177,0.3132494,0.4816975,1.452632,1.38,0,0,0,4.553689,0,0.9709341,-0.9709341,4.976558,82.94246,0.155,1.693249,0.385358,0,5.035387
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,46.45901,46.45901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.078816,3.582755,0,0,0,4.976558,82.94246,0.155,0,0,0,3.582755
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,43.86719,43.86719,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.078816,3.582755,0,0.3029121,-0.3029121,4.65726,77.62085,0.155,0.3165431,0,0,3.582755
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,41.69043,41.69043,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.415385,3.279843,0,0.6493034,-0.6493034,3.972834,66.21378,0.155,0.6785221,0,0,3.279843
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,39.5598,39.5598,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.136833,2.630539,0,1.254933,-1.254933,2.650019,44.16689,0.155,1.311405,0,0,2.630539
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,37.35537,37.35537,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.531203,1.375606,0,0.02286623,-0.02286623,2.625916,43.76517,0.155,0.02389521,0,0,1.375606
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,35.51066,35.51066,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.55661,1.35274,0,0.06322395,-0.06322395,2.559272,42.65445,0.155,0.06606902,0,0,1.35274
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,34.03489,34.03489,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.626858,1.289516,0,0.09112782,-0.09112782,2.463215,41.0535,0.155,0.09522857,0,0,1.289516
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,32.53145,32.53145,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.728112,1.198388,0,0.3108152,-0.3108152,2.135587,35.59304,0.155,0.3248019,0,0,1.198388
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,31.33239,31.33239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073462,0.8875732,0,0,0,2.135587,35.59304,0.155,0,0,0,0.8875732
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,30.27168,30.27168,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.073462,0.8875732,0,0.2013606,-0.2013606,1.923334,32.0555,0.155,0.2104219,0,0,0.8875732
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,29.18331,29.18331,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.297196,0.6862126,0,0.2498253,-0.2498253,1.659995,27.66653,0.155,0.2610675,0,0,0.6862126
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,28.06726,28.06726,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.57478,0.4363873,0,0.05810964,-0.05810964,1.598742,26.64565,0.155,0.06072458,0,0,0.4363873
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,27.13568,27.13568,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.639346,0.3782776,0,0.1402001,-0.1402001,1.450958,24.18259,0.155,0.1465091,0,0,0.3782776
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3212451,31.62092,26.21332,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,42.25769,0,0,0,0.3212451,0,0,0.9397951,0.8928053,4.795124,0.2380775,1.21405,0,1.21405,2.602707,43.37837,0.1575214,0.8362254,0.2569961,1.7,0.5593226
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8002319,42.0118,27.6522,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8002319,0,0,1.452632,1.38,3.581073,1.330723,2.180232,0,2.180232,4.671057,77.85079,0.1571112,0,0.6401855,1.7,2.130955
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.111377,53.1309,31.70133,0.6390457,0.6390457,0,-1,0,0.6390457,173.912,0,0,0,1.111377,0.6726796,0.6390457,0,0,1.400841,3.292932,0.4386977,0,0.4386977,5.087242,84.7872,0.1562248,0.7029502,0.8891018,0,4.404309
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.241328,61.08576,35.82426,0,0,0,-1,0,0,0,0.2791846,0,0,1.241328,0,0,0,0,0.9621438,3.687759,0.9621438,0,0.9621438,6.000012,100,0.1543155,0,0.9930628,0,4.929088
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.423928,70.31357,39.37532,1.339621,1.339621,0,-1,0,1.339621,106.2934,0.01380119,0,0.09358268,1.423928,1.410127,1.339621,0,0,0,4.553689,0,0,0,6.000012,100,0.1543155,1.473583,1.139143,0,5.977617
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.521414,77.73941,42.80648,0.4558564,0.4558564,0,-1,0,0.4558564,333.7485,1.041565,0,0,1.521414,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1543155,0.5014421,1.217131,0,6.075103
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.344237,76.69263,46.07162,0.1681365,0.1681365,0,-1,0,0.1681365,799.4913,1.167251,0,0,1.344237,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1543155,0.1849502,1.075389,0,5.897926
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.285202,77.63218,48.14692,0,0,0,-1,0,0,0,1.285202,0,0,1.285202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543155,0,1.028161,0,5.838891
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.081871,73.03008,49.05083,1.037287,1.037287,0,-1,0,1.037287,104.2981,0,0,0,1.081871,1.091881,1.037287,0,0,0,4.553689,0,0.01001037,-0.01001037,5.98946,99.82413,0.1543155,1.141016,0.8654965,0,5.63556
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.6908326,64.37709,49.99163,0.2854108,0.2854108,0,-1,0,0.2854108,242.0485,0.3792775,0,0,0.6908326,0.3004324,0.2854108,0,0,0.01112263,4.543679,0.01112263,0,0.01112263,6.000012,100,0.1542937,0.3139518,0.552666,0,5.234511
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3631856,56.39293,49.2353,0.6737678,0.6737678,0,-1,0,0.6737678,53.90367,0,0,0,0.3631856,0.7092292,0.6737678,0,0,0,4.553689,0,0.3460437,-0.3460437,5.63525,93.92065,0.1542937,0.7411445,0.2905485,0,4.916874
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06165124,47.76347,46.61581,0.6705902,0.6705902,0,-1,0,0.6705902,9.193581,0,1.110223E-16,0,0.06165124,0.7058844,0.6705902,0,0,0.384493,4.207645,0,0.6442331,-0.6442331,4.956169,82.60265,0.1542937,0.7376491,0.049321,0,4.269297
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,44.05166,44.05166,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.100308,3.563412,0,0.932459,-0.932459,3.973271,66.22105,0.1542937,0.9744196,0,0,3.563412
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,41.81956,41.81956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.136373,2.630953,0,0,0,3.973271,66.22105,0.1542937,0,0,0,2.630953
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,39.71659,39.71659,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.136373,2.630953,0,0.412416,-0.412416,3.538546,58.97565,0.1542937,0.4309747,0,0,2.630953
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,37.4845,37.4845,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.594613,2.218537,0,0.05758567,-0.05758567,3.477845,57.96397,0.1542937,0.06017703,0,0,2.218537
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,35.66746,35.66746,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.658597,2.160952,0,0.3057366,-0.3057366,3.155571,52.59274,0.1542937,0.3194948,0,0,2.160952
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,34.16402,34.16402,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.998305,1.855215,0,0.03148784,-0.03148784,3.12238,52.03955,0.1542937,0.0329048,0,0,1.855215
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,32.66058,32.66058,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.033291,1.823727,0,0.04615786,-0.04615786,3.073725,51.22865,0.1542937,0.04823496,0,0,1.823727
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,31.47074,31.47074,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.084578,1.777569,0,0.2076787,-0.2076787,2.854812,47.58011,0.1542937,0.2170243,0,0,1.777569
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,30.40081,30.40081,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.315332,1.56989,0,0.2535948,-0.2535948,2.5875,43.12491,0.1542937,0.2650066,0,0,1.56989
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,29.31244,29.31244,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.597104,1.316296,0,0.1056289,-0.1056289,2.476157,41.2692,0.1542937,0.1103822,0,0,1.316296
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,28.16872,28.16872,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.714469,1.210667,0,0.1412179,-0.1412179,2.327301,38.78827,0.1542937,0.1475727,0,0,1.210667
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,27.23714,27.23714,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.871378,1.069449,0,0.2577098,-0.2577098,2.05565,34.26077,0.1542937,0.2693067,0,0,1.069449
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3852544,32.86721,26.33323,0.0946296,0.0946296,0,0,0,0.0946296,407.1183,0,0,0,0.3852544,0.09961011,0.0946296,0,0,4.157722,0.8117391,0.2856443,0,0.2856443,2.326637,38.7772,0.153736,0.1040926,0.3082035,0,1.196993
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7757154,41.67119,27.78133,0.04531958,0.04531958,0,0,0,0.04531958,1711.656,0,0,0,0.7757154,0.04770482,0.04531958,0,0,3.872078,1.068819,0.7280105,0,0.7280105,3.017288,50.28803,0.1523326,0.04985154,0.6205723,0,1.844534
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.125522,53.60069,31.83046,0.2256251,0.2256251,0,-1,0,0.2256251,498.846,0,0,0,1.125522,0.2375001,0.2256251,0,0,3.144067,1.724028,0.8880219,0,0.8880219,3.85974,64.32887,0.1506551,0.2481876,0.9004176,0,2.84955
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.380052,64.77055,35.95339,1.211162,1.211162,0,-1,0,1.211162,113.9444,0,0,0,1.380052,1.274908,1.211162,0,0,2.256045,2.523248,0.1051439,0,0.1051439,3.959488,65.99133,0.1504589,1.332279,1.104041,0,3.9033
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.426119,70.57763,39.53213,0.7473525,0.7473525,0,-1,0,0.7473525,190.8229,0,0,0,1.426119,0.7866869,0.7473525,0,0,2.150902,2.617878,0.6394325,0,0.6394325,4.566107,76.10162,0.1492767,0.8220878,1.140896,0,4.043997
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.446755,75.6536,42.95406,0,0,0,-1,0,0,0,0,0,0,1.446755,0,0,0,0,1.511469,3.193367,1.446755,0,1.446755,5.93862,98.97679,0.1466694,0,1.157404,0,4.640122
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.469837,80.80862,46.25609,0.3047002,0.3047002,0,-1,0,0.3047002,482.3879,1.084386,0,0,1.469837,0.3207371,0.3047002,0,0,0.06471351,4.495447,0.06471351,0,0.06471351,6.000012,100,0.1465549,0.3351702,1.17587,0,5.965284
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.186341,75.01759,48.33139,0.214542,0.214542,0,-1,0,0.214542,552.9643,0.960507,0,0,1.186341,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1465549,0.2359962,0.9490725,0,5.74003
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.083119,73.32173,49.26297,0.308749,0.308749,0,-1,0,0.308749,350.8088,0.7581196,0,0,1.083119,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1465549,0.3396239,0.8664949,0,5.636807
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.8219802,67.6912,50.16688,0.02789109,0.02789109,0,-1,0,0.02789109,2947.107,0.7926212,0,0,0.8219802,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1465549,0.0306802,0.6575842,0,5.375669
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3228211,55.78347,49.44744,0.5347242,0.5347242,0,-1,0,0.5347242,60.37151,0,0,0,0.3228211,0.5628675,0.5347242,0,0,0,4.553689,0,0.2400465,-0.2400465,5.746981,95.78282,0.1465549,0.5881966,0.2582569,0,4.87651
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1059621,48.81395,46.82795,0.5129455,0.5129455,0,-1,0,0.5129455,20.65758,0,0,0,0.1059621,0.5399427,0.5129455,0,0,0.2667183,4.313643,0,0.4339806,-0.4339806,5.289525,88.15858,0.1465549,0.5642401,0.0847697,0,4.419605
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,44.25458,44.25458,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.748919,3.879662,0,0.9283205,-0.9283205,4.310989,71.84968,0.1465549,0.9700949,0,0,3.879662
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,42.05016,42.05016,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.780386,2.951341,0,0.9537556,-0.9537556,3.305643,55.09394,0.1465549,0.9966746,0,0,2.951341
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,39.91951,39.91951,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.840115,1.997586,0,0.3509381,-0.3509381,2.935722,48.9286,0.1465549,0.3667302,0,0,1.997586
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,37.69664,37.69664,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.230046,1.646648,0,0.1433337,-0.1433337,2.784635,46.41048,0.1465549,0.1497837,0,0,1.646648
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,35.85193,35.85193,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.389305,1.503314,0,0.03246583,-0.03246583,2.750413,45.84012,0.1465549,0.03392679,0,0,1.503314
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,34.34849,34.34849,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.425379,1.470848,0,0.1052691,-0.1052691,2.639449,43.99073,0.1465549,0.1100063,0,0,1.470848
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,32.81738,32.81738,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.542344,1.365579,0,0.137628,-0.137628,2.494377,41.57286,0.1465549,0.1438213,0,0,1.365579
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,31.61832,31.61832,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.695264,1.227951,0,0.04065681,-0.04065681,2.45152,40.85859,0.1465549,0.04248636,0,0,1.227951
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,30.55761,30.55761,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.740438,1.187294,0,0.07817794,-0.07817794,2.369114,39.48515,0.1465549,0.08169595,0,0,1.187294
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,29.46923,29.46923,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.827303,1.109116,0,0.260527,-0.260527,2.094494,34.90816,0.1465549,0.2722507,0,0,1.109116
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,28.32552,28.32552,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.116777,0.8485894,0,0.04665088,-0.04665088,2.04532,34.0886,0.1465549,0.04875017,0,0,0.8485894
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,27.39394,27.39394,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.168612,0.8019385,0,0.1070886,-0.1070886,1.932439,32.20724,0.1465549,0.1119075,0,0,0.8019385
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2563456,30.75513,26.46236,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,31.16507,0,0,0,0.2563456,0,0,0.8774586,0.8335857,4.287599,0.69485,1.089931,0,1.089931,2.966438,49.44054,0.1487017,0.9047955,0.2050765,1.7,0.9511955
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7849374,42.02439,27.93813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7849374,0,0,1.452632,1.38,3.197668,1.675788,2.164937,0,2.164937,5.020278,83.67113,0.1485831,0,0.62795,1.7,2.460726
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.8963479,48.75279,31.95959,0.1674509,0.1674509,0,-1,0,0.1674509,535.29,0,0,0,0.8963479,0.1762641,0.1674509,0,0,1.03273,3.624232,0.7200838,0,0.7200838,5.70341,95.05664,0.1473515,0.184196,0.7170783,0,4.52058
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.9785158,55.21463,36.08252,0.5662817,0.5662817,0,-1,0,0.5662817,172.7966,0.06978344,0,0,0.9785158,0.596086,0.5662817,0,0,0.3126463,4.272307,0.3126463,0,0.3126463,6.000012,100,0.1468231,0.6229099,0.7828126,0,5.250823
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.198244,64.69668,39.68893,0.1633472,0.1633472,0,-1,0,0.1633472,733.5566,1.0263,0,0,1.198244,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1468231,0.1796819,0.9585953,0,5.751933
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.36443,73.44622,43.11086,0.5512372,0.5512372,0,-1,0,0.5512372,247.5215,0.7841807,0,0,1.36443,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1468231,0.6063609,1.091544,0,5.918119
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.317483,76.31039,46.38522,0.08833058,0.08833058,0,-1,0,0.08833058,1491.537,1.224503,0,0,1.317483,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1468231,0.09716364,1.053986,0,5.871172
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.222354,76.23734,48.48819,0.9294448,0.9294448,0,-1,0,0.9294448,131.5145,0.2439914,0,0,1.222354,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1468231,1.022389,0.9778835,0,5.776043
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.7610049,65.34778,49.3921,1.316814,1.316814,0,-1,0,1.316814,57.7914,0,0,0.06849494,0.7610049,1.38612,1.316814,0,0,0,4.553689,0,0.6251146,-0.6251146,5.341084,89.01788,0.1468231,1.448495,0.608804,0,5.314694
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.4849785,60.12815,50.32368,0.8089407,0.8089407,0,-1,0,0.8089407,59.9523,0,1.110223E-16,0,0.4849785,0.8515165,0.8089407,0,0,0.6945718,3.928574,0,0.366538,-0.366538,4.954719,82.57848,0.1468231,0.8898348,0.3879828,0,4.413553
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3170027,55.81832,49.59502,0.2354534,0.2354534,0,-1,0,0.2354534,134.635,0,0,0,0.3170027,0.2478457,0.2354534,0,0,1.101836,3.562036,0.06915699,0,0.06915699,5.020327,83.67194,0.1467067,0.2589988,0.2536021,0,3.879039
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1036524,48.91958,46.97553,0.6418275,0.6418275,0,-1,0,0.6418275,16.14957,0,0,0,0.1036524,0.6756079,0.6418275,0,0,1.032679,3.624278,0,0.5719555,-0.5719555,4.417432,73.62373,0.1467067,0.7060102,0.08292189,0,3.72793
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,44.38371,44.38371,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.668185,3.052322,0,0.9810242,-0.9810242,3.383342,56.38892,0.1467067,1.02517,0,0,3.052322
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,42.20695,42.20695,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.758212,2.071298,0,0.6647823,-0.6647823,2.6826,44.70991,0.1467067,0.6946975,0,0,2.071298
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,40.07632,40.07632,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.496859,1.406516,0,0.4152553,-0.4152553,2.244883,37.41463,0.1467067,0.4339418,0,0,1.406516
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,37.82577,37.82577,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.958254,0.9912603,0,0.07661907,-0.07661907,2.164119,36.06858,0.1467067,0.08006693,0,0,0.9912603
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,35.98106,35.98106,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,4.043386,0.9146413,0,0.1584718,-0.1584718,1.997075,33.28452,0.1467067,0.165603,0,0,0.9146413
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,34.44995,34.44995,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.219466,0.7561695,0,0.2208545,-0.2208545,1.764274,29.40451,0.1467067,0.2307929,0,0,0.7561695
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,32.94651,32.94651,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.46486,0.535315,0,0.1700969,-0.1700969,1.584976,26.41622,0.1467067,0.1777513,0,0,0.535315
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,31.75667,31.75667,0.4406059,0.3469572,0,-1,0,0.3469572,0,0,0.09364867,0.1377093,0,0.3652181,0.3469572,0,0,4.653856,0.3652181,0,0.3652181,-0.3652181,1.200002,20,0.1467067,0.4846665,0,0,0.3652181
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,30.65907,30.65907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1467067,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,29.57069,29.57069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1467067,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,28.45465,28.45465,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.148675,0.2364278,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,27.52307,27.52307,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1501534,0.09619467,0,1.7,1.242
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3086065,31.79168,26.59149,1.090652,1.090652,1.7,0,0.5202,1.090652,28.29561,0,0,0,0.3086065,0,0,0.6093485,0.5788811,2.299654,2.484,0.8874876,0,0.8874876,4.660313,77.67173,0.1516991,1.199717,0.2468852,1.7,2.792607
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.6893516,40.27554,28.03959,0.7926232,0.7926232,1.479298,0,0.4599483,0.7926232,86.9709,0,0,0,0.6893516,0,0,0.6866744,0.6523407,1.412167,3.282739,1.341692,0,1.341692,5.933154,98.8857,0.1529596,0.8718855,0.5514812,1.7,3.97209
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8788605,48.53053,32.08872,0.5013753,0.5013753,0,-1,0,0.5013753,175.2899,0.2806225,0,0,0.8788605,0.5277635,0.5013753,0,0,0.07047448,4.490262,0.07047448,0,0.07047448,6.000012,100,0.1528428,0.5515128,0.7030884,0,5.369123
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.221069,61.05569,36.21165,0,0,0,-1,0,0,0,1.221069,0,0,1.221069,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528428,0,0.9768552,0,5.774758
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.410674,70.54847,39.84573,1.026769,1.026769,0,-1,0,1.026769,137.3897,0.3298651,0,0,1.410674,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1528428,1.129445,1.128539,0,5.964363
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.239051,70.15868,43.26766,0.730258,0.730258,0,-1,0,0.730258,169.673,0.470358,0,0,1.239051,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1528428,0.8032839,0.9912406,0,5.79274
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.357889,77.71434,46.54202,0.2441236,0.2441236,0,-1,0,0.2441236,556.2302,1.100917,0,0,1.357889,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1528428,0.268536,1.086311,0,5.911578
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.250714,77.24585,48.63577,1.195365,1.195365,0,-1,0,1.195365,104.6303,0,0,0,1.250714,1.258279,1.195365,0,0,0,4.553689,0,0.007564756,-0.007564756,5.992038,99.8671,0.1528428,1.314901,1.000571,0,5.804403
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.017035,71.90501,49.5489,0.6899396,0.6899396,0,-1,0,0.6899396,147.4093,0.2823776,0,0,1.017035,0.7262522,0.6899396,0,0,0.008405284,4.546124,0.008405284,0,0.008405284,6.000012,100,0.1528289,0.7589335,0.813628,0,5.563159
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.742646,66.13888,50.48048,0,0,0,-1,0,0,0,0.742646,0,0,0.742646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1528289,0,0.5941167,0,5.296335
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.3954464,57.60975,49.75182,0.9313538,0.9313538,0,-1,0,0.9313538,42.45931,0,0,0,0.3954464,0.9803724,0.9313538,0,0,0,4.553689,0,0.584926,-0.584926,5.383446,89.72392,0.1528289,1.024489,0.3163571,0,4.949135
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07440159,48.49626,47.10466,1.885622,1.38,0,-1,0,1.38,5.391419,2.220446E-16,0.5056217,0.6941839,0.07440159,1.452632,1.38,0,0,0.6499178,3.968763,0,1.37823,-1.37823,3.930664,65.51093,0.1528289,2.074184,0.05952127,0,4.043165
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,44.54051,44.54051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.181284,2.590533,0,0,0,3.930664,65.51093,0.1528289,0,0,0,2.590533
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,42.33608,42.33608,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.181284,2.590533,0,1.143689,-1.143689,2.72511,45.41841,0.1528289,1.195155,0,0,2.590533
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,40.20544,40.20544,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.45205,1.446844,0,1.065899,-1.065899,1.601554,26.69251,0.1528289,1.113865,0,0,1.446844
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,37.9549,37.9549,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.636382,0.3809451,0,0.1491964,-0.1491964,1.444287,24.0714,0.1528289,0.1559103,0,0,0.3809451
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,36.08252,36.08252,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.802156,0.2317486,0,0.1114248,-0.1114248,1.326835,22.11387,0.1528289,0.1164389,0,0,0.2317486
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,34.57908,34.57908,0.1268736,0.1143076,0,-1,0,0.1143076,0,0,0.01256593,0.02525328,0,0.1203238,0.1143076,0,0,4.925961,0.1203238,0,0.1203238,-0.1203238,1.200002,20,0.1528289,0.1395609,0,0,0.1203238
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,33.04797,33.04797,0.1165121,0,0,-1,0,0,0,0,0.1165121,0.1281633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528289,0.1281633,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,31.85813,31.85813,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528289,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,30.76975,30.76975,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528289,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,29.68138,29.68138,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1528289,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,28.53766,28.53766,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1541122,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,27.59686,27.59686,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1555496,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09386815,28.21358,26.66528,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,24.59656,0,0,0,0.09386815,0,0,1.318369,1.25245,2.299654,2.484,1.346318,0,1.346318,5.095598,84.92647,0.1573887,0.4197944,0.07509452,1.7,2.577868
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.2958094,33.17664,28.15027,0.06960382,0.06960382,0,0,0,0.06960382,424.9901,0,0,0,0.2958094,0.07326718,0.06960382,0,0,0.9533359,3.695687,0.2225422,0,0.2225422,5.30672,88.44516,0.1570263,0.0765642,0.2366475,0,3.991496
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6782827,44.55951,32.19018,0,0,0,-1,0,0,0,0,0,0,0.6782827,0,0,0,0,0.7307937,3.895975,0.6782827,0,0.6782827,5.950196,99.16973,0.1559319,0,0.5426261,0,4.574257
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.225234,61.31422,36.34078,0,0,0,-1,0,0,0,1.172723,0,0,1.225234,0,0,0,0,0.052511,4.506429,0.052511,0,0.052511,6.000012,100,0.1558478,0,0.9801871,0,5.731663
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.291826,67.4731,39.97486,1.500569,1.38,0,-1,0,1.38,93.61058,0,0.1205685,0.2706253,1.291826,1.452632,1.38,0,0,0,4.553689,0,0.1608055,-0.1608055,5.830508,97.17494,0.1558478,1.650625,1.033461,0,5.845515
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.348156,73.34868,43.39679,0.1732485,0.1732485,0,-1,0,0.1732485,778.1633,0.9871164,0,0,1.348156,0.1823668,0.1732485,0,0,0.1786728,4.392883,0.1786728,0,0.1786728,6.000012,100,0.1555624,0.1905733,1.078525,0,5.741039
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.9335877,66.42299,46.69882,0.1304852,0.1304852,0,-1,0,0.1304852,715.4742,0.7962349,0,0,0.9335877,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1555624,0.1435337,0.7468702,0,5.487277
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.8179086,66.00272,48.77412,0.613594,0.613594,0,-1,0,0.613594,133.298,0.1720201,0,0,0.8179086,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1555624,0.6749534,0.6543269,0,5.371597
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.7824656,66.2123,49.7057,0,0,0,-1,0,0,0,0.7824656,0,0,0.7824656,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1555624,0,0.6259725,0,5.336154
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.395756,58.52275,50.60961,0.8216715,0.8216715,0,-1,0,0.8216715,48.16475,0,0,0,0.395756,0.8649174,0.8216715,0,0,0,4.553689,0,0.4691614,-0.4691614,5.505473,91.75769,0.1555624,0.9038387,0.3166048,0,4.949445
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05171017,50.8632,49.88095,0.2470686,0.2470686,0,-1,0,0.2470686,20.92948,0,0,0,0.05171017,0.2600722,0.2470686,0,0,0.5212905,4.084527,0,0.2083621,-0.2083621,5.28584,88.09715,0.1555624,0.2717755,0.04136814,0,4.136238
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.03933106,47.99472,47.26146,0,0,0,-1,0,0,0,0,0,0,0.03933106,0,0,0,0,0.7528039,3.876165,0.03933106,0,0.03933106,5.323152,88.71902,0.1554997,0,0.03146485,0,3.915497
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,44.69731,44.69731,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.7134728,3.911563,0,0.5413415,-0.5413415,4.752528,79.20864,0.1554997,0.5657019,0,0,3.911563
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,42.49289,42.49289,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.314963,3.370222,0,1.138,-1.138,3.552971,59.21606,0.1554997,1.18921,0,0,3.370222
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,40.33458,40.33458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579408,2.232222,0,0,0,3.552971,59.21606,0.1554997,0,0,0,2.232222
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,38.08403,38.08403,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.579408,2.232222,0,0.2107978,-0.2107978,3.330771,55.51273,0.1554997,0.2202837,0,0,2.232222
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,36.21165,36.21165,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.813627,2.021424,0,0.2003735,-0.2003735,3.119559,51.99254,0.1554997,0.2093903,0,0,2.021424
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,34.70821,34.70821,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.036265,1.821051,0,0.1216705,-0.1216705,2.991307,49.85501,0.1554997,0.1271456,0,0,1.821051
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,33.1771,33.1771,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.171454,1.69938,0,0.01513585,-0.01513585,2.975352,49.5891,0.1554997,0.01581697,0,0,1.69938
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,31.95959,31.95959,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.188272,1.684244,0,0.1854468,-0.1854468,2.779874,46.33114,0.1554997,0.1937919,0,0,1.684244
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,30.87121,30.87121,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.394324,1.498798,0,0.06593316,-0.06593316,2.710374,45.17281,0.1554997,0.06890015,0,0,1.498798
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,29.75517,29.75517,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.467583,1.432865,0,0.1662099,-0.1662099,2.535174,42.25281,0.1554997,0.1736893,0,0,1.432865
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,28.63912,28.63912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.65226,1.266655,0,0,0,2.535174,42.25281,0.1554997,0,0,0,1.266655
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,27.67987,27.67987,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.65226,1.266655,0,0.09345321,-0.09345321,2.436665,40.61101,0.1554997,0.0976586,0,0,1.266655
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1490866,29.22216,26.74829,0.4188426,0.4188426,0,0,0,0.4188426,35.59489,0,5.551115E-17,0,0.1490866,0.440887,0.4188426,0,0,3.756097,1.173201,0,0.2918004,-0.2918004,2.129081,35.48461,0.1554997,0.4607269,0.1192693,0,1.322288
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5229,37.33784,28.22406,0.8651401,0.8651401,1.7,0,0.5202,0.8651401,60.44108,0,0,0,0.5229,0,0,0.8348598,0.7931169,4.08032,0.881401,1.316017,0,1.316017,3.377564,56.29262,0.1573408,0.9516542,0.4183201,1.7,1.404301
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.058091,52.6361,32.30086,0.6186438,0.6186438,0,-1,0,0.6186438,171.034,0,0,0,1.058091,0.651204,0.6186438,0,0,2.764303,2.065816,0.4068871,0,0.4068871,3.763571,62.72606,0.1566963,0.6805082,0.8464729,0,3.123907
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.10714,58.60048,36.45146,0.9870489,0.9870489,0,-1,0,0.9870489,112.1667,0,0,0,1.10714,1.038999,0.9870489,0,0,2.357416,2.432014,0.06814113,0,0.06814113,3.828215,63.80346,0.1565888,1.085754,0.885712,0,3.539155
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.267457,66.95628,40.07632,0,0,0,-1,0,0,0,0,0,0,1.267457,0,0,0,0,2.289275,2.493342,1.267457,0,1.267457,5.030631,83.84367,0.1546171,0,1.013966,0,3.760799
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.050601,65.59152,43.52592,0,0,0,-1,0,0,0,0.02878357,0,0,1.050601,0,0,0,0,1.021818,3.634053,1.021818,0,1.021818,6.000012,100,0.1530632,0,0.840481,0,4.684654
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8398831,64.30873,46.82795,0.2074977,0.2074977,0,-1,0,0.2074977,404.7674,0.6214644,0,0,0.8398831,0.2184186,0.2074977,0,0,0,4.553689,0,0,0,6.000012,100,0.1530632,0.2282475,0.6719065,0,5.393572
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.7854865,65.37545,48.90325,0.8984763,0.8984763,0,-1,0,0.8984763,87.42429,0,0,0,0.7854865,0.9457645,0.8984763,0,0,0,4.553689,0,0.160278,-0.160278,5.831064,97.1842,0.1530632,0.9883239,0.6283892,0,5.339175
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.606606,62.28247,49.83483,0.9506378,0.9506378,0,-1,0,0.9506378,63.81042,0,0,0,0.606606,1.000671,0.9506378,0,0,0.1780867,4.393411,0,0.3940654,-0.3940654,5.415683,90.2612,0.1530632,1.045702,0.4852848,0,5.000017
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2748348,56.14614,50.73874,0,0,0,-1,0,0,0,0,0,0,0.2748348,0,0,0,0,0.6159371,3.999346,0.2748348,0,0.2748348,5.676414,94.60671,0.1526506,0,0.2198678,0,4.27418
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3017339,55.93842,50.01008,0.9607304,0.9607304,0,-1,0,0.9607304,31.40672,0,2.220446E-16,0,0.3017339,1.011295,0.9607304,0,0,0.3411023,4.246697,0,0.7095612,-0.7095612,4.928471,82.14101,0.1526506,1.056803,0.2413871,0,4.548431
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09044097,49.1167,47.41826,0.8939182,0.8939182,0,-1,0,0.8939182,10.11737,0,1.110223E-16,0,0.09044097,0.9409665,0.8939182,0,0,1.129504,3.537136,0,0.8505255,-0.8505255,4.031938,67.19884,0.1526506,0.9833099,0.07235277,0,3.627577
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,44.82644,44.82644,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.074532,2.68661,0,0.5166909,-0.5166909,3.487298,58.12152,0.1526506,0.539942,0,0,2.68661
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,42.62201,42.62201,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.648633,2.169919,0,0.4410936,-0.4410936,3.022345,50.37231,0.1526506,0.4609428,0,0,2.169919
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,40.44526,40.44526,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.138737,1.728826,0,0.4529392,-0.4529392,2.544905,42.41499,0.1526506,0.4733215,0,0,1.728826
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,38.18549,38.18549,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.642003,1.275886,0,0.1398869,-0.1398869,2.397451,39.95744,0.1526506,0.1461818,0,0,1.275886
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,36.32233,36.32233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.797433,1.136,0,0,0,2.397451,39.95744,0.1526506,0,0,0,1.136
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,34.79122,34.79122,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.797433,1.136,0,0.01269059,-0.01269059,2.384074,39.73449,0.1526506,0.01326167,0,0,1.136
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,33.27856,33.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.811533,1.123309,0,0,0,2.384074,39.73449,0.1526506,0,0,0,1.123309
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,32.03338,32.03338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.811533,1.123309,0,0,0,2.384074,39.73449,0.1526506,0,0,0,1.123309
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,30.945,30.945,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.811533,1.123309,0,0.2230443,-0.2230443,2.148965,35.81601,0.1526506,0.2330813,0,0,1.123309
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,29.82895,29.82895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.05936,0.9002647,0,0,0,2.148965,35.81601,0.1526506,0,0,0,0.9002647
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,28.71291,28.71291,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.05936,0.9002647,0,0.1164664,-0.1164664,2.026198,33.76991,0.1526506,0.1217074,0,0,0.9002647
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,27.75366,27.75366,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.188767,0.7837983,0,0.042687,-0.042687,1.981202,33.01997,0.1526506,0.04460791,0,0,0.7837983
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3121628,32.0917,26.82208,0.3396381,0.3396381,0,0,0,0.3396381,91.91042,0,5.551115E-17,0,0.3121628,0.3575137,0.3396381,0,0,4.236197,0.7411113,0,0.04535097,-0.04535097,1.933398,32.22324,0.1526506,0.3736019,0.2497302,0,1.053274
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6833693,40.4401,28.29785,1.317157,1.317157,1.7,0,0.5202,1.317157,51.88215,0,0,0,0.6833693,0,0,0.382843,0.3637008,4.286587,0.6957603,1.04707,0,1.04707,2.926736,48.77884,0.1541382,1.448873,0.5466955,1.7,1.37913
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9734216,50.86536,32.37465,0.1921329,0.1921329,0,-1,0,0.1921329,506.6397,0,0,0,0.9734216,0.2022452,0.1921329,0,0,3.239517,1.638124,0.7711764,0,0.7711764,3.658338,60.97218,0.1529927,0.2113462,0.7787373,0,2.611545
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.153845,59.83191,36.55292,0.07636297,0.07636297,0,-1,0,0.07636297,1511,0,0,0,1.153845,0.08038208,0.07636297,0,0,2.468341,2.332182,1.073463,0,1.073463,4.676714,77.94509,0.1514262,0.08399928,0.9230759,0,3.486027
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.2744,67.27607,40.187,0.8819956,0.8819956,0,-1,0,0.8819956,144.4906,0,0,0,1.2744,0.9284164,0.8819956,0,0,1.394878,3.298299,0.3459838,0,0.3459838,5.004944,83.41556,0.1509282,0.9701951,1.01952,0,4.572699
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.433272,76.17773,43.65505,1.197522,1.197522,0,-1,0,1.197522,119.6864,0,0,0,1.433272,1.26055,1.197522,0,0,1.048894,3.609684,0.1727221,0,0.1727221,5.168802,86.14653,0.1506808,1.317275,1.146618,0,5.042956
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.13339,71.86322,46.95708,0.2093951,0.2093951,0,-1,0,0.2093951,541.2686,0.03680198,0,0,1.13339,0.2204159,0.2093951,0,0,0.8761719,3.765134,0.8761719,0,0.8761719,6.000012,100,0.1494381,0.2303346,0.9067119,0,4.898524
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7216147,64.02126,49.03238,0.3988163,0.3988163,0,-1,0,0.3988163,180.9391,0.3018081,0,0,0.7216147,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1494381,0.438698,0.5772918,0,5.275304
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6453919,63.30212,49.96396,0,0,0,-1,0,0,0,0.6453919,0,0,0.6453919,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494381,0,0.5163135,0,5.199081
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7041357,65.66434,50.86787,0,0,0,-1,0,0,0,0.7041357,0,0,0.7041357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494381,0,0.5633085,0,5.257824
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.2934501,55.91302,50.14843,0,0,0,-1,0,0,0,0.2934501,0,0,0.2934501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494381,0,0.2347601,0,4.847139
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.162344,50.62637,47.54739,0,0,0,-1,0,0,0,0.162344,0,0,0.162344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494381,0,0.1298752,0,4.716033
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,44.95557,44.95557,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1494381,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,42.75114,42.75114,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1494381,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,40.57439,40.57439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1494381,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,38.28695,38.28695,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1494381,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,36.42379,36.42379,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1494381,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,34.92035,34.92035,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1494381,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,33.38924,33.38924,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1494381,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,32.14406,32.14406,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1494381,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,31.02801,31.02801,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1494381,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,29.91196,29.91196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1494381,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,28.79592,28.79592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1494381,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,27.83667,27.83667,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1494381,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.312031,32.17513,26.90509,0,0,0,0,0,0,0,0,0,0,0.312031,0,0,0,0,1.820192,2.915516,0.312031,0,0.312031,4.569245,76.15394,0.1490004,0,0.2496248,0,3.227547
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7065703,41.00771,28.40853,0.6901987,0.6901987,0,0,0,0.6901987,102.372,0,0,0,0.7065703,0.7265249,0.6901987,0,0,1.508161,3.196344,0,0.01995465,-0.01995465,4.548211,75.80337,0.1490004,0.7592186,0.5652562,0,3.902915
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.038858,52.41212,32.47611,0.008055403,0.008055403,0,-1,0,0.008055403,12896.41,0,0,0,1.038858,0.008479372,0.008055403,0,0,1.530332,3.17639,1.030379,0,1.030379,5.525714,92.09505,0.1475734,0.008860944,0.8310864,0,4.215248
