Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.371545,65.4967,36.70972,0.2526226,0.2526226,0,-1,0,0.2526226,542.9225,0.6056728,0,0,1.371545,0.2659186,0.2526226,0,0,0.4999538,4.103731,0.4999538,0,0.4999538,6.000012,100,0.1468907,0.2778849,1.097236,0,5.475276
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.483757,73.3197,40.36224,0,0,0,-1,0,0,0,1.483757,0,0,1.483757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468907,0,1.187006,0,6.037446
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.558087,80.25486,43.78418,0,0,0,-1,0,0,0,1.558087,0,0,1.558087,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468907,0,1.24647,0,6.111776
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.464252,81.76362,47.08621,0.4183836,0.4183836,0,-1,0,0.4183836,349.9784,1.023848,0,0,1.464252,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1468907,0.4602219,1.171402,0,6.017941
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.380686,81.91754,49.17996,0,0,0,-1,0,0,0,1.380686,0,0,1.380686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1468907,0,1.104549,0,5.934375
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.036988,73.08726,50.09309,0.3664512,0.3664512,0,-1,0,0.3664512,282.9813,0.6512501,0,0,1.036988,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1468907,0.4030963,0.8295906,0,5.590677
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.7968458,68.05791,51.02467,0.8583295,0.8583295,0,-1,0,0.8583295,92.83681,0,0,0,0.7968458,0.9035048,0.8583295,0,0,0,4.553689,0,0.106659,-0.106659,5.887584,98.1262,0.1468907,0.9441625,0.6374766,0,5.350535
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.390209,58.10363,50.32368,0.7014802,0.7014802,0,-1,0,0.7014802,55.62652,0,1.110223E-16,0,0.390209,0.7384002,0.7014802,0,0,0.11851,4.44703,0,0.3481911,-0.3481911,5.520558,92.00911,0.1468907,0.7716281,0.3121672,0,4.837239
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.1898463,51.32126,47.70419,0,0,0,-1,0,0,0,0,0,0,0.1898463,0,0,0,0,0.5053891,4.098839,0.1898463,0,0.1898463,5.700662,95.01084,0.1466332,0,0.151877,0,4.288685
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,45.11237,45.11237,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.3155428,4.269701,0,0.4492706,-0.4492706,5.227089,87.11798,0.1466332,0.4694878,0,0,4.269701
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,42.90794,42.90794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8147323,3.82043,0,0,0,5.227089,87.11798,0.1466332,0,0,0,3.82043
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,40.70351,40.70351,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.8147323,3.82043,0,0.2169371,-0.2169371,4.998417,83.30679,0.1466332,0.2266993,0,0,3.82043
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,38.41608,38.41608,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,1.055773,3.603493,0,0.1975776,-0.1975776,4.790152,79.83571,0.1466332,0.2064686,0,0,3.603493
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,36.55292,36.55292,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.275304,3.405915,0,0.1003255,-0.1003255,4.6844,78.07317,0.1466332,0.1048401,0,0,3.405915
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,35.02181,35.02181,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.386777,3.30559,0,0.2091229,-0.2091229,4.463965,74.39927,0.1466332,0.2185334,0,0,3.30559
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,33.51837,33.51837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.619136,3.096467,0,0,0,4.463965,74.39927,0.1466332,0,0,0,3.096467
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,32.24552,32.24552,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.619136,3.096467,0,0.2292992,-0.2292992,4.222262,70.3709,0.1466332,0.2396177,0,0,3.096467
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,31.15714,31.15714,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.873913,2.867168,0,0.04770768,-0.04770768,4.171974,69.53276,0.1466332,0.04985452,0,0,2.867168
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,30.04109,30.04109,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.926921,2.81946,0,0.07120322,-0.07120322,4.09692,68.28185,0.1466332,0.07440736,0,0,2.81946
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,28.89738,28.89738,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,2.006036,2.748257,0,0.2234443,-0.2234443,3.861388,64.35635,0.1466332,0.2334993,0,0,2.748257
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,27.9658,27.9658,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.254307,2.524812,0,0.1003501,-0.1003501,3.75561,62.59338,0.1466332,0.1048658,0,0,2.524812
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1141682,28.92533,27.03422,0.4134322,0.4134322,0,0,0,0.4134322,27.61473,0,0,0,0.1141682,0.4351918,0.4134322,0,0,2.365807,2.424462,0,0.3210236,-0.3210236,3.417222,56.95358,0.1466332,0.4547754,0.09133454,0,2.53863
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4080958,35.57386,28.53766,0.6832935,0.6832935,0,0,0,0.6832935,59.72482,0,0,0,0.4080958,0.7192563,0.6832935,0,0,2.7225,2.103439,0,0.3111605,-0.3111605,3.08923,51.48706,0.1466332,0.7516228,0.3264766,0,2.511534
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.6765918,45.00665,32.63291,1.102383,1.102383,0,-1,0,1.102383,61.37539,0,2.220446E-16,0,0.6765918,1.160403,1.102383,0,0,3.068234,1.792278,0,0.4838112,-0.4838112,2.579248,42.98738,0.1466332,1.212621,0.5412735,0,2.46887
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5424156,46.92786,36.88497,0.5330189,0.5330189,0,-1,0,0.5330189,101.7629,0,0,0,0.5424156,0.5610726,0.5330189,0,0,3.605802,1.308467,0,0.01865696,-0.01865696,2.559582,42.65961,0.1466332,0.5863209,0.4339325,0,1.850883
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6409991,52.88641,40.54671,0.7208731,0.7208731,0,-1,0,0.7208731,88.91983,0,0,0,0.6409991,0.7588138,0.7208731,0,0,3.626532,1.28981,0,0.1178146,-0.1178146,2.435394,40.58982,0.1466332,0.7929604,0.5127993,0,1.930809
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.8815086,62.02494,43.96865,0.6068517,0.6068517,0,-1,0,0.6068517,145.2593,0,0,0,0.8815086,0.6387913,0.6068517,0,0,3.757437,1.171995,0.2427174,0,0.2427174,2.665656,44.42751,0.1463052,0.6675369,0.7052069,0,2.053504
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.6705388,60.88858,47.26146,0.9602605,0.9602605,0,-1,0,0.9602605,69.82885,0,1.110223E-16,0,0.6705388,1.0108,0.9602605,0,0,3.51472,1.390441,0,0.3402616,-0.3402616,2.306989,38.44973,0.1463052,1.056286,0.5364311,0,2.06098
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3449087,56.12176,49.33676,0,0,0,-1,0,0,0,0,0,0,0.3449087,0,0,0,0,3.892788,1.050179,0.3449087,0,0.3449087,2.634198,43.90321,0.1458416,0,0.275927,0,1.395088
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6276902,63.24467,50.27756,0.8982614,0.8982614,0,-1,0,0.8982614,69.87834,0,0,0,0.6276902,0.9455383,0.8982614,0,0,3.54788,1.360597,0,0.3178481,-0.3178481,2.299156,38.3192,0.1458416,0.9880876,0.5021521,0,1.988287
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.6662283,65.15903,51.20914,0,0,0,-1,0,0,0,0,0,0,0.6662283,0,0,0,0,3.901044,1.042749,0.6662283,0,0.6662283,2.931196,48.85317,0.1449545,0,0.5329826,0,1.708977
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3470252,57.36477,50.48048,0,0,0,-1,0,0,0,0,0,0,0.3470252,0,0,0,0,3.234816,1.642355,0.3470252,0,0.3470252,3.260413,54.34011,0.1444967,0,0.2776201,0,1.98938
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.102607,49.82449,47.88866,0,0,0,-1,0,0,0,0,0,0,0.102607,0,0,0,0,2.887791,1.954677,0.102607,0,0.102607,3.357755,55.96247,0.1443619,0,0.08208563,0,2.057284
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,45.26917,45.26917,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.785184,2.047024,0,0.8146954,-0.8146954,2.49899,41.64976,0.1443619,0.8513567,0,0,2.047024
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,43.06474,43.06474,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.690401,1.232328,0,0.1432752,-0.1432752,2.347965,39.13267,0.1443619,0.1497226,0,0,1.232328
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,40.86032,40.86032,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.849596,1.089053,0,0.7713436,-0.7713436,1.534897,25.58157,0.1443619,0.8060541,0,0,1.089053
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,38.52676,38.52676,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.706644,0.3177093,0,0.2138011,-0.2138011,1.309531,21.82548,0.1443619,0.2234222,0,0,0.3177093
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,36.68205,36.68205,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.944201,0.1039082,0,0.05876591,-0.05876591,1.247587,20.79307,0.1443619,0.06141037,0,0,0.1039082
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,35.17861,35.17861,0.08236151,0.0428852,0,-1,0,0.0428852,0,0,0.03947632,0.04771247,0,0.04514231,0.0428852,0,0,5.009496,0.04514231,0,0.04514231,-0.04514231,1.200002,20,0.1443619,0.09059767,0,0,0.04514231
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,33.6475,33.6475,0.1305239,0,0,-1,0,0,0,0,0.1305239,0.1435763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443619,0.1435763,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,32.37465,32.37465,0.1407385,0,0,-1,0,0,0,0,0.1407385,0.1548124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443619,0.1548124,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,31.2586,31.2586,0.06280097,0,0,-1,0,0,0,0,0.06280097,0.06908107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443619,0.06908107,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,30.14255,30.14255,0.06507461,0,0,-1,0,0,0,0,0.06507461,0.07158206,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1443619,0.07158206,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,28.99883,28.99883,0.04978376,0.04978376,1.502415,0,0.4662594,0.04978376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1455077,0.05476213,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,28.06726,28.06726,0.05755416,0.05755416,1.510186,0,0.4683807,0.05755416,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1466464,0.06330957,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1640358,29.8681,27.13568,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,46.75272,0,0,0,0.1640358,0,0,1.349142,1.281685,2.299654,2.484,1.44572,0,1.44572,5.189899,86.49815,0.1481768,0.385944,0.1312286,1.7,2.648036
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.4807526,37.03011,28.66679,0.3920866,0.3920866,0,0,0,0.3920866,122.6139,0,0,0,0.4807526,0.4127228,0.3920866,0,0,0.8539339,3.785148,0.06802987,0,0.06802987,5.254438,87.57379,0.1480886,0.4312953,0.3846021,0,4.265901
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.8982364,49.72528,32.78971,0.7649077,0.7649077,0,-1,0,0.7649077,117.4307,0,0,0,0.8982364,0.8051661,0.7649077,0,0,0.785904,3.846375,0.09307035,0,0.09307035,5.342732,89.04536,0.147968,0.8413985,0.7185891,0,4.744612
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.196162,61.44472,37.04177,0,0,0,-1,0,0,0,0.5033287,0,0,1.196162,0,0,0,0,0.6928337,3.930139,0.6928337,0,0.6928337,6.000012,100,0.1470768,0,0.9569299,0,5.126301
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.8493678,57.60891,40.73119,0.7499933,0.7499933,0,-1,0,0.7499933,113.2501,0.05990122,0,0,0.8493678,0.7894666,0.7499933,0,0,0,4.553689,0,0,0,6.000012,100,0.1470768,0.8249925,0.6794942,0,5.403057
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.174937,69.57198,44.18079,0.4441851,0.4441851,0,-1,0,0.4441851,264.5151,0.7073734,0,0,1.174937,0.4675633,0.4441851,0,0,0,4.553689,0,0,0,6.000012,100,0.1470768,0.4886037,0.9399494,0,5.728626
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.11304,71.914,47.44593,0,0,0,-1,0,0,0,1.11304,0,0,1.11304,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1470768,0,0.8904318,0,5.666728
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.090561,73.87204,49.5489,0.02594637,0.02594637,0,-1,0,0.02594637,4203.135,1.063249,0,0,1.090561,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1470768,0.02854101,0.8724489,0,5.64425
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.6904696,64.882,50.45281,0.102728,0.102728,0,-1,0,0.102728,672.1336,0.5823348,0,0,0.6904696,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1470768,0.1130008,0.5523757,0,5.244159
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.3679888,58.76366,51.39361,0.4533078,0.4533078,0,-1,0,0.4533078,81.17858,0,0,0,0.3679888,0.4771661,0.4533078,0,0,0,4.553689,0,0.1091772,-0.1091772,5.884929,98.08195,0.1470768,0.4986385,0.2943911,0,4.921678
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.292173,56.42429,50.66495,0.5901844,0.5901844,0,-1,0,0.5901844,49.50538,0,1.110223E-16,0,0.292173,0.6212468,0.5901844,0,0,0.1213081,4.444512,0,0.3290737,-0.3290737,5.538055,92.30073,0.1470768,0.6492028,0.2337384,0,4.736685
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1690737,51.29385,48.07313,0,0,0,-1,0,0,0,0,0,0,0.1690737,0,0,0,0,0.4869455,4.115438,0.1690737,0,0.1690737,5.698452,94.97401,0.146861,0,0.135259,0,4.284512
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,45.44442,45.44442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3178717,4.267604,0,0,0,5.698452,94.97401,0.146861,0,0,0,4.267604
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,43.22154,43.22154,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.3178717,4.267604,0,1.409207,-1.409207,4.213018,70.21683,0.146861,1.472621,0,0,4.267604
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,40.98944,40.98944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.883657,2.858397,0,0,0,4.213018,70.21683,0.146861,0,0,0,2.858397
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,38.67434,38.67434,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.883657,2.858397,0,0.1041401,-0.1041401,4.103245,68.38728,0.146861,0.1088265,0,0,2.858397
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,36.83885,36.83885,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.999368,2.754257,0,0.01263173,-0.01263173,4.08993,68.16536,0.146861,0.01320016,0,0,2.754257
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,35.30774,35.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013404,2.741626,0,0,0,4.08993,68.16536,0.146861,0,0,0,2.741626
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,33.77663,33.77663,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,2.013404,2.741626,0,0.2106889,-0.2106889,3.867844,64.46394,0.146861,0.2201699,0,0,2.741626
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,32.50378,32.50378,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.247502,2.530937,0,0.1537742,-0.1537742,3.705752,61.76241,0.146861,0.160694,0,0,2.530937
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,31.38773,31.38773,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.418363,2.377162,0,0.07333062,-0.07333062,3.628454,60.47412,0.146861,0.0766305,0,0,2.377162
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,30.27168,30.27168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.499841,2.303832,0,0,0,3.628454,60.47412,0.146861,0,0,0,2.303832
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,29.10952,29.10952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.499841,2.303832,0,0,0,3.628454,60.47412,0.146861,0,0,0,2.303832
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,28.16872,28.16872,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.499841,2.303832,0,0.2463408,-0.2463408,3.368788,56.14636,0.146861,0.2574261,0,0,2.303832
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1220363,29.29065,27.26481,1.108561,1.108561,0,0,0,1.108561,11.00854,0,2.220446E-16,0,0.1220363,1.166906,1.108561,0,0,2.773553,2.057491,0,1.04487,-1.04487,2.267399,37.78991,0.146861,1.219417,0.09762906,0,2.179528
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.233809,32.75876,28.79592,0.3002122,0.3002122,0,0,0,0.3002122,77.88126,0,0,0,0.233809,0.3160128,0.3002122,0,0,3.93452,1.012621,0,0.08220381,-0.08220381,2.180749,36.34574,0.146861,0.3302334,0.1870472,0,1.24643
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,0.9508487,50.99631,32.91884,0,0,0,-1,0,0,0,0,0,0,0.9508487,0,0,0,0,4.025857,0.9304175,0.9508487,0,0.9508487,3.082803,51.37994,0.1456588,0,0.7606789,0,1.881266
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,0.9365494,55.55165,37.19857,0,0,0,-1,0,0,0,0,0,0,0.9365494,0,0,0,0,3.075008,1.786181,0.9365494,0,0.9365494,3.971292,66.18806,0.1444937,0,0.7492396,0,2.722731
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,0.9726129,60.63836,40.90643,0.2546321,0.2546321,0,-1,0,0.2546321,381.9679,0,0,0,0.9726129,0.2680338,0.2546321,0,0,2.138459,2.629076,0.7045791,0,0.7045791,4.639714,77.32841,0.1436295,0.2800953,0.7780903,0,3.601689
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.7565524,59.59475,44.35604,0,0,0,-1,0,0,0,0,0,0,0.7565524,0,0,0,0,1.43388,3.263197,0.7565524,0,0.7565524,5.357443,89.29053,0.1427129,0,0.6052419,0,4.01975
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9026903,66.77776,47.65807,0.04414321,0.04414321,0,-1,0,0.04414321,2044.913,0.1788962,0,0,0.9026903,0.04646654,0.04414321,0,0,0.6773275,3.944094,0.6773275,0,0.6773275,6.000012,100,0.1419021,0.04855753,0.7221522,0,4.846785
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.6847122,63.94846,49.73337,0.2879003,0.2879003,0,-1,0,0.2879003,237.8296,0.3816592,0,0,0.6847122,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1419021,0.3166904,0.5477697,0,5.238401
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7227443,65.84418,50.63728,1.082511,1.082511,0,-1,0,1.082511,66.76553,0,0,0,0.7227443,1.139485,1.082511,0,0,0,4.553689,0,0.4167412,-0.4167412,5.560728,92.67862,0.1419021,1.190762,0.5781955,0,5.276433
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3022236,57.57285,51.56886,0.440758,0.440758,0,-1,0,0.440758,68.56906,0,0,0,0.3022236,0.4639558,0.440758,0,0,0.4630457,4.136948,0,0.1617322,-0.1617322,5.390247,89.83728,0.1419021,0.4848338,0.2417789,0,4.439171
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2265228,55.28039,50.84942,0.7505786,0.7505786,0,-1,0,0.7505786,30.17977,0,1.110223E-16,0,0.2265228,0.7900828,0.7505786,0,0,0.6427482,3.975216,0,0.5635599,-0.5635599,4.796203,79.93656,0.1419021,0.8256364,0.1812183,0,4.201738
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2169685,52.38362,48.22071,0.8554376,0.8554376,0,-1,0,0.8554376,25.36345,0,0,0,0.2169685,0.9004606,0.8554376,0,0,1.268926,3.411656,0,0.6834921,-0.6834921,4.075739,67.92886,0.1419021,0.9409813,0.1735748,0,3.628624
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,45.62889,45.62889,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,2.028362,2.728164,0,0.6064199,-0.6064199,3.436517,57.27516,0.1419021,0.6337088,0,0,2.728164
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,43.36912,43.36912,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.702161,2.121744,0,0.1917281,-0.1917281,3.234417,53.90685,0.1419021,0.2003559,0,0,2.121744
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,41.14624,41.14624,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.915193,1.930016,0,0.6273403,-0.6273403,2.573143,42.88562,0.1419021,0.6555706,0,0,1.930016
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,38.80347,38.80347,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.612237,1.302675,0,0.2051962,-0.2051962,2.356847,39.2807,0.1419021,0.21443,0,0,1.302675
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,36.96798,36.96798,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.840233,1.097479,0,0.0536861,-0.0536861,2.300257,38.33754,0.1419021,0.05610197,0,0,1.097479
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,35.46454,35.46454,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.899884,1.043793,0,0.2380887,-0.2380887,2.049289,34.15475,0.1419021,0.2488026,0,0,1.043793
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,33.93343,33.93343,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.164427,0.8057043,0,0.176018,-0.176018,1.86375,31.06244,0.1419021,0.1839388,0,0,0.8057043
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,32.63291,32.63291,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.360003,0.6296863,0,0.1909316,-0.1909316,1.66249,27.70812,0.1419021,0.1995235,0,0,0.6296863
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,31.51686,31.51686,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.572149,0.4387547,0,0.0441674,-0.0441674,1.615934,26.93218,0.1419021,0.04615493,0,0,0.4387547
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,30.40081,30.40081,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.621224,0.3945873,0,0.2632773,-0.2632773,1.338415,22.30688,0.1419021,0.2751248,0,0,0.3945873
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,29.23865,29.23865,0.1889127,0.1889127,1.641544,0,0.5042416,0.1889127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.913754,0.13131,1.38,0,1.38,2.647598,44.12655,0.1433381,0.2078039,0,1.7,0.13131
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,28.29785,28.29785,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.533754,1.37331,1.38,0,1.38,3.956781,65.94622,0.1447795,0.2245493,0,1.7,1.37331
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3032199,32.49746,27.36627,1.189847,1.189847,1.7,0,0.5202,1.189847,25.48394,0,0,0,0.3032199,0,0,0.5101529,0.4846452,2.153754,2.61531,0.7878652,0,0.7878652,4.704216,78.40344,0.1458225,1.308832,0.242576,1.7,2.91853
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6271294,40.04022,28.92505,0.7345125,0.7345125,1.436334,0,0.4482193,0.7345125,85.38036,0,0,0,0.6271294,0,0,0.7018218,0.6667307,1.365889,3.324389,1.29386,0,1.29386,5.931679,98.86112,0.1467743,0.8079637,0.5017035,1.7,3.951518
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.118332,54.89457,33.07564,0.8815613,0.8815613,0,-1,0,0.8815613,126.8581,0.1183437,0,0,1.118332,0.9279592,0.8815613,0,0,0.07202908,4.488863,0.07202908,0,0.07202908,6.000012,100,0.1466892,0.9697174,0.8946656,0,5.607195
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.418853,67.61622,37.38304,0.1006803,0.1006803,0,-1,0,0.1006803,1409.266,1.312874,0,0,1.418853,0.1059793,0.1006803,0,0,0,4.553689,0,0,0,6.000012,100,0.1466892,0.1107484,1.135083,0,5.972542
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.392007,71.6272,41.0909,0,0,0,-1,0,0,0,1.392007,0,0,1.392007,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466892,0,1.113605,0,5.945696
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.279696,72.87121,44.54051,0.8340142,0.8340142,0,-1,0,0.8340142,153.4381,0.4017859,0,0,1.279696,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1466892,0.9174156,1.023756,0,5.833385
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.161862,73.71687,47.83332,0.9039195,0.9039195,0,-1,0,0.9039195,128.536,0.2103674,0,0,1.161862,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1466892,0.9943115,0.9294893,0,5.71555
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.056881,73.39782,49.90862,0,0,0,-1,0,0,0,1.056881,0,0,1.056881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1466892,0,0.8455051,0,5.61057
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.042133,74.10507,50.82175,0.6965634,0.6965634,0,-1,0,0.6965634,149.6106,0.3089083,0,0,1.042133,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1466892,0.7662198,0.8337064,0,5.595822
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.791043,68.74659,51.75333,0.7994413,0.7994413,0,-1,0,0.7994413,98.94949,0,0,0,0.791043,0.8415171,0.7994413,0,0,0,4.553689,0,0.0504741,-0.0504741,5.946808,99.11327,0.1466892,0.8793854,0.6328344,0,5.344732
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.4751498,60.66614,51.02467,1.483665,1.38,0,-1,0,1.38,34.43114,2.220446E-16,0.1036651,0.2520316,0.4751498,1.452632,1.38,0,0,0.05608233,4.503215,0,0.9774818,-0.9774818,4.916451,81.94069,0.1466892,1.632032,0.3801198,0,4.978364
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1455142,51.17493,48.40518,0.9163671,0.9163671,0,-1,0,0.9163671,15.87947,0,1.110223E-16,0,0.1455142,0.964597,0.9163671,0,0,1.142173,3.525733,0,0.8190828,-0.8190828,4.053062,67.5509,0.1466892,1.008004,0.1164114,0,3.671247
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,45.78569,45.78569,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,2.052265,2.70665,0,0.8756358,-0.8756358,3.130061,52.16758,0.1466892,0.9150394,0,0,2.70665
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,43.55359,43.55359,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,3.025194,1.831015,0,1.452632,-1.452632,1.598853,26.6475,0.1466892,2.213984,0,0,1.831015
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,41.29382,41.29382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.639229,0.3783829,0,0,0,1.598853,26.6475,0.1466892,0,0,0,0.3783829
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,38.96027,38.96027,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.639229,0.3783829,0,0.1200724,-0.1200724,1.472286,24.53804,0.1466892,0.1254757,0,0,0.3783829
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,37.12478,37.12478,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.772643,0.2583105,0,0.1035112,-0.1035112,1.363175,22.71954,0.1466892,0.1081692,0,0,0.2583105
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,35.62134,35.62134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.887655,0.1547993,0,0,0,1.363175,22.71954,0.1466892,0,0,0,0.1547993
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,34.09023,34.09023,0.1491059,0.1470594,0,-1,0,0.1470594,0,0,0.002046491,0.01695708,0,0.1547993,0.1470594,0,0,4.887655,0.1547993,0,0.1547993,-0.1547993,1.200002,20,0.1466892,0.1640165,0,0,0.1547993
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,32.78971,32.78971,0.173092,0,0,-1,0,0,0,0,0.173092,0.1904012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1466892,0.1904012,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,31.64599,31.64599,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1466892,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,30.52994,30.52994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1466892,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,29.36777,29.36777,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1482957,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,28.42698,28.42698,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1494546,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3548171,33.56635,27.52307,0.776258,0.776258,1.7,0,0.5202,0.776258,45.70866,1.110223E-16,0,0,0.3548171,0,0,0.923742,0.8775549,2.416598,2.378751,1.232372,0,1.232372,4.876557,81.27579,0.1510033,0.8538838,0.2838537,1.7,2.733568
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.6798053,41.21991,29.08185,0.4723251,0.4723251,0,0,0,0.4723251,143.9274,0,0,0,0.6798053,0.4971843,0.4723251,0,0,1.184226,3.487886,0.182621,0,0.182621,5.049806,84.16327,0.1507882,0.5195576,0.5438442,0,4.167691
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9141467,50.56273,33.23244,0.7773603,0.7773603,0,-1,0,0.7773603,117.5963,0,0,0,0.9141467,0.818274,0.7773603,0,0,1.001605,3.652245,0.09587272,0,0.09587272,5.140759,85.67915,0.1506756,0.8550963,0.7313173,0,4.566391
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.257933,63.58969,37.53984,0.2600873,0.2600873,0,-1,0,0.2600873,483.658,0.07842467,0,0,1.257933,0.2737761,0.2600873,0,0,0.905732,3.73853,0.905732,0,0.905732,6.000012,100,0.1496193,0.286096,1.006346,0,4.996463
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.019444,62.17953,41.27538,0.7867686,0.7867686,0,-1,0,0.7867686,129.5736,0.1912669,0,0,1.019444,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1496193,0.8654454,0.8155555,0,5.573133
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.121448,68.83064,44.72498,0.4859196,0.4859196,0,-1,0,0.4859196,230.7887,0.6099533,0,0,1.121448,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1496193,0.5345115,0.8971581,0,5.675137
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.080792,71.74804,48.01779,0.3105796,0.3105796,0,-1,0,0.3105796,347.9921,0.7538666,0,0,1.080792,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1496193,0.3416376,0.864634,0,5.634481
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.055668,73.58851,50.09309,0.0129958,0.0129958,0,-1,0,0.0129958,8123.146,1.041988,0,0,1.055668,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1496193,0.01429539,0.8445346,0,5.609357
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.728456,66.3829,50.997,0.8330161,0.8330161,0,-1,0,0.8330161,87.44801,0,1.110223E-16,0,0.728456,0.8768591,0.8330161,0,0,0,4.553689,0,0.1484031,-0.1484031,5.843581,97.39283,0.1496193,0.9163178,0.5827648,0,5.282145
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6208275,64.91462,51.9378,0.551554,0.551554,0,-1,0,0.551554,112.5597,0,0,0,0.6208275,0.5805832,0.551554,0,0,0.1648923,4.405286,0.04024433,0,0.04024433,5.881761,98.02914,0.1495727,0.6067094,0.496662,0,5.026114
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3597828,58.39681,51.20914,0.8176107,0.8176107,0,-1,0,0.8176107,44.00416,0,0,0,0.3597828,0.8606429,0.8176107,0,0,0.124648,4.441506,0,0.5008602,-0.5008602,5.353807,89.22995,0.1495727,0.8993718,0.2878262,0,4.801289
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08207718,50.14137,48.58965,0,0,0,-1,0,0,0,0,0,0,0.08207718,0,0,0,0,0.6811592,3.940646,0.08207718,0,0.08207718,5.431673,90.5277,0.1494778,0,0.06566174,0,4.022723
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,45.99783,45.99783,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.5990821,4.014515,0,1.06643,-1.06643,4.307557,71.79247,0.1494778,1.114419,0,0,4.014515
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,43.73806,43.73806,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.784004,2.948085,0,0.8764886,-0.8764886,3.383657,56.39417,0.1494778,0.9159305,0,0,2.948085
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,41.47829,41.47829,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.75788,2.071597,0,0.9304088,-0.9304088,2.40292,40.04858,0.1494778,0.9722772,0,0,2.071597
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,39.14474,39.14474,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.791668,1.141188,0,0.346504,-0.346504,2.037673,33.96114,0.1494778,0.3620967,0,0,1.141188
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,37.30003,37.30003,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.176672,0.7946836,0,0.02728445,-0.02728445,2.008912,33.4818,0.1494778,0.02851225,0,0,0.7946836
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,35.76892,35.76892,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.206989,0.7673992,0,0.1973464,-0.1973464,1.800891,30.01479,0.1494778,0.206227,0,0,0.7673992
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,34.21936,34.21936,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.426262,0.5700528,0,0.4310184,-0.4310184,1.346557,22.44258,0.1494778,0.4504142,0,0,0.5700528
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,32.89117,32.89117,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.905172,0.1390344,0,0.03333338,-0.03333338,1.311421,21.85697,0.1494778,0.03483338,0,0,0.1390344
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,31.77512,31.77512,0.1254878,0.100416,0,-1,0,0.100416,0,0,0.02507183,0.03762062,0,0.105701,0.100416,0,0,4.942209,0.105701,0,0.105701,-0.105701,1.200002,20,0.1494778,0.1380366,0,0,0.105701
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,30.64062,30.64062,0.176464,0,0,-1,0,0,0,0,0.176464,0.1941104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494778,0.1941104,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,29.4969,29.4969,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1509408,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,28.56533,28.56533,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1521347,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2473367,31.7923,27.62453,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,30.49789,0,0,0,0.2473367,0,0,0.8890039,0.8445538,2.37087,2.419906,1.09189,0,1.09189,4.786665,79.7776,0.1534481,0.8920956,0.1978693,1.7,2.667243
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.5979614,39.79284,29.21098,0.2378277,0.2378277,0.954689,0,0.3167301,0.2378277,251.4263,0,0,0,0.5979614,0,0,0.7168612,0.6810182,1.27898,3.402607,1.27898,0,1.27898,6.000012,100,0.1531833,0.2616105,0.4783691,1.7,4.000569
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,0.9522786,51.56136,33.38924,0,0,0,-1,0,0,0,0.9522786,0,0,0.9522786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1531833,0,0.7618228,0,5.505968
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.264904,63.98143,37.71509,1.012247,1.012247,0,-1,0,1.012247,124.96,0.1993809,0,0,1.264904,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1531833,1.113472,1.011923,0,5.818593
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.445528,73.67007,41.47829,1.075429,1.075429,0,-1,0,1.075429,134.414,0.3134966,0,0,1.445528,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1531833,1.182972,1.156422,0,5.999217
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.453076,78.48057,44.9279,0.2656109,0.2656109,0,-1,0,0.2656109,547.0692,1.173485,0,0,1.453076,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1531833,0.292172,1.16246,0,6.006764
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.440022,82.52849,48.22071,1.325368,1.325368,0,-1,0,1.325368,108.6507,0.04489743,0,0.07790463,1.440022,1.395124,1.325368,0,0,0,4.553689,0,0,0,6.000012,100,0.1531833,1.457905,1.152017,0,5.993711
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.235313,78.95074,50.32368,0.6386162,0.6386162,0,-1,0,0.6386162,193.4359,0.5630857,0,0,1.235313,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1531833,0.7024779,0.9882507,0,5.789002
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,0.9692191,72.66067,51.2368,0.3465855,0.3465855,0,-1,0,0.3465855,279.6479,0.6043922,0,0,0.9692191,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1531833,0.3812441,0.7753753,0,5.522908
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.7608348,68.4188,52.11304,0.02904902,0.02904902,0,-1,0,0.02904902,2619.14,0.7302569,0,0,0.7608348,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1531833,0.03195393,0.6086678,0,5.314524
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4383921,60.28426,51.41206,0.2842458,0.2842458,0,-1,0,0.2842458,154.2299,0.139186,0,0,0.4383921,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1531833,0.3126704,0.3507137,0,4.992081
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1399217,51.4609,48.79257,1.287033,1.287033,0,-1,0,1.287033,10.87164,0,2.220446E-16,0.03573682,0.1399217,1.354772,1.287033,0,0,0,4.553689,0,1.21485,-1.21485,4.719447,78.6573,0.1531833,1.415737,0.1119373,0,4.693611
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,46.20075,46.20075,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.349834,3.338839,0,0.5466775,-0.5466775,4.143198,69.05317,0.1531833,0.571278,0,0,3.338839
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,43.94098,43.94098,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.957253,2.792161,0,0.8810763,-0.8810763,3.214463,53.57427,0.1531833,0.9207247,0,0,2.792161
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,41.66277,41.66277,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.936227,1.911085,0,0.3706957,-0.3706957,2.823715,47.06182,0.1531833,0.387377,0,0,1.911085
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,39.30154,39.30154,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.348111,1.540389,0,0.3255545,-0.3255545,2.48055,41.34242,0.1531833,0.3402045,0,0,1.540389
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,37.45683,37.45683,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.709838,1.214834,0,0.2726468,-0.2726468,2.193155,36.55252,0.1531833,0.2849159,0,0,1.214834
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,35.92572,35.92572,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,4.012779,0.9421877,0,0.2238446,-0.2238446,1.957203,32.61998,0.1531833,0.2339176,0,0,0.9421877
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,34.39461,34.39461,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.261496,0.7183431,0,0.01611927,-0.01611927,1.940211,32.33679,0.1531833,0.01684464,0,0,0.7183431
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,33.07564,33.07564,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.279406,0.7022238,0,0.138961,-0.138961,1.793733,29.8955,0.1531833,0.1452143,0,0,0.7022238
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,31.93192,31.93192,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.433807,0.5632628,0,0.1892843,-0.1892843,1.59421,26.57012,0.1531833,0.1978021,0,0,0.5632628
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,30.7882,30.7882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.644123,0.3739785,0,0,0,1.59421,26.57012,0.1531833,0,0,0,0.3739785
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,29.62604,29.62604,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.644123,0.3739785,0,0,0,1.59421,26.57012,0.1531833,0,0,0,0.3739785
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,28.71291,28.71291,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.644123,0.3739785,0,0.08937211,-0.08937211,1.500004,25.00002,0.1531833,0.09339385,0,0,0.3739785
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.09999254,29.44274,27.78133,0,0,0,0,0,0,0,0,0,0,0.09999254,0,0,0,0,4.743425,0.2846064,0.09999254,0,0.09999254,1.594865,26.58103,0.1530694,0,0.07999403,0,0.3845989
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3536385,35.48958,29.39544,1.149197,1.149197,1.7,0,0.5202,1.149197,30.77267,0,0,0,0.3536385,0,0,0.5508033,0.5232631,4.643433,0.3745997,0.8769016,0,0.8769016,2.426767,40.44604,0.154065,1.264116,0.2829108,1.7,0.7282382
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.3820504,40.34898,33.56449,0.4944378,0.4944378,0,-1,0,0.4944378,77.26966,0,5.551115E-17,0,0.3820504,0.5204608,0.4944378,0,0,3.766531,1.163811,0,0.1384104,-0.1384104,2.28087,38.01442,0.154065,0.5438816,0.3056403,0,1.545862
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.430094,45.80557,37.89956,0.1543517,0.1543517,0,-1,0,0.1543517,278.6455,0,0,0,0.430094,0.1624755,0.1543517,0,0,3.92032,1.025401,0.2676186,0,0.2676186,2.534755,42.24583,0.153761,0.1697868,0.3440752,0,1.455495
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.6747164,54.85042,41.69043,0.9952655,0.9952655,0,-1,0,0.9952655,67.7926,0,0,0,0.6747164,1.047648,0.9952655,0,0,3.652702,1.266257,0,0.3729315,-0.3729315,2.141651,35.6941,0.153761,1.094792,0.5397731,0,1.940974
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.180101,70.92226,45.16771,0.8705955,0.8705955,0,-1,0,0.8705955,135.551,0,0,0,1.180101,0.9164163,0.8705955,0,0,4.06707,0.8933259,0.2636844,0,0.2636844,2.391804,39.86331,0.1534626,0.9576551,0.9440806,0,2.073427
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.7934802,65.03234,48.43285,0.6389272,0.6389272,0,-1,0,0.6389272,124.1895,0,0,0,0.7934802,0.6725549,0.6389272,0,0,3.803386,1.130642,0.1209253,0,0.1209253,2.506523,41.77531,0.1533262,0.7028199,0.6347842,0,1.924122
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.4804968,60.25841,50.53582,0,0,0,-1,0,0,0,0,0,0,0.4804968,0,0,0,0,3.68246,1.239475,0.4804968,0,0.4804968,2.962363,49.37261,0.1527864,0,0.3843974,0,1.719971
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6023341,63.94422,51.43973,0.3383465,0.3383465,0,-1,0,0.3383465,178.0229,0,0,0,0.6023341,0.3561542,0.3383465,0,0,3.201964,1.671922,0.24618,0,0.24618,3.19591,53.26505,0.1525114,0.3721811,0.4818673,0,2.274256
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5247691,63.15966,52.32518,1.167664,1.167664,0,-1,0,1.167664,44.94181,0,0,0,0.5247691,1.22912,1.167664,0,0,2.955784,1.893484,0,0.7043504,-0.7043504,2.453459,40.8909,0.1525114,1.28443,0.4198153,0,2.418253
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3336771,58.28527,51.6242,0.6299661,0.6299661,0,-1,0,0.6299661,52.96747,0,0,0,0.3336771,0.6631222,0.6299661,0,0,3.738395,1.189133,0,0.3294451,-0.3294451,2.106193,35.10315,0.1525114,0.6929627,0.2669417,0,1.52281
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1245947,51.40758,49.03238,0,0,0,-1,0,0,0,0,0,0,0.1245947,0,0,0,0,4.104445,0.8596882,0.1245947,0,0.1245947,2.224394,37.07316,0.1523725,0,0.09967575,0,0.9842829
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,46.43134,46.43134,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.979851,0.9718233,0,0.8007321,-0.8007321,1.380348,23.00576,0.1523725,0.836765,0,0,0.9718233
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,44.15312,44.15312,0.9476032,0.1625367,0,-1,0,0.1625367,0,0,0.7850665,0.8798268,0,0.1710913,0.1625367,0,0,4.869553,0.1710913,0,0.1710913,-0.1710913,1.200002,20,0.1523725,1.042364,0,0,0.1710913
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,41.86568,41.86568,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523725,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,39.50446,39.50446,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523725,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,37.66897,37.66897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523725,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,36.13786,36.13786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523725,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,34.60675,34.60675,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523725,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,33.27856,33.27856,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523725,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,32.11639,32.11639,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523725,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,30.97267,30.97267,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523725,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,29.82895,29.82895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1523725,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,28.89738,28.89738,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1532848,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.2920844,32.92122,27.9658,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,62.5839,0,0,0,0.2920844,0,0,1.233291,1.171627,3.679654,1.242,1.463711,0,1.463711,3.897784,64.96294,0.1544471,0.5133794,0.2336675,1.7,1.534084
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4687211,37.79071,29.59836,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,50.08302,0,0,0,0.4687211,0,0,0.7641116,0.7259061,2.215943,2.55934,1.194627,0,1.194627,5.031106,83.85161,0.1557412,1.029477,0.3749769,1.7,3.028061
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.5827318,44.39215,33.77663,0.4607894,0.4607894,0,-1,0,0.4607894,126.4638,0,0,0,0.5827318,0.4850415,0.4607894,0,0,1.021316,3.634505,0.0976903,0,0.0976903,5.123784,85.39622,0.1556333,0.5068684,0.4661855,0,4.217237
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.8988494,55.77039,38.13015,0.1508562,0.1508562,0,-1,0,0.1508562,595.832,0,0,0,0.8988494,0.158796,0.1508562,0,0,0.9236256,3.722426,0.7400534,0,0.7400534,5.82586,97.09747,0.1548207,0.1659418,0.7190796,0,4.621275
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.025412,63.08009,41.92102,0.2849433,0.2849433,0,-1,0,0.2849433,359.8654,0.5418999,0,0,1.025412,0.2999403,0.2849433,0,0,0.1835722,4.388474,0.1835722,0,0.1835722,6.000012,100,0.1546204,0.3134376,0.8203299,0,5.413887
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.011461,66.8298,45.3983,0.1143776,0.1143776,0,-1,0,0.1143776,884.318,0.891064,0,0,1.011461,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1546204,0.1258153,0.8091692,0,5.56515
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,0.9331806,68.70395,48.66344,0.2689435,0.2689435,0,-1,0,0.2689435,346.9802,0.6500822,0,0,0.9331806,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1546204,0.2958378,0.7465445,0,5.486869
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.7281427,66.08552,50.73874,0.1942387,0.1942387,0,-1,0,0.1942387,374.8701,0.523681,0,0,0.7281427,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1546204,0.2136625,0.5825142,0,5.281832
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.7542149,67.7367,51.65187,0,0,0,-1,0,0,0,0.7542149,0,0,0.7542149,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546204,0,0.603372,0,5.307904
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.4503233,61.7336,52.52811,0,0,0,-1,0,0,0,0.4503233,0,0,0.4503233,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546204,0,0.3602586,0,5.004012
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.221032,56.17685,51.82711,0,0,0,-1,0,0,0,0.221032,0,0,0.221032,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546204,0,0.1768256,0,4.774721
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06062628,50.38329,49.2353,0,0,0,-1,0,0,0,0.06062628,0,0,0.06062628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546204,0,0.04850103,0,4.614315
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,46.64348,46.64348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546204,0,0,0,4.553689
