Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07928032,31.01105,29.68138,0.5990035,0.5990035,0,0,0,0.5990035,13.23537,0,0,0,0.07928032,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5512496,-0.5512496,3.058969,50.98271,0.1513441,0.6589038,0.06342425,0,2.3941
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3709072,37.84499,31.36006,0,0,0,0,0,0,0,0,0,0,0.3709072,0,0,0,0,3.100132,1.76357,0.3709072,0,0.3709072,3.410842,56.84726,0.1510239,0,0.2967257,0,2.134478
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5820504,46.29923,35.566,0,0,0,-1,0,0,0,0,0,0,0.5820504,0,0,0,0,2.729224,2.097387,0.5820504,0,0.5820504,3.963024,66.05026,0.1505241,0,0.4656403,0,2.679437
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.9193864,58.30274,39.94719,0.2381894,0.2381894,0,-1,0,0.2381894,385.9897,0,0,0,0.9193864,0.2507257,0.2381894,0,0,2.147174,2.621232,0.6686607,0,0.6686607,4.597371,76.6227,0.1499541,0.2620083,0.7355091,0,3.540619
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.180169,69.25824,43.81185,0.08140835,0.08140835,0,-1,0,0.08140835,1449.69,0,0,0,1.180169,0.085693,0.08140835,0,0,1.478513,3.223027,1.094476,0,1.094476,5.635682,93.92785,0.1490302,0.08954919,0.9441352,0,4.403196
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.244571,75.29787,47.24301,0.5402458,0.5402458,0,-1,0,0.5402458,230.3713,0.2918544,0,0,1.244571,0.5686798,0.5402458,0,0,0.3840373,4.208055,0.3840373,0,0.3840373,6.000012,100,0.1487088,0.5942703,0.9956571,0,5.452627
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.258527,79.811,50.45281,0,0,0,-1,0,0,0,1.258527,0,0,1.258527,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1487088,0,1.006821,0,5.812216
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.025798,75.72572,52.52811,1.110597,1.110597,0,-1,0,1.110597,92.36449,0,0,0,1.025798,1.16905,1.110597,0,0,0,4.553689,0,0.1432523,-0.1432523,5.849011,97.48332,0.1487088,1.221657,0.8206381,0,5.579486
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6252589,66.675,53.44123,0.2738234,0.2738234,0,-1,0,0.2738234,228.3439,0.1778546,0,0,0.6252589,0.2882351,0.2738234,0,0,0.1591692,4.410437,0.1591692,0,0.1591692,6.000012,100,0.1485759,0.3012057,0.5002071,0,5.035696
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4408369,63.43674,54.31747,0.5566262,0.5566262,0,-1,0,0.5566262,79.19802,0,0,0,0.4408369,0.5859223,0.5566262,0,0,0,4.553689,0,0.1450854,-0.1450854,5.847079,97.45111,0.1485759,0.6122888,0.3526695,0,4.994526
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.1820825,57.20631,53.59803,1.151031,1.151031,0,-1,0,1.151031,15.81907,0,2.220446E-16,0,0.1820825,1.211612,1.151031,0,0,0.161206,4.408604,0,1.029529,-1.029529,4.761859,79.36416,0.1485759,1.266135,0.145666,0,4.590686
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08591978,52.76031,51.10768,0,0,0,-1,0,0,0,0,0,0,0.08591978,0,0,0,0,1.305128,3.379074,0.08591978,0,0.08591978,4.84337,80.72267,0.1485043,0,0.06873582,0,3.464994
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.219208,3.456402,0,0,0,4.84337,80.72267,0.1485043,0,0,0,3.456402
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,46.28376,46.28376,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.219208,3.456402,0,0.5536523,-0.5536523,4.259769,70.99601,0.1485043,0.5785666,0,0,3.456402
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,43.96865,43.96865,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.834377,2.90275,0,1.057025,-1.057025,3.145567,52.42602,0.1485043,1.104591,0,0,2.90275
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,41.56131,41.56131,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,3.008849,1.845725,0,0.2556278,-0.2556278,2.876112,47.9351,0.1485043,0.267131,0,0,1.845725
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,39.61514,39.61514,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.29288,1.590097,0,0.1353249,-0.1353249,2.733467,45.55769,0.1485043,0.1414146,0,0,1.590097
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,38.08403,38.08403,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.443241,1.454772,0,0.07274896,-0.07274896,2.656783,44.27962,0.1485043,0.07602266,0,0,1.454772
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,36.52525,36.52525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.524073,1.382023,0,0,0,2.656783,44.27962,0.1485043,0,0,0,1.382023
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,35.0956,35.0956,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.524073,1.382023,0,0.06187829,-0.06187829,2.591558,43.19254,0.1485043,0.06466281,0,0,1.382023
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,33.90576,33.90576,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.592827,1.320145,0,0.05098968,-0.05098968,2.53781,42.29674,0.1485043,0.05328422,0,0,1.320145
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,32.76204,32.76204,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.649482,1.269155,0,0.121029,-0.121029,2.410234,40.17048,0.1485043,0.1264753,0,0,1.269155
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,31.67366,31.67366,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.783958,1.148126,0,0.06081723,-0.06081723,2.346127,39.10204,0.1485043,0.063554,0,0,1.148126
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,30.76975,30.76975,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.851533,1.087309,0,0.00300794,-0.00300794,2.342956,39.04919,0.1485043,0.003143298,0,0,1.087309
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1697707,32.70548,29.82895,0.9507049,0.9507049,0,0,0,0.9507049,17.85734,0,0,0,0.1697707,1.000742,0.9507049,0,0,3.854875,1.084301,0,0.8309714,-0.8309714,1.467035,24.45054,0.1485043,1.045775,0.1358165,0,1.254072
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2176654,35.26262,31.51686,0.2029582,0.2029582,0,0,0,0.2029582,107.2464,0,0,0,0.2176654,0.2136403,0.2029582,0,0,4.778177,0.2533297,0.004025131,0,0.004025131,1.470854,24.51418,0.148501,0.2232541,0.1741323,0,0.4709951
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5462704,45.81083,35.76892,0.3112087,0.3112087,0,-1,0,0.3112087,175.5319,0,0,0,0.5462704,0.3275881,0.3112087,0,0,4.774152,0.2569523,0.2186823,0,0.2186823,1.678314,27.97185,0.1483191,0.3423296,0.4370163,0,0.8032227
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.6482387,52.64619,40.187,0.5386361,0.5386361,0,-1,0,0.5386361,120.3482,0,0,0.03825635,0.6482387,0.5669854,0.5386361,0,0,4.55547,0.4537664,0.08125322,0,0.08125322,1.755398,29.25657,0.1482516,0.5924997,0.5185909,0,1.102005
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.8134491,60.56459,44.07011,0,0,0,-1,0,0,0,0,0,0,0.8134491,0,0,0,0,4.474216,0.5268943,0.8134491,0,0.8134491,2.527103,42.11831,0.1475794,0,0.6507593,0,1.340343
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.8831316,66.08725,47.4736,0.509554,0.509554,0,-1,0,0.509554,173.3146,0,0,0,0.8831316,0.5363726,0.509554,0,0,3.660767,1.258998,0.346759,0,0.346759,2.856068,47.60103,0.1472947,0.5605094,0.7065053,0,2.14213
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.880146,69.73578,50.69262,0.2578231,0.2578231,0,-1,0,0.2578231,341.3759,0,0,0,0.880146,0.2713927,0.2578231,0,0,3.314008,1.571082,0.6087533,0,0.6087533,3.433582,57.22625,0.1467975,0.2836054,0.7041168,0,2.451227
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.7838234,69.72578,52.76791,0,0,0,-1,0,0,0,0,0,0,0.7838234,0,0,0,0,2.705255,2.118959,0.7838234,0,0.7838234,4.177182,69.61956,0.1461623,0,0.6270587,0,2.902783
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.7023874,68.73123,53.64415,0.1150903,0.1150903,0,-1,0,0.1150903,610.2924,0,0,0,0.7023874,0.1211477,0.1150903,0,0,1.921432,2.8244,0.5812397,0,0.5812397,4.728594,78.80975,0.1456947,0.1265993,0.5619099,0,3.526788
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3130319,60.89137,54.52961,0.6030219,0.6030219,0,-1,0,0.6030219,51.91053,0,0,0,0.3130319,0.6347598,0.6030219,0,0,1.340192,3.347516,0,0.321728,-0.321728,4.389463,73.15758,0.1456947,0.663324,0.2504255,0,3.660548
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1227387,56.27327,53.85629,0,0,0,-1,0,0,0,0,0,0,0.1227387,0,0,0,0,1.697667,3.025788,0.1227387,0,0.1227387,4.505904,75.09824,0.1455964,0,0.09819097,0,3.148527
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07696951,52.81932,51.33827,1.390901,1.38,0,-1,0,1.38,5.577501,2.220446E-16,0.01090137,0.1499915,0.07696951,1.452632,1.38,0,0,1.574929,3.136253,0,1.375662,-1.375662,3.055828,50.93037,0.1455964,1.529992,0.06157561,0,3.213223
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,48.82024,48.82024,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,3.103442,1.760591,0,0.9204497,-0.9204497,2.085589,34.75975,0.1455964,0.9618699,0,0,1.760591
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,46.54202,46.54202,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,4.126164,0.8401414,0,0.2379611,-0.2379611,1.834756,30.57921,0.1455964,0.2486694,0,0,0.8401414
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,44.20846,44.20846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.390565,0.6021803,0,0,0,1.834756,30.57921,0.1455964,0,0,0,0.6021803
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,41.79189,41.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.390565,0.6021803,0,0,0,1.834756,30.57921,0.1455964,0,0,0,0.6021803
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,39.84573,39.84573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.390565,0.6021803,0,0,0,1.834756,30.57921,0.1455964,0,0,0,0.6021803
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,38.31462,38.31462,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,4.390565,0.6021803,0,0.1150126,-0.1150126,1.713522,28.55865,0.1455964,0.1201882,0,0,0.6021803
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,36.72817,36.72817,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,4.518357,0.4871677,0,0.08473633,-0.08473633,1.624202,27.06998,0.1455964,0.08854947,0,0,0.4871677
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,35.30774,35.30774,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,4.612508,0.4024313,0,0.1681946,-0.1681946,1.44691,24.11511,0.1455964,0.1757634,0,0,0.4024313
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,34.13635,34.13635,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,4.799391,0.2342367,0,0.1428254,-0.1428254,1.296358,21.60593,0.1455964,0.1492525,0,0,0.2342367
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,32.97418,32.97418,0.242488,0.08684077,0,-1,0,0.08684077,0,0,0.1556473,0.1798961,0,0.09141134,0.08684077,0,0,4.958086,0.09141134,0,0.09141134,-0.09141134,1.200002,20,0.1455964,0.2667369,0,0,0.09141134
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,31.8858,31.8858,0.1070408,0.1070408,1.559672,0,0.4818906,0.1070408,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1463783,0.1177449,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,30.97267,30.97267,0.1246816,0.1246816,1.577313,0,0.4867065,0.1246816,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1471775,0.1371498,0,1.7,1.242
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.197097,33.36633,30.01342,0.6265583,0.6265583,1.7,0,0.5202,0.6265583,31.45709,0,0,0,0.197097,0,0,1.073442,1.01977,2.299654,2.484,1.216867,0,1.216867,4.972789,82.87965,0.1482716,0.6892142,0.1576776,1.7,2.681097
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4847247,40.36534,31.75667,0.6761565,0.6761565,0,0,0,0.6761565,71.68824,0,1.110223E-16,0,0.4847247,0.7117437,0.6761565,0,0,1.082788,3.57918,0,0.227019,-0.227019,4.73349,78.89135,0.1482716,0.7437722,0.3877798,0,4.063905
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9401327,54.27507,36.00873,0.5915101,0.5915101,0,-1,0,0.5915101,158.9377,0,0,0,0.9401327,0.6226422,0.5915101,0,0,1.335031,3.352161,0.3174905,0,0.3174905,5.034688,83.9113,0.1480187,0.6506611,0.7521061,0,4.292294
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.093058,62.9852,40.44526,0.8019656,0.8019656,0,-1,0,0.8019656,136.2974,0,0,0,1.093058,0.8441743,0.8019656,0,0,1.017541,3.637902,0.2488836,0,0.2488836,5.2708,87.84649,0.1478211,0.8821622,0.8744463,0,4.73096
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.37934,75.47066,44.33759,0.3105868,0.3105868,0,-1,0,0.3105868,444.1079,0.2837498,0,0,1.37934,0.3269334,0.3105868,0,0,0.768657,3.861898,0.768657,0,0.768657,6.000012,100,0.147214,0.3416454,1.103472,0,5.241238
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.445648,82.08121,47.75953,0.7693541,0.7693541,0,-1,0,0.7693541,187.9042,0.635802,0,0,1.445648,0.8098465,0.7693541,0,0,0,4.553689,0,0,0,6.000012,100,0.147214,0.8462895,1.156519,0,5.999337
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.352015,83.41425,50.97855,0.8563578,0.8563578,0,-1,0,0.8563578,157.8797,0.4505858,0,0,1.352015,0.9014293,0.8563578,0,0,0,4.553689,0,0,0,6.000012,100,0.147214,0.9419936,1.081612,0,5.905704
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.278027,83.81034,53.05384,0.4127919,0.4127919,0,-1,0,0.4127919,309.6057,0.8435095,0,0,1.278027,0.4345178,0.4127919,0,0,0,4.553689,0,0,0,6.000012,100,0.147214,0.4540711,1.022422,0,5.831716
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.035521,77.73301,53.95775,0,0,0,-1,0,0,0,1.035521,0,0,1.035521,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.147214,0,0.8284166,0,5.58921
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6615894,69.09092,54.84321,0,0,0,-1,0,0,0,0.6615894,0,0,0.6615894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.147214,0,0.5292715,0,5.215279
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2377075,58.8791,54.11456,0,0,0,-1,0,0,0,0.2377075,0,0,0.2377075,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.147214,0,0.190166,0,4.791397
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03097363,52.19005,51.59653,0.6329224,0.6329224,0,-1,0,0.6329224,4.893749,0,1.110223E-16,0,0.03097363,0.6662341,0.6329224,0,0,0,4.553689,0,0.6352605,-0.6352605,5.330389,88.83963,0.147214,0.6962147,0.02477891,0,4.584662
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,49.10617,49.10617,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.705845,3.918428,0,0.5482881,-0.5482881,4.752442,79.20721,0.147214,0.5729611,0,0,3.918428
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,46.80028,46.80028,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.315054,3.37014,0,0.6147633,-0.6147633,4.104425,68.40694,0.147214,0.6424276,0,0,3.37014
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,44.46672,44.46672,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.998124,2.755377,0,0.4890353,-0.4890353,3.588936,59.81549,0.147214,0.5110419,0,0,2.755377
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,42.02248,42.02248,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.541497,2.266342,0,0.1109666,-0.1109666,3.471967,57.866,0.147214,0.1159601,0,0,2.266342
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,40.07632,40.07632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.664793,2.155375,0,0,0,3.471967,57.866,0.147214,0,0,0,2.155375
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,38.54521,38.54521,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.664793,2.155375,0,0.1642245,-0.1642245,3.298859,54.98088,0.147214,0.1716146,0,0,2.155375
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,36.99565,36.99565,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.847265,1.991151,0,0.1385358,-0.1385358,3.15283,52.54706,0.147214,0.1447699,0,0,1.991151
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,35.566,35.566,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.001194,1.852615,0,0.07372694,-0.07372694,3.075115,51.25181,0.147214,0.07704465,0,0,1.852615
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,34.37616,34.37616,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.083112,1.778888,0,0.05230962,-0.05230962,3.019976,50.33283,0.147214,0.05466355,0,0,1.778888
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,33.23244,33.23244,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.141234,1.726578,0,0.1171171,-0.1171171,2.896523,48.2753,0.147214,0.1223874,0,0,1.726578
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,32.17173,32.17173,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.271364,1.609461,0,0.3552067,-0.3552067,2.522103,42.03496,0.147214,0.371191,0,0,1.609461
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,31.23093,31.23093,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.666038,1.254254,0,0.1226506,-0.1226506,2.392817,39.88021,0.147214,0.1281699,0,0,1.254254
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.318045,35.76158,30.27168,0.04281811,0.04281811,0,0,0,0.04281811,742.7816,0,0,0,0.318045,0.04507169,0.04281811,0,0,3.802317,1.131604,0.2729733,0,0.2729733,2.651783,44.19629,0.1469996,0.04709992,0.254436,0,1.449649
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.663175,44.04126,31.98726,0.06702725,0.06702725,0,0,0,0.06702725,989.4111,0,0,0,0.663175,0.07055499,0.06702725,0,0,3.529343,1.37728,0.59262,0,0.59262,3.213991,53.56642,0.1465362,0.07372997,0.53054,0,2.040455
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.022252,56.38465,36.23932,0,0,0,-1,0,0,0,0,0,0,1.022252,0,0,0,0,2.936723,1.910638,1.022252,0,1.022252,4.183785,69.72961,0.1457438,0,0.817802,0,2.93289
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.182919,65.53889,40.70351,0,0,0,-1,0,0,0,0,0,0,1.182919,0,0,0,0,1.914471,2.830665,1.182919,0,1.182919,5.306001,88.43317,0.1448375,0,0.9463352,0,4.013584
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.17555,70.09734,44.59585,0.5927808,0.5927808,0,-1,0,0.5927808,198.311,0,0,0,1.17555,0.6239798,0.5927808,0,0,0.7315521,3.895292,0.5515698,0,0.5515698,5.829266,97.15424,0.1444188,0.6520589,0.9404396,0,5.070842
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.369779,79.98681,47.99012,0.9618064,0.9618064,0,-1,0,0.9618064,142.4173,0.1773687,0,0,1.369779,1.012428,0.9618064,0,0,0.1799823,4.391705,0.1799823,0,0.1799823,6.000012,100,0.1442827,1.057987,1.095823,0,5.761484
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.375418,84.52444,51.2368,0.7763596,0.7763596,0,-1,0,0.7763596,177.1625,0.5581977,0,0,1.375418,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1442827,0.8539955,1.100335,0,5.929107
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.213249,82.09081,53.28444,1.881631,1.38,0,-1,0,1.38,87.91662,0,0.501631,0.6897941,1.213249,1.452632,1.38,0,0,0,4.553689,0,0.2393822,-0.2393822,5.747681,95.79449,0.1442827,2.069794,0.9705995,0,5.766938
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.042657,78.18163,54.16068,0,0,0,-1,0,0,0,0.776677,0,0,1.042657,0,0,0,0,0.2659802,4.314307,0.2659802,0,0.2659802,6.000012,100,0.144082,0,0.8341258,0,5.356964
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.7142527,70.59705,55.04613,0.3096734,0.3096734,0,-1,0,0.3096734,230.6471,0.3882806,0,0,0.7142527,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.144082,0.3406407,0.5714021,0,5.267941
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4287288,63.1697,54.31747,0,0,0,-1,0,0,0,0.4287288,0,0,0.4287288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144082,0,0.3429831,0,4.982418
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06700256,53.14687,51.85479,0.1824703,0.1824703,0,-1,0,0.1824703,36.7197,0,2.775558E-17,0,0.06700256,0.192074,0.1824703,0,0,0,4.553689,0,0.1250715,-0.1250715,5.868175,97.80273,0.144082,0.2007173,0.05360205,0,4.620691
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,49.33676,49.33676,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1389683,4.428617,0,0.7698905,-0.7698905,5.056639,84.27715,0.144082,0.8045355,0,0,4.428617
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,47.05854,47.05854,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9944021,3.658727,0,0.287717,-0.287717,4.753359,79.22249,0.144082,0.3006642,0,0,3.658727
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,44.72498,44.72498,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.314088,3.37101,0,0.4375378,-0.4375378,4.292154,71.53575,0.144082,0.457227,0,0,3.37101
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,42.28074,42.28074,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.800241,2.933472,0,0.1881496,-0.1881496,4.093827,68.23031,0.144082,0.1966163,0,0,2.933472
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,40.33458,40.33458,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.009296,2.745323,0,0.06098189,-0.06098189,4.029546,67.15897,0.144082,0.06372607,0,0,2.745323
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,38.80347,38.80347,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.077054,2.684341,0,0.1338513,-0.1338513,3.888454,64.80744,0.144082,0.1398746,0,0,2.684341
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,37.25391,37.25391,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.225777,2.55049,0,0.01381015,-0.01381015,3.873897,64.56483,0.144082,0.01443161,0,0,2.55049
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,35.79659,35.79659,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.241122,2.53668,0,0.1511957,-0.1511957,3.714523,61.90859,0.144082,0.1579995,0,0,2.53668
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,34.60675,34.60675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.409117,2.385484,0,0,0,3.714523,61.90859,0.144082,0,0,0,2.385484
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,33.46303,33.46303,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.409117,2.385484,0,0.1716963,-0.1716963,3.533539,58.8922,0.144082,0.1794226,0,0,2.385484
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,32.40232,32.40232,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.59989,2.213788,0,0.1549843,-0.1549843,3.370172,56.16941,0.144082,0.1619586,0,0,2.213788
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,31.48919,31.48919,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.772095,2.058803,0,0.2474068,-0.2474068,3.109382,51.82293,0.144082,0.2585402,0,0,2.058803
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2927621,35.54919,30.50227,0.04313857,0.04313857,0,0,0,0.04313857,678.6551,0,0,0,0.2927621,0.04540902,0.04313857,0,0,3.046992,1.811396,0.2473531,0,0.2473531,3.344042,55.73391,0.1438958,0.04745243,0.2342097,0,2.104158
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7498462,46.05095,32.24552,0.8266725,0.8266725,0,0,0,0.8266725,90.70656,0,0,0,0.7498462,0.8701816,0.8266725,0,0,2.799639,2.034014,0,0.1203354,-0.1203354,3.217197,53.61984,0.1438958,0.9093397,0.5998769,0,2.78386
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.089579,58.24202,36.49758,0.5241094,0.5241094,0,-1,0,0.5241094,207.8915,0,0,0,1.089579,0.5516941,0.5241094,0,0,2.933345,1.913679,0.5378848,0,0.5378848,3.727479,62.12453,0.1434927,0.5765203,0.8716632,0,3.003258
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.28499,68.48672,40.9341,0.7485525,0.7485525,0,-1,0,0.7485525,171.6633,0,0,0,1.28499,0.78795,0.7485525,0,0,2.39546,2.397775,0.4970401,0,0.4970401,4.199013,69.98341,0.1431222,0.8234077,1.027992,0,3.682765
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.442465,78.0165,44.82644,1.937266,1.38,0,-1,0,1.38,104.5265,0,0.5572663,0.750993,1.442465,1.452632,1.38,0,0,1.89842,2.845111,0,0.01016635,-0.01016635,4.188296,69.8048,0.1431222,2.130993,1.153972,0,4.287576
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.474975,83.68058,48.22071,0.5945955,0.5945955,0,-1,0,0.5945955,248.0636,0,0,0,1.474975,0.62589,0.5945955,0,0,1.909716,2.834945,0.8490852,0,0.8490852,4.99381,83.22999,0.1424937,0.6540551,1.17998,0,4.30992
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.274114,81.60447,51.4674,1.841801,1.38,0,-1,0,1.38,92.32708,2.220446E-16,0.4618011,0.6459813,1.274114,1.452632,1.38,0,0,1.060631,3.599121,0,0.1785179,-0.1785179,4.805635,80.09376,0.1424937,2.025981,1.019291,0,4.873235
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.206495,82.14561,53.48735,0.4114588,0.4114588,0,-1,0,0.4114588,293.2238,0,0,0,1.206495,0.4331145,0.4114588,0,0,1.258984,3.420604,0.7733805,0,0.7733805,5.539328,92.32195,0.1419261,0.4526047,0.965196,0,4.627099
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.057922,78.87477,54.37281,0.1607782,0.1607782,0,-1,0,0.1607782,658.0009,0.4030786,0,0,1.057922,0.1692402,0.1607782,0,0,0.4856033,4.116646,0.4856033,0,0.4856033,6.000012,100,0.1415719,0.176856,0.8463377,0,5.174568
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.7260729,71.12794,55.25827,0.2994043,0.2994043,0,-1,0,0.2994043,242.5058,0.4109105,0,0,0.7260729,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1415719,0.3293447,0.5808583,0,5.279762
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3433011,61.596,54.58495,0.3209153,0.3209153,0,-1,0,0.3209153,106.9756,0.005495417,0,0,0.3433011,0.3378056,0.3209153,0,0,0,4.553689,0,0,0,6.000012,100,0.1415719,0.3530069,0.2746409,0,4.89699
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04239389,52.88302,52.06693,0.7854297,0.7854297,0,-1,0,0.7854297,5.397541,0,1.110223E-16,0,0.04239389,0.8267681,0.7854297,0,0,0,4.553689,0,0.7843742,-0.7843742,5.173209,86.21998,0.1415719,0.8639727,0.03391511,0,4.596083
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,49.57657,49.57657,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8715269,3.769315,0,0.5260293,-0.5260293,4.618725,76.9786,0.1415719,0.5497006,0,0,3.769315
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,47.26146,47.26146,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.456004,3.243285,0,0.8479177,-0.8479177,3.724942,62.08224,0.1415719,0.886074,0,0,3.243285
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,44.95557,44.95557,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.398135,2.395368,0,0.4506035,-0.4506035,3.249964,54.16595,0.1415719,0.4708807,0,0,2.395368
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,42.52055,42.52055,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.898805,1.944764,0,0.06211959,-0.06211959,3.184484,53.07463,0.1415719,0.06491497,0,0,1.944764
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,40.54671,40.54671,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.967827,1.882645,0,0.2986961,-0.2986961,2.869631,47.82708,0.1415719,0.3121374,0,0,1.882645
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,39.01561,39.01561,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.299711,1.583949,0,0.1081305,-0.1081305,2.755651,45.92743,0.1415719,0.1129964,0,0,1.583949
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,37.45683,37.45683,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.419857,1.475818,0,0.1148252,-0.1148252,2.634615,43.91016,0.1415719,0.1199923,0,0,1.475818
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,36.00873,36.00873,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.54744,1.360993,0,0.2023826,-0.2023826,2.421285,40.35467,0.1415719,0.2114898,0,0,1.360993
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,34.83734,34.83734,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.77231,1.15861,0,0.07076495,-0.07076495,2.346692,39.11145,0.1415719,0.07394937,0,0,1.15861
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,33.67517,33.67517,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.850937,1.087845,0,0.192838,-0.192838,2.143423,35.72364,0.1415719,0.2015157,0,0,1.087845
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,32.63291,32.63291,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.065202,0.8950073,0,0.03595952,-0.03595952,2.105518,35.0919,0.1415719,0.0375777,0,0,0.8950073
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,31.70133,31.70133,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.105157,0.8590478,0,0.1130836,-0.1130836,1.986318,33.10523,0.1415719,0.1181724,0,0,0.8590478
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3066195,36.07252,30.76975,0.9135789,0.9135789,1.7,0,0.5202,0.9135789,33.56245,0,0,0,0.3066195,0,0,0.7864211,0.7471,4.230805,0.7459641,1.05372,0,1.05372,2.985964,49.76596,0.1424802,1.004937,0.2452956,1.7,1.052584
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6625573,44.5586,32.47611,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6625573,0,0,1.452632,1.38,3.177086,1.694312,2.042557,0,2.042557,4.923704,82.06156,0.1425849,0,0.5300458,1.7,2.356869
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.060417,57.83157,36.72817,0.519138,0.519138,0,-1,0,0.519138,204.265,0,0,0,1.060417,0.546461,0.519138,0,0,1.134529,3.532613,0.5139562,0,0.5139562,5.411285,90.18791,0.1422152,0.5710518,0.8483338,0,4.59303
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.287974,68.88925,41.19236,0.3969824,0.3969824,0,-1,0,0.3969824,324.4411,0.2495257,0,0,1.287974,0.4178762,0.3969824,0,0,0.6205723,3.995174,0.6205723,0,0.6205723,6.000012,100,0.1417713,0.4366807,1.030379,0,5.283148
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.451781,78.61398,45.05703,0.2351685,0.2351685,0,-1,0,0.2351685,617.3365,1.204236,0,0,1.451781,0.2475458,0.2351685,0,0,0,4.553689,0,0,0,6.000012,100,0.1417713,0.2586854,1.161425,0,6.00547
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.440432,82.86999,48.46052,0.6127449,0.6127449,0,-1,0,0.6127449,235.0786,0.7954372,0,0,1.440432,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1417713,0.6740194,1.152345,0,5.994121
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.333861,83.75699,51.67031,0.8619216,0.8619216,0,-1,0,0.8619216,154.7544,0.4265754,0,0,1.333861,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1417713,0.9481137,1.067089,0,5.88755
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.23092,83.17441,53.69949,0.3757234,0.3757234,0,-1,0,0.3757234,327.6133,0.8354213,0,0,1.23092,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1417713,0.4132957,0.9847357,0,5.784608
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.022884,78.14353,54.58495,0.311122,0.311122,0,-1,0,0.311122,328.7726,0.6953869,0,0,1.022884,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1417713,0.3422342,0.818307,0,5.576573
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.7699037,72.45335,55.46119,0.6280499,0.6280499,0,-1,0,0.6280499,122.5864,0.1087986,0,0,0.7699037,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1417713,0.6908548,0.6159229,0,5.323593
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4780375,64.71029,54.73253,0,0,0,-1,0,0,0,0.4780375,0,0,0.4780375,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1417713,0,0.38243,0,5.031726
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.103621,54.28326,52.26984,0.6465244,0.6465244,0,-1,0,0.6465244,16.02739,0,1.110223E-16,0,0.103621,0.6805519,0.6465244,0,0,0,4.553689,0,0.5769309,-0.5769309,5.391873,89.86438,0.1417713,0.7111768,0.08289679,0,4.65731
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,49.77949,49.77949,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6410344,3.976758,0,0.7859865,-0.7859865,4.563371,76.05603,0.1417713,0.8213559,0,0,3.976758
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,47.4736,47.4736,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.514353,3.190771,0,0.5911645,-0.5911645,3.940229,65.67035,0.1417713,0.6177669,0,0,3.190771
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,45.16771,45.16771,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.171202,2.599607,0,0.8387785,-0.8387785,3.056079,50.93454,0.1417713,0.8765236,0,0,2.599607
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,42.72347,42.72347,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.103178,1.760828,0,0.1577909,-0.1577909,2.889752,48.16245,0.1417713,0.1648914,0,0,1.760828
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,40.74963,40.74963,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.278502,1.603038,0,0.06224715,-0.06224715,2.824138,47.06887,0.1417713,0.06504827,0,0,1.603038
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,39.21852,39.21852,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.347665,1.54079,0,0.09760226,-0.09760226,2.721256,45.35418,0.1417713,0.1019944,0,0,1.54079
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,37.6413,37.6413,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.456112,1.443188,0,0.06994876,-0.06994876,2.647524,44.12531,0.1417713,0.07309645,0,0,1.443188
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,36.18398,36.18398,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.533833,1.373239,0,0.06750546,-0.06750546,2.576367,42.93936,0.1417713,0.07054321,0,0,1.373239
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,35.02181,35.02181,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.608839,1.305734,0,0.2385739,-0.2385739,2.324888,38.74805,0.1417713,0.2493097,0,0,1.305734
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,33.85042,33.85042,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.873921,1.06716,0,0.005293291,-0.005293291,2.319308,38.65506,0.1417713,0.005531488,0,0,1.06716
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,32.81738,32.81738,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.879802,1.061867,0,0.02622299,-0.02622299,2.291667,38.19437,0.1417713,0.02740302,0,0,1.061867
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,31.90425,31.90425,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.908939,1.035644,0,0.1213903,-0.1213903,2.16371,36.06176,0.1417713,0.1268529,0,0,1.035644
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.199549,34.36016,30.945,0.08017341,0.08017341,0,0,0,0.08017341,248.8968,0,0,0,0.199549,0.08439307,0.08017341,0,0,4.043817,0.9142535,0.115156,0,0.115156,2.272957,37.88254,0.1416893,0.08819076,0.1596392,0,1.113803
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6193313,43.93795,32.68825,0.4661163,0.4661163,0,0,0,0.4661163,132.8705,0,0,0,0.6193313,0.4906488,0.4661163,0,0,3.928661,1.017894,0.1286825,0,0.1286825,2.395036,39.91718,0.1415977,0.512728,0.495465,0,1.637225
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,0.9985492,56.68636,36.96798,0,0,0,-1,0,0,0,0,0,0,0.9985492,0,0,0,0,3.799979,1.133708,0.9985492,0,0.9985492,3.342343,55.7056,0.140891,0,0.7988394,0,2.132257
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.049842,63.09806,41.43217,0.4790406,0.4790406,0,-1,0,0.4790406,219.1551,0,0,0,1.049842,0.5042533,0.4790406,0,0,2.80143,2.032403,0.5455887,0,0.5455887,3.859934,64.3321,0.1405079,0.5269447,0.8398736,0,3.082244
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.375106,76.59885,45.29684,0.1750958,0.1750958,0,-1,0,0.1750958,785.3446,0,0,0,1.375106,0.1843114,0.1750958,0,0,2.255841,2.523432,1.190794,0,1.190794,4.98962,83.16017,0.1396789,0.1926054,1.100084,0,3.898538
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.365742,80.79263,48.69111,0.298328,0.298328,0,-1,0,0.298328,457.7989,0,0,0,1.365742,0.3140294,0.298328,0,0,1.065047,3.595147,1.051713,0,1.051713,5.987362,99.78918,0.1389548,0.3281608,1.092594,0,4.960889
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.329036,83.92251,51.91013,0,0,0,-1,0,0,0,1.315703,0,0,1.329036,0,0,0,0,0.01333386,4.541688,0.01333386,0,0.01333386,6.000012,100,0.1389457,0,1.063229,0,5.870725
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.218755,83.13155,53.95775,0.5040424,0.5040424,0,-1,0,0.5040424,241.7961,0.6881838,0,0,1.218755,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1389457,0.5544466,0.9750038,0,5.772444
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,0.9763721,77.16386,54.84321,1.048559,1.048559,0,-1,0,1.048559,93.1156,0,0,0,0.9763721,1.103746,1.048559,0,0,0,4.553689,0,0.1273743,-0.1273743,5.865747,97.76227,0.1389457,1.153415,0.7810977,0,5.530061
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.6047814,68.65691,55.67333,0.1367077,0.1367077,0,-1,0,0.1367077,442.3902,0.3193516,0,0,0.6047814,0.1439028,0.1367077,0,0,0.141527,4.426315,0.141527,0,0.141527,6.000012,100,0.1388488,0.1503785,0.4838252,0,5.031096
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.4088316,63.4585,55.00002,0.3637899,0.3637899,0,-1,0,0.3637899,112.3812,0.0258948,0,0,0.4088316,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1388488,0.4001689,0.3270653,0,4.962521
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.05808553,53.63341,52.50965,0.6722855,0.6722855,0,-1,0,0.6722855,8.64001,0,0,0,0.05808553,0.707669,0.6722855,0,0,0,4.553689,0,0.6495835,-0.6495835,5.315291,88.58801,0.1388488,0.7395141,0.04646843,0,4.611774
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,49.99163,49.99163,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7217594,3.904105,0,0.4508412,-0.4508412,4.840063,80.66755,0.1388488,0.471129,0,0,3.904105
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,47.70419,47.70419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.222694,3.453264,0,0,0,4.840063,80.66755,0.1388488,0,0,0,3.453264
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,45.37063,45.37063,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.222694,3.453264,0,0.8072035,-0.8072035,3.989195,66.48646,0.1388488,0.8435276,0,0,3.453264
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,42.90794,42.90794,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.119587,2.646061,0,0.003462396,-0.003462396,3.985546,66.42563,0.1388488,0.003618203,0,0,2.646061
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,40.9341,40.9341,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.123434,2.642598,0,0.03709275,-0.03709275,3.946447,65.77398,0.1388488,0.03876192,0,0,2.642598
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,39.403,39.403,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.164648,2.605506,0,0.07034374,-0.07034374,3.872298,64.53817,0.1388488,0.07350921,0,0,2.605506
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,37.84422,37.84422,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.242808,2.535162,0,0.203702,-0.203702,3.657577,60.9595,0.1388488,0.2128686,0,0,2.535162
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,36.39612,36.39612,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.469143,2.33146,0,0.160874,-0.160874,3.488001,58.13323,0.1388488,0.1681133,0,0,2.33146
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,35.20628,35.20628,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.647892,2.170586,0,0.3708469,-0.3708469,3.097094,51.61813,0.1388488,0.387535,0,0,2.170586
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,34.03489,34.03489,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.059944,1.799739,0,0.2045625,-0.2045625,2.881466,48.02434,0.1388488,0.2137679,0,0,1.799739
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,33.0203,33.0203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.287236,1.595177,0,0,0,2.881466,48.02434,0.1388488,0,0,0,1.595177
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,32.08872,32.08872,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.287236,1.595177,0,0.2258181,-0.2258181,2.643433,44.05713,0.1388488,0.2359799,0,0,1.595177
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3241205,36.78722,31.15714,0.5442641,0.5442641,0,0,0,0.5442641,59.55206,0,0,0,0.3241205,0.5729095,0.5442641,0,0,3.538145,1.369359,0,0.2487891,-0.2487891,2.381186,39.68636,0.1388488,0.5986905,0.2592964,0,1.693479
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7663232,47.09504,32.89117,0.5623951,0.5623951,0,0,0,0.5623951,136.2607,0,0,0,0.7663232,0.5919949,0.5623951,0,0,3.814577,1.120569,0.1743283,0,0.1743283,2.546569,42.44273,0.1387297,0.6186346,0.6130586,0,1.886893
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.035217,57.79538,37.19857,0.6695659,0.6695659,0,-1,0,0.6695659,154.6102,0,0,0,1.035217,0.7048062,0.6695659,0,0,3.640249,1.277465,0.3304109,0,0.3304109,2.860024,47.66697,0.1385045,0.7365225,0.8281737,0,2.312682
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.315512,70.22753,41.66277,0.6539809,0.6539809,0,-1,0,0.6539809,201.1546,0,0,0,1.315512,0.688401,0.6539809,0,0,3.309838,1.574835,0.6271115,0,0.6271115,3.454954,57.58245,0.138079,0.719379,1.05241,0,2.890347
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.418517,78.25295,45.5551,0.7009209,0.7009209,0,-1,0,0.7009209,202.379,0,0,0,1.418517,0.7378114,0.7009209,0,0,2.682727,2.139235,0.6807051,0,0.6807051,4.100728,68.34532,0.1376202,0.771013,1.134813,0,3.557752
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.314803,79.56156,48.94937,0,0,0,-1,0,0,0,0,0,0,1.314803,0,0,0,0,2.002022,2.75187,1.314803,0,1.314803,5.348059,89.13414,0.1367425,0,1.051842,0,4.066672
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.180364,79.67432,52.16838,0.4198374,0.4198374,0,-1,0,0.4198374,281.148,0.05121137,0,0,1.180364,0.4419341,0.4198374,0,0,0.6872189,3.935192,0.6872189,0,0.6872189,6.000012,100,0.1362882,0.4618211,0.9442915,0,5.115556
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.091053,79.63257,54.21601,0.3625141,0.3625141,0,-1,0,0.3625141,300.9684,0.7094591,0,0,1.091053,0.3815938,0.3625141,0,0,0,4.553689,0,0,0,6.000012,100,0.1362882,0.3987655,0.8728423,0,5.644742
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.9667922,77.21101,55.10147,0.4476879,0.4476879,0,-1,0,0.4476879,215.9523,0.4955418,0,0,0.9667922,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1362882,0.4924567,0.7734337,0,5.520481
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.7164,71.64978,55.93159,1.124917,1.124917,0,-1,0,1.124917,63.68471,0,0,0,0.7164,1.184123,1.124917,0,0,0,4.553689,0,0.4677229,-0.4677229,5.506989,91.78297,0.1362882,1.237408,0.57312,0,5.270089
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3722534,62.87316,55.20293,0,0,0,-1,0,0,0,0,0,0,0.3722534,0,0,0,0,0.5196921,4.085966,0.3722534,0,0.3722534,5.860139,97.66879,0.1360433,0,0.2978027,0,4.45822
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07412788,54.1796,52.74025,0.4952481,0.4952481,0,-1,0,0.4952481,14.96783,0,5.551115E-17,0,0.07412788,0.5213138,0.4952481,0,0,0.1474387,4.420994,0,0.447186,-0.447186,5.388764,89.81255,0.1360433,0.544773,0.0593023,0,4.495122
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,50.24989,50.24989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.644312,3.973808,0,0,0,5.388764,89.81255,0.1360433,0,0,0,3.973808
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,47.91633,47.91633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.644312,3.973808,0,0,0,5.388764,89.81255,0.1360433,0,0,0,3.973808
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,45.58277,45.58277,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.644312,3.973808,0,0.4650525,-0.4650525,4.898556,81.64243,0.1360433,0.4859798,0,0,3.973808
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,43.13853,43.13853,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.161037,3.508756,0,0.0197828,-0.0197828,4.877703,81.29488,0.1360433,0.02067303,0,0,3.508756
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,41.1647,41.1647,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.183018,3.488973,0,0.3098687,-0.3098687,4.551073,75.85105,0.1360433,0.3238128,0,0,3.488973
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,39.61514,39.61514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.527316,3.179104,0,0,0,4.551073,75.85105,0.1360433,0,0,0,3.179104
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,38.05636,38.05636,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.527316,3.179104,0,0.05823577,-0.05823577,4.489686,74.82796,0.1360433,0.06085638,0,0,3.179104
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,36.58059,36.58059,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.592023,3.120868,0,0.0963265,-0.0963265,4.388149,73.13568,0.1360433,0.1006612,0,0,3.120868
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,35.38153,35.38153,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.699052,3.024542,0,0.052349,-0.052349,4.332969,72.216,0.1360433,0.05470471,0,0,3.024542
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,34.21936,34.21936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.757218,2.972193,0,0,0,4.332969,72.216,0.1360433,0,0,0,2.972193
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,33.1771,33.1771,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.757218,2.972193,0,0.2048815,-0.2048815,4.117005,68.61661,0.1360433,0.2141012,0,0,2.972193
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,32.27319,32.27319,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,1.984864,2.767311,0,0.1511975,-0.1511975,3.957628,65.96034,0.1360433,0.1580014,0,0,2.767311
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2103478,34.94522,31.33239,0.6913754,0.6913754,0,0,0,0.6913754,30.42454,0,0,0,0.2103478,0.7277635,0.6913754,0,0,2.152861,2.616114,0,0.5174158,-0.5174158,3.412225,56.87029,0.1360433,0.7605129,0.1682782,0,2.826462
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.584778,43.71001,33.10331,0.551659,0.551659,0,0,0,0.551659,106.0035,0,0,0,0.584778,0.5806937,0.551659,0,0,2.727768,2.098698,0.004084271,0,0.004084271,3.416099,56.93487,0.1360406,0.6068249,0.4678224,0,2.683476
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.8873918,54.70157,37.41071,1.062457,1.062457,0,-1,0,1.062457,83.52264,0,0,0,0.8873918,1.118375,1.062457,0,0,2.723683,2.102374,0,0.2309835,-0.2309835,3.172621,52.87691,0.1360406,1.168702,0.7099134,0,2.989766
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.07282,64.23905,41.92102,0,0,0,-1,0,0,0,0,0,0,1.07282,0,0,0,0,2.980332,1.87139,1.07282,0,1.07282,4.190388,69.83965,0.13534,0,0.858256,0,2.944211
