Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,41.0909,41.0909,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.714859,2.110316,0,0.1145439,-0.1145439,3.303731,55.06207,0.1185141,0.1196983,0,0,2.110316
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,39.94719,39.94719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.84213,1.995772,0,0,0,3.303731,55.06207,0.1185141,0,0,0,1.995772
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,38.72968,38.72968,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.84213,1.995772,0,0.05250534,-0.05250534,3.248385,54.13965,0.1185141,0.05486809,0,0,1.995772
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,37.74276,37.74276,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.900469,1.943267,0,0.05999875,-0.05999875,3.185141,53.08558,0.1185141,0.06269869,0,0,1.943267
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,36.86652,36.86652,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.967134,1.883268,0,0.01206981,-0.01206981,3.172418,52.87354,0.1185141,0.01261295,0,0,1.883268
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.09818863,37.64027,35.92572,0.4209669,0.4209669,0,0,0,0.4209669,23.32455,0,1.110223E-16,0,0.09818863,0.443123,0.4209669,0,0,2.980545,1.871198,0,0.3449344,-0.3449344,2.808826,46.81367,0.1185141,0.4630636,0.0785509,0,1.969387
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2652451,42.5176,37.74276,0.7252392,0.7252392,0,0,0,0.7252392,36.57347,0,1.110223E-16,0,0.2652451,0.7634097,0.7252392,0,0,3.363806,1.526264,0,0.4981645,-0.4981645,2.283714,38.06182,0.1185141,0.7977631,0.2121961,0,1.791509
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5678779,53.23838,42.28074,0.2852194,0.2852194,0,-1,0,0.2852194,199.1021,0,0,0,0.5678779,0.300231,0.2852194,0,0,3.917322,1.028099,0.2676469,0,0.2676469,2.537626,42.29369,0.1183991,0.3137414,0.4543023,0,1.595977
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8482743,64.56089,46.87407,0.7361313,0.7361313,0,-1,0,0.7361313,115.2341,0,0,0,0.8482743,0.774875,0.7361313,0,0,3.649675,1.268981,0.07339926,0,0.07339926,2.607259,43.45423,0.1183676,0.8097444,0.6786194,0,2.117256
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7342594,66.26149,50.76641,0.3677463,0.3677463,0,-1,0,0.3677463,199.6647,0,0,0,0.7342594,0.3871014,0.3677463,0,0,3.576276,1.335041,0.347158,0,0.347158,2.936602,48.94327,0.1182188,0.4045209,0.5874075,0,2.0693
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.9298698,74.91389,54.0131,0.3549334,0.3549334,0,-1,0,0.3549334,261.9843,0,0,0,0.9298698,0.3736141,0.3549334,0,0,3.229118,1.647483,0.5562558,0,0.5562558,3.464313,57.73843,0.1179812,0.3904267,0.7438959,0,2.577353
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.900538,77.75483,57.07531,0.4541205,0.4541205,0,-1,0,0.4541205,198.3037,0,0,0,0.900538,0.4780216,0.4541205,0,0,2.672862,2.148113,0.4225164,0,0.4225164,3.865147,64.41898,0.1178014,0.4995326,0.7204304,0,3.048651
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.749389,75.97206,58.99381,0.02476692,0.02476692,0,-1,0,0.02476692,3025.766,0,0,0,0.749389,0.02607044,0.02476692,0,0,2.250345,2.528378,0.7233185,0,0.7233185,4.551347,75.85563,0.1174948,0.02724361,0.5995112,0,3.277767
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8462933,79.39156,59.71325,0.5737864,0.5737864,0,-1,0,0.5737864,147.4928,0,0,0,0.8462933,0.6039857,0.5737864,0,0,1.527027,3.179365,0.2423077,0,0.2423077,4.78122,79.68684,0.1173924,0.631165,0.6770347,0,4.025658
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3009056,66.75914,60.38657,0,0,0,-1,0,0,0,0,0,0,0.3009056,0,0,0,0,1.284719,3.397442,0.3009056,0,0.3009056,5.066684,84.44457,0.1172656,0,0.2407245,0,3.698347
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1121164,61.90642,59.61179,0.8628892,0.8628892,0,-1,0,0.8628892,12.99314,0,0,0,0.1121164,0.9083044,0.8628892,0,0,0.9838137,3.668257,0,0.796188,-0.796188,4.227428,70.457,0.1172656,0.9491781,0.0896931,0,3.780373
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04517541,58.28149,57.37969,0.7286974,0.7286974,0,-1,0,0.7286974,6.199474,0,0,0,0.04517541,0.7670499,0.7286974,0,0,1.868467,2.872069,0,0.7218745,-0.7218745,3.466506,57.77499,0.1172656,0.8015671,0.03614033,0,2.917244
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,55.04613,55.04613,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.67055,2.150194,0,0.07320914,-0.07320914,3.389337,56.48883,0.1172656,0.07650355,0,0,2.150194
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,52.74025,52.74025,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,2.751893,2.076985,0,0.4456142,-0.4456142,2.919618,48.66021,0.1172656,0.4656669,0,0,2.076985
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,50.37902,50.37902,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,3.24702,1.631371,0,1.434695,-1.434695,1.407317,23.45523,0.1172656,1.499256,0,0,1.631371
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,47.93478,47.93478,0.199858,0.1868417,0,-1,0,0.1868417,0,0,0.01301626,0.03300206,0,0.1966755,0.1868417,0,0,4.841126,0.1966755,0,0.1966755,-0.1966755,1.200002,20,0.1172656,0.2198438,0,0,0.1966755
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,45.94249,45.94249,0.1904067,0,0,-1,0,0,0,0,0.1904067,0.2094474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172656,0.2094474,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,44.46672,44.46672,0.2079365,0,0,-1,0,0,0,0,0.2079365,0.2287302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172656,0.2287302,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,42.88027,42.88027,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172656,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,41.29382,41.29382,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172656,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,40.15932,40.15932,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172656,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,38.96027,38.96027,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172656,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,37.9549,37.9549,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1178749,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,37.06944,37.06944,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.118661,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3229508,41.93,36.13786,1.01463,1.01463,1.7,0,0.5202,1.01463,31.82942,0,0,0,0.3229508,0,0,0.6853701,0.6511016,2.299654,2.484,0.9740525,0,0.9740525,4.742435,79.04044,0.1193179,1.116093,0.2583607,1.7,2.806951
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.779341,52.96567,37.9549,0.6571714,0.6571714,1.176119,0,0.3771805,0.6571714,118.5902,0,0,0,0.779341,0,0,0.5189478,0.4930004,1.325602,3.360647,1.272341,0,1.272341,5.949485,99.15788,0.1195861,0.7228885,0.6234729,1.7,4.139988
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,0.99689,63.09291,42.52055,1.349752,1.349752,0,-1,0,1.349752,73.85728,0,0,0.1047272,0.99689,1.420792,1.349752,0,0,0.05326043,4.505754,0,0.4239016,-0.4239016,5.502653,91.7107,0.1195861,1.484727,0.7975121,0,5.502645
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.207171,74.06779,47.10466,0.4934041,0.4934041,0,-1,0,0.4934041,244.6618,0.1635363,0,0,1.207171,0.5193728,0.4934041,0,0,0.5242622,4.081853,0.5242622,0,0.5242622,6.000012,100,0.1193653,0.5427445,0.965737,0,5.289024
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.186667,78.37627,50.997,1.221106,1.221106,0,-1,0,1.221106,97.17968,0,0,0,1.186667,1.285374,1.221106,0,0,0,4.553689,0,0.09870777,-0.09870777,5.895965,98.26588,0.1193653,1.343216,0.9493333,0,5.740355
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.367187,88.32973,54.21601,0.8900549,0.8900549,0,-1,0,0.8900549,153.607,0.3206116,0,0,1.367187,0.9369,0.8900549,0,0,0.1096753,4.454981,0.1096753,0,0.1096753,6.000012,100,0.1193192,0.9790605,1.09375,0,5.822168
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.293383,89.991,57.27823,0.283506,0.283506,0,-1,0,0.283506,456.2099,0.9949552,0,0,1.293383,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1193192,0.3118566,1.034706,0,5.847072
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.180657,88.83215,59.25207,0.5733433,0.5733433,0,-1,0,0.5733433,205.925,0.5771379,0,0,1.180657,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1193192,0.6306777,0.9445258,0,5.734346
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,0.9815953,83.48819,59.92539,0,0,0,-1,0,0,0,0.9815953,0,0,0.9815953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193192,0,0.7852763,0,5.535285
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7347583,77.42975,60.59871,0,0,0,-1,0,0,0,0.7347583,0,0,0.7347583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193192,0,0.5878066,0,5.288447
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.3913203,68.19711,59.82393,0.008868639,0.008868639,0,-1,0,0.008868639,4412.406,0.3819849,0,0,0.3913203,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1193192,0.009755502,0.3130563,0,4.945009
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07548217,59.10714,57.59183,0,0,0,-1,0,0,0,0.07548217,0,0,0.07548217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193192,0,0.06038574,0,4.629171
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,55.25827,55.25827,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1193192,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,52.94316,52.94316,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1193192,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,50.58194,50.58194,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1193192,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,48.14692,48.14692,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1193192,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,46.14541,46.14541,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1193192,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,44.66964,44.66964,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1193192,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,43.09241,43.09241,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1193192,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,41.53363,41.53363,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1193192,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,40.36224,40.36224,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1193192,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,39.17241,39.17241,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1193192,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,38.18549,38.18549,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1193192,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,37.30003,37.30003,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1193192,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2486139,40.79571,36.36845,0.266879,0.266879,0,0,0,0.266879,93.15604,5.551115E-17,0,0,0.2486139,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.03231136,-0.03231136,2.529273,42.15446,0.1193192,0.2935669,0.1988911,0,1.541982
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.685402,51.23694,38.18549,1.018649,1.018649,0,0,0,1.018649,67.28541,0,0,0,0.685402,1.072262,1.018649,0,0,3.658481,1.261056,0,0.3868598,-0.3868598,2.121486,35.35804,0.1193192,1.120514,0.5483216,0,1.946458
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.080203,65.40916,42.75114,0.5893341,0.5893341,0,-1,0,0.5893341,183.2921,0,0,0,1.080203,0.6203517,0.5893341,0,0,4.088325,0.8741965,0.4598514,0,0.4598514,2.55774,42.62891,0.1191264,0.6482676,0.8641624,0,1.9544
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.243352,75.42654,47.37214,1.21256,1.21256,0,-1,0,1.21256,102.5394,0,2.220446E-16,0,1.243352,1.276379,1.21256,0,0,3.628474,1.288063,0,0.03302703,-0.03302703,2.522926,42.04868,0.1191264,1.333816,0.9946814,0,2.531415
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.17881,78.47342,51.25526,1.190328,1.190328,0,-1,0,1.190328,99.03236,0,0,0,1.17881,1.252977,1.190328,0,0,3.66517,1.255036,0,0.07416698,-0.07416698,2.444747,40.7457,0.1191264,1.309361,0.9430478,0,2.433845
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.287382,85.99914,54.47427,0.5270588,0.5270588,0,-1,0,0.5270588,244.2577,0,0,0,1.287382,0.5547987,0.5270588,0,0,3.747578,1.180869,0.7325829,0,0.7325829,3.139736,52.32883,0.1188205,0.5797647,1.029905,0,2.46825
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.149042,85.57966,57.53649,0.218147,0.218147,0,-1,0,0.218147,526.7286,0,0,0,1.149042,0.2296284,0.218147,0,0,3.014995,1.840193,0.9194141,0,0.9194141,4.011969,66.86602,0.1184388,0.2399617,0.919234,0,2.989236
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.7805278,77.31953,59.45499,0.8773189,0.8773189,0,-1,0,0.8773189,88.9674,0,0,0,0.7805278,0.9234935,0.8773189,0,0,2.095581,2.667666,0,0.1429657,-0.1429657,3.86127,64.35437,0.1184388,0.9650508,0.6244222,0,3.448194
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6331377,74.29374,60.12831,0.07266437,0.07266437,0,-1,0,0.07266437,871.3179,0,0,0,0.6331377,0.07648882,0.07266437,0,0,2.254432,2.5247,0.5566489,0,0.5566489,4.389354,73.15575,0.1182089,0.07993081,0.5065101,0,3.157838
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4572099,70.7686,60.80163,0.5958686,0.5958686,0,-1,0,0.5958686,76.72999,0,1.110223E-16,0,0.4572099,0.6272301,0.5958686,0,0,1.697783,3.025684,0,0.1700202,-0.1700202,4.210136,70.1688,0.1182089,0.6554555,0.3657679,0,3.482894
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1340683,62.78766,60.02685,0.109825,0.109825,0,-1,0,0.109825,122.0745,0,0,0,0.1340683,0.1156052,0.109825,0,0,1.886694,2.855664,0.01846306,0,0.01846306,4.227652,70.46073,0.1182013,0.1208075,0.1072546,0,2.989732
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04266776,58.64862,57.79475,0.2256448,0.2256448,0,-1,0,0.2256448,18.90926,0,0,0,0.04266776,0.2375209,0.2256448,0,0,1.868231,2.872281,0,0.1948531,-0.1948531,4.022259,67.03751,0.1182013,0.2482093,0.03413421,0,2.914948
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,55.51653,55.51653,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,2.084735,2.677428,0,0.3912206,-0.3912206,3.609876,60.16448,0.1182013,0.4088255,0,0,2.677428
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,53.13686,53.13686,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.519424,2.286207,0,0.2329035,-0.2329035,3.364374,56.07279,0.1182013,0.2433842,0,0,2.286207
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,50.79408,50.79408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.778206,2.053303,0,0,0,3.364374,56.07279,0.1182013,0,0,0,2.053303
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,48.35906,48.35906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.778206,2.053303,0,0,0,3.364374,56.07279,0.1182013,0,0,0,2.053303
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,46.35755,46.35755,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,2.778206,2.053303,0,0.1651927,-0.1651927,3.190246,53.17066,0.1182013,0.1726263,0,0,2.053303
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,44.88178,44.88178,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,2.961753,1.888111,0,0.1653817,-0.1653817,3.015918,50.26521,0.1182013,0.1728238,0,0,1.888111
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,43.29533,43.29533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.145511,1.722729,0,0,0,3.015918,50.26521,0.1182013,0,0,0,1.722729
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,41.73655,41.73655,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,3.145511,1.722729,0,0.1193556,-0.1193556,2.890107,48.16835,0.1182013,0.1247266,0,0,1.722729
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,40.60205,40.60205,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,3.278128,1.603374,0,0.1881861,-0.1881861,2.691741,44.86226,0.1182013,0.1966545,0,0,1.603374
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,39.403,39.403,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.487224,1.415187,0,0.07178327,-0.07178327,2.616075,43.60116,0.1182013,0.07501351,0,0,1.415187
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,38.39763,38.39763,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.566983,1.343404,0,0.2618689,-0.2618689,2.340041,39.0006,0.1182013,0.2736529,0,0,1.343404
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,37.51217,37.51217,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,3.857948,1.081535,0,0.2892632,-0.2892632,2.035131,33.91877,0.1182013,0.3022801,0,0,1.081535
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1289543,38.868,36.59904,0.7719603,0.7719603,0.425,0,0.172125,0.7719603,16.70479,0,1.110223E-16,0,0.1289543,0.3652213,0.3469602,0,0,4.179352,0.7922722,0,0.236267,-0.236267,1.786083,29.768,0.1182013,0.8491563,0.1031635,1.7,0.9212265
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4863129,47.43105,38.39763,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,64.72267,0,0,0,0.4863129,0,0,0.9486206,0.9011895,4.441871,0.5560052,1.387502,0,1.387502,3.102384,51.70629,0.1189743,0.8265174,0.3890503,1.7,1.042318
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5438854,53.52405,43.0094,0.6505934,0.6505934,0,-1,0,0.6505934,83.59835,0,1.110223E-16,0,0.5438854,0.6848352,0.6505934,0,0,3.054368,1.804757,0,0.1409498,-0.1409498,2.953809,49.23006,0.1189743,0.7156528,0.4351083,0,2.348643
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.066519,70.90283,47.6304,0.4164792,0.4164792,0,-1,0,0.4164792,256.0798,0,0,0,1.066519,0.4383991,0.4164792,0,0,3.210979,1.663808,0.6281199,0,0.6281199,3.549696,59.16149,0.1187155,0.4581271,0.8532152,0,2.730327
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7546411,67.60101,51.52274,0.8644577,0.8644577,0,-1,0,0.8644577,87.29648,0,0,0,0.7546411,0.9099554,0.8644577,0,0,2.58286,2.229115,0,0.1553143,-0.1553143,3.385981,56.4329,0.1187155,0.9509034,0.6037129,0,2.983757
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,0.9749187,76.99077,54.73253,0.3788472,0.3788472,0,-1,0,0.3788472,257.3383,0,0,0,0.9749187,0.3987865,0.3788472,0,0,2.755431,2.073801,0.5761322,0,0.5761322,3.932548,65.54233,0.1184792,0.4167319,0.7799349,0,3.04872
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.0733,83.51901,57.74863,0.9093865,0.9093865,0,-1,0,0.9093865,118.0246,0,0,0,1.0733,0.957249,0.9093865,0,0,2.179299,2.59232,0.1160509,0,0.1160509,4.042643,67.37725,0.1184317,1.000325,0.8586399,0,3.66562
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.7068359,75.64158,59.66713,0.6255215,0.6255215,0,-1,0,0.6255215,112.9994,0,0,0,0.7068359,0.6584437,0.6255215,0,0,2.063248,2.696766,0.04839215,0,0.04839215,4.088552,68.1424,0.1184119,0.6880737,0.5654687,0,3.403602
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.440486,69.88101,60.34045,0.5121521,0.5121521,0,-1,0,0.5121521,86.00686,0,0,0,0.440486,0.5391075,0.5121521,0,0,2.014856,2.740319,0,0.09862157,-0.09862157,3.984596,66.4098,0.1184119,0.5633674,0.3523888,0,3.180805
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3771817,69.13944,61.01377,0.07656842,0.07656842,0,-1,0,0.07656842,492.6074,0,0,0,0.3771817,0.08059833,0.07656842,0,0,2.124435,2.641697,0.2965834,0,0.2965834,4.265959,71.09918,0.1182907,0.08422526,0.3017454,0,3.018879
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2251129,64.94543,60.23899,0.2360839,0.2360839,0,-1,0,0.2360839,95.35292,0,2.775558E-17,0,0.2251129,0.2485094,0.2360839,0,0,1.827852,2.908622,0,0.02339647,-0.02339647,4.241297,70.68815,0.1182907,0.2596923,0.1800903,0,3.133735
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.08074786,59.63377,58.00689,0,0,0,-1,0,0,0,0,0,0,0.08074786,0,0,0,0,1.853848,2.885226,0.08074786,0,0.08074786,4.317902,71.96488,0.1182577,0,0.06459828,0,2.965974
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,55.71945,55.71945,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.7731,2.957899,0,1.197124,-1.197124,3.056023,50.93361,0.1182577,1.250994,0,0,2.957899
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,53.38589,53.38589,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.103237,1.760775,0,0.9290669,-0.9290669,2.0767,34.6116,0.1182577,0.9708749,0,0,1.760775
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,50.997,50.997,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.135534,0.8317084,0,0.1622348,-0.1622348,1.90569,31.76143,0.1182577,0.1695353,0,0,0.8317084
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,48.53431,48.53431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.315795,0.6694736,0,0,0,1.90569,31.76143,0.1182577,0,0,0,0.6694736
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,46.58814,46.58814,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.315795,0.6694736,0,0.1252372,-0.1252372,1.773678,29.56124,0.1182577,0.1308728,0,0,0.6694736
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,45.11237,45.11237,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.454947,0.5442365,0,0.1632337,-0.1632337,1.601615,26.69352,0.1182577,0.1705792,0,0,0.5442365
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,43.50747,43.50747,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,4.636318,0.3810028,0,0.1792753,-0.1792753,1.412642,23.54398,0.1182577,0.1873427,0,0,0.3810028
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,41.97636,41.97636,0.09315904,0.09315904,0,-1,0,0.09315904,0,0,0,0,0,0.09806215,0.09315904,0,0,4.835513,0.2017275,0,0.09806215,-0.09806215,1.309275,21.82121,0.1182577,0.1024749,0,0,0.2017275
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,40.83265,40.83265,0.05258773,0.05258773,0,-1,0,0.05258773,0,0,6.938894E-18,0,0,0.0553555,0.05258773,0,0,4.944471,0.1036653,0,0.0553555,-0.0553555,1.250925,20.84871,0.1182577,0.0578465,0,0,0.1036653
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,39.63359,39.63359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.005977,0.04830981,0,0,0,1.250925,20.84871,0.1182577,0,0,0,0.04830981
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,38.60055,38.60055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.005977,0.04830981,0,0,0,1.250925,20.84871,0.1182577,0,0,0,0.04830981
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,37.74276,37.74276,0.0001733375,0.0001733375,0,0,0,0.0001733375,0,0,2.710505E-20,0,0,0.0001824605,0.0001733375,0,0,5.005977,0.04830981,0,0.0001824605,-0.0001824605,1.250733,20.84551,0.1182577,0.0001906712,0,0,0.04830981
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3510839,43.15685,36.81118,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,91.82027,0,0,0,0.3510839,0,0,1.31764,1.251758,5.006179,0.04812735,1.602842,0,1.602842,2.771322,46.18862,0.1189342,0.4205959,0.2808671,1.7,0.3992113
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.719919,52.44686,38.62822,0.2490046,0.2490046,1.7,0,0.5202,0.2490046,289.1188,0,0,0,0.719919,0,0,1.450995,1.378446,3.403337,1.490685,2.098365,0,2.098365,4.762006,79.36661,0.1194014,0.2739051,0.5759352,1.7,2.210604
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.036743,64.90972,43.23999,0,0,0,-1,0,0,0,0,0,0,1.036743,0,0,0,0,1.304973,3.379213,1.036743,0,1.036743,5.745546,95.75891,0.1189813,0,0.829394,0,4.415956
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.008782,69.71114,47.88866,0.701776,0.701776,0,-1,0,0.701776,143.747,0.001840218,0,0,1.008782,0.7387116,0.701776,0,0,0.2682303,4.312282,0.2682303,0,0.2682303,6.000012,100,0.1188731,0.7719536,0.8070257,0,5.321064
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9488152,72.7709,51.78099,0,0,0,-1,0,0,0,0.9488152,0,0,0.9488152,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188731,0,0.7590522,0,5.502504
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.079764,80.21042,54.94467,0.5980803,0.5980803,0,-1,0,0.5980803,180.5383,0.450206,0,0,1.079764,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1188731,0.6578884,0.8638114,0,5.633453
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.362226,93.47094,58.00689,0.8170114,0.8170114,0,-1,0,0.8170114,166.7328,0.5022142,0,0,1.362226,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1188731,0.8987126,1.089781,0,5.915915
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.276172,92.94855,59.87005,0.4188788,0.4188788,0,-1,0,0.4188788,304.6638,0.8352471,0,0,1.276172,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1188731,0.4607667,1.020938,0,5.829861
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.8717585,81.07948,60.54337,0.1928893,0.1928893,0,-1,0,0.1928893,451.9475,0.6687171,0,0,0.8717585,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1188731,0.2121782,0.6974068,0,5.425447
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6648967,76.3306,61.22591,0.7095147,0.7095147,0,-1,0,0.7095147,93.71148,0,0,0,0.6648967,0.7468576,0.7095147,0,0,0,4.553689,0,0.08196089,-0.08196089,5.913618,98.5601,0.1188731,0.7804663,0.5319174,0,5.218585
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3669587,68.24094,60.38657,0.2028137,0.2028137,0,-1,0,0.2028137,180.9339,0.06240294,0,0,0.3669587,0.2134881,0.2028137,0,0,0.09106765,4.471728,0.09106765,0,0.09106765,6.000012,100,0.1188364,0.2230951,0.293567,0,4.838687
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.09251238,60.07944,58.20981,0.1941967,0.1941967,0,-1,0,0.1941967,47.6385,0,2.775558E-17,0,0.09251238,0.2044175,0.1941967,0,0,0,4.553689,0,0.1119052,-0.1119052,5.882053,98.03403,0.1188364,0.2136163,0.0740099,0,4.646201
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,55.93159,55.93159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1243391,4.441784,0,0,0,5.882053,98.03403,0.1188364,0,0,0,4.441784
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,53.54269,53.54269,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1243391,4.441784,0,0.3212923,-0.3212923,5.543382,92.38951,0.1188364,0.3357504,0,0,4.441784
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,51.18147,51.18147,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4813305,4.120492,0,0.443696,-0.443696,5.075685,84.59458,0.1188364,0.4636624,0,0,4.120492
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,48.74645,48.74645,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9743261,3.676795,0,0.2783075,-0.2783075,4.782323,79.70523,0.1188364,0.2908313,0,0,3.676795
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,46.77261,46.77261,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.283557,3.398488,0,0.05117216,-0.05117216,4.728383,78.80623,0.1188364,0.0534749,0,0,3.398488
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.340415,3.347316,0,0,0,4.728383,78.80623,0.1188364,0,0,0,3.347316
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,43.68272,43.68272,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.340415,3.347316,0,0.1478985,-0.1478985,4.572484,76.20792,0.1188364,0.1545539,0,0,3.347316
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.504746,3.199417,0,0,0,4.572484,76.20792,0.1188364,0,0,0,3.199417
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,41.01712,41.01712,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.504746,3.199417,0,0.2461411,-0.2461411,4.313029,71.88367,0.1188364,0.2572175,0,0,3.199417
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,39.81805,39.81805,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.778236,2.953276,0,0.1096883,-0.1096883,4.197407,69.95665,0.1188364,0.1146242,0,0,2.953276
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,38.78502,38.78502,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.900112,2.843588,0,0.05274828,-0.05274828,4.141806,69.02996,0.1188364,0.05512195,0,0,2.843588
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,37.92723,37.92723,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.958721,2.79084,0,0.2471958,-0.2471958,3.881238,64.68718,0.1188364,0.2583196,0,0,2.79084
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1171375,39.07783,37.0141,0.210335,0.210335,0,0,0,0.210335,55.69091,0,0,0,0.1171375,0.2214052,0.210335,0,0,2.233383,2.543644,0,0.1042678,-0.1042678,3.771331,62.85538,0.1188364,0.2313685,0.09370998,0,2.660781
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4094592,46.38593,38.83113,1.119514,1.119514,0,0,0,1.119514,36.57473,2.220446E-16,0,0,0.4094592,1.178436,1.119514,0,0,2.349236,2.439376,0,0.7689764,-0.7689764,2.960758,49.34587,0.1188364,1.231465,0.3275674,0,2.848835
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7691333,58.89813,43.4798,0.177126,0.177126,0,-1,0,0.177126,434.2296,0,0,0,0.7691333,0.1864484,0.177126,0,0,3.203655,1.6704,0.5826849,0,0.5826849,3.513542,58.55891,0.1186021,0.1948386,0.6153067,0,2.439533
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7298813,63.19191,48.11925,0.560945,0.560945,0,-1,0,0.560945,130.1164,0,0,0,0.7298813,0.5904684,0.560945,0,0,2.62097,2.194816,0.1394129,0,0.1394129,3.6458,60.76322,0.1185462,0.6170395,0.583905,0,2.924697
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.5938044,64.37655,52.01159,0.9153473,0.9153473,0,-1,0,0.9153473,64.87203,0,0,0,0.5938044,0.9635235,0.9153473,0,0,2.481557,2.320288,0,0.3697191,-0.3697191,3.256082,54.26793,0.1185462,1.006882,0.4750435,0,2.914092
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.8059295,73.07153,55.20293,0.3368106,0.3368106,0,-1,0,0.3368106,239.2827,0,0,0,0.8059295,0.3545375,0.3368106,0,0,2.892356,1.950569,0.4513921,0,0.4513921,3.68431,61.40505,0.1183656,0.3704917,0.6447437,0,2.756498
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.8648826,78.12685,58.20981,0.19893,0.19893,0,-1,0,0.19893,434.7672,0,0,0,0.8648826,0.2094,0.19893,0,0,2.440964,2.356822,0.6554826,0,0.6554826,4.306156,71.76912,0.1181042,0.218823,0.6919061,0,3.221704
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.138145,88.5263,60.08219,1.031063,1.031063,0,-1,0,1.031063,110.3856,0,0,0,1.138145,1.085329,1.031063,0,0,1.785481,2.946756,0.05281596,0,0.05281596,4.356261,72.60421,0.1180832,1.134169,0.9105161,0,4.084901
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,0.9746695,84.30297,60.75551,0.8006112,0.8006112,0,-1,0,0.8006112,121.7407,0,0,0,0.9746695,0.8427486,0.8006112,0,0,1.732665,2.99429,0.1319209,0,0.1319209,4.481412,74.69006,0.1180307,0.8806723,0.7797356,0,3.96896
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.6744568,76.74312,61.37349,0.6615917,0.6615917,0,-1,0,0.6615917,101.9446,1.110223E-16,0,0,0.6744568,0.6964123,0.6615917,0,0,1.600744,3.113019,0,0.02195552,-0.02195552,4.45827,74.30434,0.1180307,0.7277509,0.5395654,0,3.787476
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.39674,69.14614,60.59871,0.7463802,0.7463802,0,-1,0,0.7463802,53.15522,0,0,0,0.39674,0.7856633,0.7463802,0,0,1.625139,3.091063,0,0.3889233,-0.3889233,4.048308,67.47167,0.1180307,0.8210182,0.317392,0,3.487803
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06522343,59.68114,58.36661,1.138811,1.138811,0,-1,0,1.138811,5.727326,0,4.440892E-16,0,0.06522343,1.198749,1.138811,0,0,2.057276,2.70214,0,1.133525,-1.133525,2.853468,47.5577,0.1180307,1.252692,0.05217874,0,2.767364
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,56.08839,56.08839,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,3.316749,1.568615,0,0.7156622,-0.7156622,2.099094,34.98483,0.1180307,0.747867,0,0,1.568615
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,53.74561,53.74561,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,4.111929,0.8529528,0,0.1740993,-0.1740993,1.915577,31.92622,0.1180307,0.1819338,0,0,0.8529528
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,51.39361,51.39361,0.7243001,0.6449109,0,-1,0,0.6449109,0,0,0.0793893,0.1518193,0,0.6788535,0.6449109,0,0,4.305373,0.6788535,0,0.6788535,-0.6788535,1.200002,20,0.1180307,0.7967302,0,0,0.6788535
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,48.9217,48.9217,0.1062026,0,0,-1,0,0,0,0,0.1062026,0.1168228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180307,0.1168228,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,46.95708,46.95708,0.2723659,0,0,-1,0,0,0,0,0.2723659,0.2996024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180307,0.2996024,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,45.47209,45.47209,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180307,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,43.89486,43.89486,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180307,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,42.36375,42.36375,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180307,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,41.22004,41.22004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180307,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,40.0302,40.0302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1180307,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,38.98794,38.98794,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1187788,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,38.13015,38.13015,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1193898,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.228873,41.31526,37.22624,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,27.9948,0,0,0,0.228873,0,0,0.8824444,0.8383222,2.299654,2.484,1.067195,0,1.067195,4.830799,80.51315,0.1200752,0.8993111,0.1830984,1.7,2.712873
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6465634,51.3656,39.04328,0.04816019,0.04816019,0,0,0,0.04816019,1342.527,0,0,0,0.6465634,0.05069494,0.04816019,0,0,1.232459,3.444476,0.5958685,0,0.5958685,5.396089,89.93464,0.1198379,0.05297621,0.5172507,0,4.091039
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,0.9933333,64.39799,43.71039,0.9908531,0.9908531,0,-1,0,0.9908531,100.2503,0,1.110223E-16,0,0.9933333,1.043003,0.9908531,0,0,0.6365907,3.980757,0,0.04966991,-0.04966991,5.343732,89.06203,0.1198379,1.089938,0.7946666,0,4.974091
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.093717,72.53004,48.37751,0.2989946,0.2989946,0,-1,0,0.2989946,365.7984,0.08720677,0,0,1.093717,0.3147312,0.2989946,0,0,0.6917794,3.931087,0.6917794,0,0.6917794,6.000012,100,0.1195635,0.328894,0.8749739,0,5.024805
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.338839,84.72333,52.26984,1.089987,1.089987,0,-1,0,1.089987,122.8308,0.1914847,0,0,1.338839,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1195635,1.198985,1.071071,0,5.892528
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.314108,88.14644,55.40585,0.8009589,0.8009589,0,-1,0,0.8009589,164.0669,0.4709935,0,0,1.314108,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1195635,0.8810548,1.051286,0,5.867797
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.302023,91.86759,58.42195,0.4984362,0.4984362,0,-1,0,0.4984362,261.2216,0.7773531,0,0,1.302023,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1195635,0.5482799,1.041618,0,5.855712
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.081236,86.9687,60.28511,0.7361757,0.7361757,0,-1,0,0.7361757,146.872,0.3063143,0,0,1.081236,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1195635,0.8097933,0.8649889,0,5.634925
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7379598,77.87379,60.91231,0.5896786,0.5896786,0,-1,0,0.5896786,125.1461,0.1172455,0,0,0.7379598,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1195635,0.6486465,0.5903679,0,5.291649
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7448491,78.83088,61.58563,0.5131628,0.5131628,0,-1,0,0.5131628,145.1487,0.2046777,0,0,0.7448491,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1195635,0.5644791,0.5958793,0,5.298538
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3368835,67.95116,60.75551,1.208482,1.208482,0,-1,0,1.208482,27.87659,0,0,0,0.3368835,1.272086,1.208482,0,0,0,4.553689,0,0.9352025,-0.9352025,5.014222,83.5702,0.1195635,1.32933,0.2695068,0,4.890573
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.05945928,59.7779,58.57875,0.6407259,0.6407259,0,-1,0,0.6407259,9.279986,0,0,0,0.05945928,0.6744483,0.6407259,0,0,1.039114,3.618486,0,0.614989,-0.614989,4.365967,72.76597,0.1195635,0.7047985,0.04756742,0,3.677946
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,56.29131,56.29131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.722435,3.003497,0,0,0,4.365967,72.76597,0.1195635,0,0,0,3.003497
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,53.95775,53.95775,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.722435,3.003497,0,0.6731818,-0.6731818,3.656371,60.93939,0.1195635,0.703475,0,0,3.003497
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,51.56886,51.56886,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.470415,2.330316,0,0.6284019,-0.6284019,2.993977,49.89951,0.1195635,0.65668,0,0,2.330316
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,49.10617,49.10617,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.168639,1.701914,0,0.3109578,-0.3109578,2.666198,44.43655,0.1195635,0.3249509,0,0,1.701914
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,47.13233,47.13233,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.514148,1.390956,0,0.1149086,-0.1149086,2.545074,42.41782,0.1195635,0.1200795,0,0,1.390956
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,45.68423,45.68423,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.641824,1.276047,0,0.1928143,-0.1928143,2.34183,39.03042,0.1195635,0.2014909,0,0,1.276047
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,44.09778,44.09778,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.856062,1.083233,0,0.09755237,-0.09755237,2.239001,37.31661,0.1195635,0.1019422,0,0,1.083233
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,42.56667,42.56667,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.964454,0.9856805,0,0.08388156,-0.08388156,2.150582,35.84296,0.1195635,0.08765623,0,0,0.9856805
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,41.43217,41.43217,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.057655,0.901799,0,0.2602432,-0.2602432,1.876262,31.27096,0.1195635,0.2719542,0,0,0.901799
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,40.23312,40.23312,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.346815,0.6415557,0,0.03517957,-0.03517957,1.839179,30.65292,0.1195635,0.03676265,0,0,0.6415557
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,39.21852,39.21852,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.385903,0.6063762,0,0.4560995,-0.4560995,1.358408,22.64009,0.1195635,0.4766239,0,0,0.6063762
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,38.39763,38.39763,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.89268,0.1502767,0,0.1225065,-0.1225065,1.229275,20.48787,0.1195635,0.1280193,0,0,0.1502767
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2096824,41.20029,37.45683,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,59.11907,0,0,0,0.2096824,0,0,1.345322,1.278056,5.028799,0.02777021,1.487738,0,1.487738,2.640667,44.01103,0.1202514,0.3901459,0.1677459,1.7,0.2374526
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4302239,47.28559,39.30154,1.482814,1.482814,1.7,0,0.5202,1.482814,29.01401,0,0,0,0.4302239,0,0,0.2171858,0.2063265,3.54106,1.366735,0.6365504,0,0.6365504,3.244552,54.07576,0.1206238,1.631096,0.3441791,1.7,1.796958
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5491151,54.6656,43.96865,0.08960047,0.08960047,0,-1,0,0.08960047,612.8485,0,0,0,0.5491151,0.09431628,0.08960047,0,0,2.90451,1.93963,0.4547988,0,0.4547988,3.676012,61.26674,0.1204438,0.09856051,0.4392921,0,2.488745
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9393533,68.85911,48.66344,0.7105489,0.7105489,0,-1,0,0.7105489,132.2011,0,0,0,0.9393533,0.7479462,0.7105489,0,0,2.449711,2.348949,0.1914071,0,0.1914071,3.857597,64.29315,0.1203681,0.7816038,0.7514826,0,3.288302
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.219727,81.31361,52.52811,0.8616379,0.8616379,0,-1,0,0.8616379,141.5592,0,0,0,1.219727,0.9069872,0.8616379,0,0,2.258304,2.521215,0.3127401,0,0.3127401,4.154288,69.23799,0.1202448,0.9478016,0.9757819,0,3.740942
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.117247,82.2289,55.67333,0.6146579,0.6146579,0,-1,0,0.6146579,181.7672,0,0,0,1.117247,0.6470084,0.6146579,0,0,1.945564,2.802681,0.4702381,0,0.4702381,4.600395,76.6731,0.1200598,0.6761237,0.8937972,0,3.919928
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.165686,87.59312,58.68021,0.3970324,0.3970324,0,-1,0,0.3970324,293.5996,0,0,0,1.165686,0.4179288,0.3970324,0,0,1.475326,3.225896,0.7477568,0,0.7477568,5.309779,88.49615,0.1197669,0.4367356,0.9325485,0,4.391581
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.822166,79.65297,60.49725,0.5362338,0.5362338,0,-1,0,0.5362338,153.3223,0,0,0,0.822166,0.5644566,0.5362338,0,0,0.727569,3.898877,0.2577094,0,0.2577094,5.554264,92.57088,0.1196663,0.5898572,0.6577328,0,4.721043
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.7697465,78.95368,61.11523,0.48443,0.48443,0,-1,0,0.48443,158.8974,0,0,0,0.7697465,0.5099264,0.48443,0,0,0.4698597,4.130815,0.2598202,0,0.2598202,5.800751,96.67899,0.119565,0.532873,0.6157972,0,4.900562
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4061683,70.58486,61.74243,0,0,0,-1,0,0,0,0.1961288,0,0,0.4061683,0,0,0,0,0.2100395,4.364654,0.2100395,0,0.2100395,6.000012,100,0.1194832,0,0.3249347,0,4.770822
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.22091,65.59839,60.95843,0.854108,0.854108,0,-1,0,0.854108,25.86441,0,0,0,0.22091,0.899061,0.854108,0,0,0,4.553689,0,0.678151,-0.678151,5.285178,88.08613,0.1194832,0.9395187,0.176728,0,4.774599
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.07269847,60.25262,58.78167,0.7873759,0.7873759,0,-1,0,0.7873759,9.233006,0,2.220446E-16,0,0.07269847,0.8288168,0.7873759,0,0,0.7535012,3.875538,0,0.7561183,-0.7561183,4.488159,74.80251,0.1194832,0.8661135,0.05815877,0,3.948236
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,56.50345,56.50345,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.593633,3.11942,0,0.9126265,-0.9126265,3.526166,58.76933,0.1194832,0.9536947,0,0,3.11942
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,54.16068,54.16068,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.607662,2.206793,0,0.656269,-0.656269,2.834398,47.23988,0.1194832,0.685801,0,0,2.206793
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,51.78099,51.78099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.33685,1.550524,0,0,0,2.834398,47.23988,0.1194832,0,0,0,1.550524
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,49.31831,49.31831,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.33685,1.550524,0,0.1876166,-0.1876166,2.636633,43.9438,0.1194832,0.1960594,0,0,1.550524
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,47.34447,47.34447,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.545313,1.362908,0,0.1032531,-0.1032531,2.527795,42.12983,0.1194832,0.1078995,0,0,1.362908
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,45.88715,45.88715,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.660038,1.259654,0,0.1602032,-0.1602032,2.358926,39.31535,0.1194832,0.1674124,0,0,1.259654
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,44.30992,44.30992,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.838042,1.099451,0,0.2374366,-0.2374366,2.108645,35.14402,0.1194832,0.2481213,0,0,1.099451
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,42.77881,42.77881,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.101861,0.8620145,0,0.2504592,-0.2504592,1.844638,30.74391,0.1194832,0.2617298,0,0,0.8620145
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,41.63509,41.63509,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.380148,0.6115554,0,0.2533084,-0.2533084,1.577628,26.29375,0.1194832,0.2647073,0,0,0.6115554
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,40.44526,40.44526,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.661602,0.358247,0,0.1413953,-0.1413953,1.428584,23.80969,0.1194832,0.1477581,0,0,0.358247
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,39.45834,39.45834,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.818708,0.2168516,0,0.06612501,-0.06612501,1.358882,22.64799,0.1194832,0.06910063,0,0,0.2168516
