Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,38.60055,38.60055,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.89218,0.1507266,1.376508,0,1.376508,2.664752,44.41245,0.1202036,0.2761486,0,1.7,0.1507266
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2171825,41.58334,37.69664,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,121.1768,2.220446E-16,0,0,0.2171825,0,0,1.452632,1.38,3.515672,1.389584,1.597183,0,1.597183,4.179973,69.66608,0.1207649,0.1971505,0.173746,1.7,1.606766
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6104019,51.14868,39.53213,0.1173378,0.1173378,1.494272,0,0.4640364,0.1173378,520.209,0,0,0,0.6104019,0,0,1.376935,1.308088,1.91849,2.827048,1.91849,0,1.91849,6.000012,100,0.1210619,0.1290716,0.4883215,1.7,3.43745
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,0.9842075,64.7581,44.20846,0,0,0,-1,0,0,0,0.9842075,0,0,0.9842075,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210619,0,0.787366,0,5.537896
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,0.980256,70.20297,48.9217,0.3554741,0.3554741,0,-1,0,0.3554741,275.7602,0.6060727,0,0,0.980256,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1210619,0.3910215,0.7842048,0,5.533945
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.20092,81.07574,52.78637,0,0,0,-1,0,0,0,1.20092,0,0,1.20092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210619,0,0.9607357,0,5.754609
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.380593,91.19963,55.93159,0.3614441,0.3614441,0,-1,0,0.3614441,381.9659,1.000126,0,0,1.380593,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1210619,0.3975885,1.104475,0,5.934282
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.331587,93.58186,58.88313,0.51284,0.51284,0,-1,0,0.51284,259.6496,0.7917557,0,0,1.331587,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1210619,0.564124,1.06527,0,5.885276
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.16058,90.07407,60.70017,0,0,0,-1,0,0,0,1.16058,0,0,1.16058,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210619,0,0.9284644,0,5.714269
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8469318,81.31516,61.32737,0.9878291,0.9878291,0,-1,0,0.9878291,85.73667,0,1.110223E-16,0,0.8469318,1.03982,0.9878291,0,0,0,4.553689,0,0.1928883,-0.1928883,5.79669,96.61131,0.1210619,1.086612,0.6775455,0,5.400621
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.4927047,72.85157,61.94535,0.6144191,0.6144191,0,-1,0,0.6144191,80.19032,0,0,0,0.4927047,0.6467569,0.6144191,0,0,0.2143204,4.360801,0,0.1540523,-0.1540523,5.634305,93.90488,0.1210619,0.6758611,0.3941638,0,4.853505
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2115135,65.61365,61.17057,1.087171,1.087171,0,-1,0,1.087171,19.45541,0,2.220446E-16,0,0.2115135,1.14439,1.087171,0,0,0.3854896,4.206748,0,0.9328767,-0.9328767,4.650966,77.51595,0.1210619,1.195888,0.1692108,0,4.418262
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.07142908,60.44096,58.99381,0.4811699,0.4811699,0,-1,0,0.4811699,14.84488,0,5.551115E-17,0,0.07142908,0.5064946,0.4811699,0,0,1.422019,3.273872,0,0.4350656,-0.4350656,4.192367,69.87263,0.1210619,0.5292869,0.05714327,0,3.345301
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,56.76171,56.76171,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.905425,2.838806,0,0.8724357,-0.8724357,3.272739,54.54554,0.1210619,0.9116953,0,0,2.838806
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,54.37281,54.37281,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.874799,1.96637,0,0.6182403,-0.6182403,2.621056,43.68419,0.1210619,0.6460611,0,0,1.96637
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,51.98392,51.98392,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.561732,1.34813,0,0.02373516,-0.02373516,2.596037,43.2672,0.1210619,0.02480324,0,0,1.34813
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,49.52123,49.52123,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.588104,1.324395,0,0.2179115,-0.2179115,2.366338,39.43889,0.1210619,0.2277175,0,0,1.324395
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,47.54739,47.54739,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.830228,1.106483,0,0.1563961,-0.1563961,2.201482,36.6913,0.1210619,0.1634339,0,0,1.106483
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,46.09929,46.09929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.004002,0.9500873,0,0,0,2.201482,36.6913,0.1210619,0,0,0,0.9500873
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,44.51284,44.51284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.004002,0.9500873,0,0,0,2.201482,36.6913,0.1210619,0,0,0,0.9500873
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,42.95406,42.95406,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,4.004002,0.9500873,0,0.1529136,-0.1529136,2.040297,34.00489,0.1210619,0.1597947,0,0,0.9500873
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,41.84724,41.84724,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.173906,0.7971737,0,0.06475339,-0.06475339,1.972041,32.86729,0.1210619,0.06766729,0,0,0.7971737
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,40.62051,40.62051,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.245854,0.7324204,0,0.04323804,-0.04323804,1.926464,32.10767,0.1210619,0.04518375,0,0,0.7324204
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,39.63359,39.63359,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.293896,0.6891823,0,0.0340353,-0.0340353,1.890588,31.50974,0.1210619,0.03556689,0,0,0.6891823
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,38.80347,38.80347,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.331713,0.655147,0,0,0,1.890588,31.50974,0.1210619,0,0,0,0.655147
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.2920378,43.17873,37.89956,0.289671,0.289671,0,0,0,0.289671,100.8171,0,0,0,0.2920378,0.3049168,0.289671,0,0,4.331713,0.655147,0,0.01287903,-0.01287903,1.877012,31.28348,0.1210619,0.3186381,0.2336302,0,0.9471848
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5462289,50.06596,39.74427,0.5138479,0.5138479,0,0,0,0.5138479,106.3017,0,0,0,0.5462289,0.5408925,0.5138479,0,0,4.346023,0.642268,0.005336412,0,0.005336412,1.882075,31.36785,0.1210598,0.5652326,0.4369831,0,1.188497
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.011786,65.7068,44.43905,1.012572,1.012572,0,-1,0,1.012572,99.92236,0,0,0.3068728,1.011786,1.065865,1.012572,0,0,4.340687,0.6470708,0,0.05407937,-0.05407937,1.82507,30.41778,0.1210598,1.113829,0.8094288,0,1.658857
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.005433,71.16083,49.17996,0.1984877,0.1984877,0,-1,0,0.1984877,506.5465,0,0,0,1.005433,0.2089344,0.1984877,0,0,4.400775,0.5929914,0.7964982,0,0.7964982,2.580695,43.01149,0.1207516,0.2183365,0.8043461,0,1.598424
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.194563,81.25,53.0723,0.7061842,0.7061842,0,-1,0,0.7061842,169.1574,0,0,0,1.194563,0.7433518,0.7061842,0,0,3.604277,1.30984,0.4512111,0,0.4512111,3.008751,50.14575,0.1205777,0.7768027,0.9556503,0,2.504403
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.11799,82.90382,56.18985,0.1343454,0.1343454,0,-1,0,0.1343454,832.1758,0,0,0,1.11799,0.1414162,0.1343454,0,0,3.153066,1.71593,0.9765738,0,0.9765738,3.93521,65.58671,0.120203,0.14778,0.894392,0,2.83392
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.103134,86.20914,59.15061,0,0,0,-1,0,0,0,0,0,0,1.103134,0,0,0,0,2.176492,2.594846,1.103134,0,1.103134,4.981736,83.02876,0.1197826,0,0.8825076,0,3.697981
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.066061,87.34805,60.95843,0.04935564,0.04935564,0,-1,0,0.04935564,2159.958,0,0,0,1.066061,0.05195331,0.04935564,0,0,1.073358,3.587667,1.014108,0,1.014108,5.943803,99.06318,0.1193987,0.05429121,0.8528488,0,4.653728
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6733869,76.95554,61.58563,0.9262287,0.9262287,0,-1,0,0.9262287,72.70201,0,1.110223E-16,0,0.6733869,0.9749776,0.9262287,0,0,0.0592498,4.500364,0,0.3015907,-0.3015907,5.625898,93.76479,0.1193987,1.018852,0.5387095,0,5.173751
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3337429,69.40742,62.20361,0.005801132,0.005801132,0,-1,0,0.005801132,5753.064,0,0,0,0.3337429,0.006106455,0.005801132,0,0,0.3943505,4.198773,0.3276364,0,0.3276364,5.936721,98.94516,0.1192752,0.006381245,0.2669943,0,4.532516
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2119556,65.83278,61.37349,1.129274,1.129274,0,-1,0,1.129274,18.76919,0,2.220446E-16,0,0.2119556,1.188709,1.129274,0,0,0.06671415,4.493646,0,0.9767539,-0.9767539,4.907132,81.78538,0.1192752,1.242201,0.1695645,0,4.705602
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05483438,60.30664,59.19673,1.017731,1.017731,0,-1,0,1.017731,5.387907,0,0,0,0.05483438,1.071295,1.017731,0,0,1.151996,3.516892,0,1.016461,-1.016461,3.835688,63.92801,0.1192752,1.119504,0.04386751,0,3.571727
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.281397,2.500431,0,0,0,3.835688,63.92801,0.1192752,0,0,0,2.500431
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,54.63107,54.63107,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.281397,2.500431,0,0.5634107,-0.5634107,3.241801,54.02991,0.1192752,0.5887642,0,0,2.500431
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,52.19606,52.19606,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.907409,1.937021,0,0.579395,-0.579395,2.631065,43.851,0.1192752,0.6054678,0,0,1.937021
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,49.73337,49.73337,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.551182,1.357625,0,0.08769103,-0.08769103,2.538631,42.31043,0.1192752,0.09163713,0,0,1.357625
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,47.75953,47.75953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.648616,1.269935,0,0,0,2.538631,42.31043,0.1192752,0,0,0,1.269935
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,46.30221,46.30221,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.648616,1.269935,0,0.3209888,-0.3209888,2.200279,36.67124,0.1192752,0.3354333,0,0,1.269935
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,44.69731,44.69731,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,4.00527,0.9489457,0,0.06638893,-0.06638893,2.130299,35.50491,0.1192752,0.06937642,0,0,0.9489457
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,43.1662,43.1662,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.079036,0.8825568,0,0.0918826,-0.0918826,2.033446,33.8907,0.1192752,0.09601732,0,0,0.8825568
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,42.02248,42.02248,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.181128,0.7906742,0,0.1949618,-0.1949618,1.827938,30.46558,0.1192752,0.2037351,0,0,0.7906742
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,40.83265,40.83265,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.397752,0.5957124,0,0.2016969,-0.2016969,1.615331,26.92213,0.1192752,0.2107733,0,0,0.5957124
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,39.81805,39.81805,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.62186,0.3940155,0,0.1102331,-0.1102331,1.499135,24.98554,0.1192752,0.1151935,0,0,0.3940155
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,38.98794,38.98794,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.74434,0.2837824,0,0.1229556,-0.1229556,1.369529,22.82543,0.1192752,0.1284886,0,0,0.2837824
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3551554,44.56078,38.08403,0.2411161,0.2411161,1.693748,0,0.5184931,0.2411161,147.2964,2.220446E-16,0,0,0.3551554,0,0,1.452632,1.38,4.880958,0.1608268,1.735155,0,1.735155,3.015642,50.26059,0.1198338,0.2652277,0.2841243,1.7,0.5159822
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7401298,54.30253,39.91951,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,123.2429,0,0,0,0.7401298,0,0,1.099455,1.044482,3.145802,1.722467,1.784612,0,1.784612,4.708673,78.47772,0.1203736,0.6606001,0.5921038,1.7,2.462596
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.064472,67.30034,44.66964,0.1887111,0.1887111,0,-1,0,0.1887111,564.0749,0,0,0,1.064472,0.1986433,0.1887111,0,0,1.361191,3.328617,0.8658286,0,0.8658286,5.53007,92.16765,0.1200491,0.2075822,0.8515775,0,4.393089
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.162923,75.71658,49.41977,0.491104,0.491104,0,-1,0,0.491104,236.7978,0.1506096,0,0,1.162923,0.5169516,0.491104,0,0,0.4953623,4.107863,0.4953623,0,0.4953623,6.000012,100,0.1198642,0.5402144,0.9303387,0,5.270786
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.397416,88.14685,53.33055,0.884293,0.884293,0,-1,0,0.884293,158.0264,0.4665814,0,0,1.397416,0.9308348,0.884293,0,0,0,4.553689,0,0,0,6.000012,100,0.1198642,0.9727224,1.117933,0,5.951105
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.340715,90.50031,56.44811,0.6850628,0.6850628,0,-1,0,0.6850628,195.7068,0.6195961,0,0,1.340715,0.7211188,0.6850628,0,0,0,4.553689,0,0,0,6.000012,100,0.1198642,0.7535691,1.072572,0,5.894404
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.143895,87.76553,59.35353,0.5219666,0.5219666,0,-1,0,0.5219666,219.151,0.5944566,0,0,1.143895,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1198642,0.5741633,0.9151161,0,5.697584
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.9162359,83.09689,61.17057,0.5635149,0.5635149,0,-1,0,0.5635149,162.593,0.3230623,0,0,0.9162359,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1198642,0.6198664,0.7329887,0,5.469925
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.3929791,70.32784,61.78855,0.5529587,0.5529587,0,-1,0,0.5529587,71.06844,0,0,0,0.3929791,0.5820618,0.5529587,0,0,0,4.553689,0,0.1890827,-0.1890827,5.800701,96.67816,0.1198642,0.6082546,0.3143833,0,4.946668
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.4955176,73.37112,62.3604,0.7107135,0.7107135,0,-1,0,0.7107135,69.72114,0,0,0,0.4955176,0.7481195,0.7107135,0,0,0.2100919,4.364606,0,0.252602,-0.252602,5.534436,92.24041,0.1198642,0.7817849,0.396414,0,4.860124
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2216245,66.26261,61.58563,0.2643702,0.2643702,0,-1,0,0.2643702,83.83111,0,0,0,0.2216245,0.2782844,0.2643702,0,0,0.4907607,4.112004,0,0.05665997,-0.05665997,5.47471,91.245,0.1198642,0.2908072,0.1772996,0,4.333629
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.0440723,60.30091,59.40887,0.8436397,0.8436397,0,-1,0,0.8436397,5.224066,0,1.110223E-16,0,0.0440723,0.8880419,0.8436397,0,0,0.5537162,4.055344,0,0.8439695,-0.8439695,4.585089,76.41799,0.1198642,0.9280037,0.03525784,0,4.099417
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,57.17677,57.17677,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.49146,3.211375,0,0.5889854,-0.5889854,3.964243,66.07059,0.1198642,0.6154898,0,0,3.211375
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,54.84321,54.84321,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.145888,2.622389,0,0.7199804,-0.7199804,3.205317,53.42185,0.1198642,0.7523795,0,0,2.622389
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,52.39898,52.39898,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.945867,1.902409,0,0.7734203,-0.7734203,2.390061,39.83427,0.1198642,0.8082243,0,0,1.902409
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,49.90862,49.90862,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.805223,1.128989,0,0.0184891,-0.0184891,2.370572,39.50945,0.1198642,0.01932111,0,0,1.128989
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,47.93478,47.93478,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.825766,1.1105,0,0.04610306,-0.04610306,2.321975,38.6995,0.1198642,0.0481777,0,0,1.1105
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,46.48668,46.48668,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.876992,1.064397,0,0.01588827,-0.01588827,2.305227,38.42038,0.1198642,0.01660324,0,0,1.064397
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,44.90023,44.90023,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.894645,1.048508,0,0.2953543,-0.2953543,1.993896,33.23154,0.1198642,0.3086452,0,0,1.048508
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,43.36912,43.36912,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.222816,0.753154,0,0.2203258,-0.2203258,1.761653,29.36082,0.1198642,0.2302405,0,0,0.753154
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,42.23462,42.23462,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.467623,0.5328282,0,0.05916511,-0.05916511,1.699287,28.32139,0.1198642,0.06182754,0,0,0.5328282
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,41.01712,41.01712,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.533362,0.473663,0,0.1703026,-0.1703026,1.519772,25.32949,0.1198642,0.1779662,0,0,0.473663
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,40.00253,40.00253,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.722587,0.3033604,0,0.2466308,-0.2466308,1.259801,20.99664,0.1198642,0.2577292,0,0,0.3033604
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,39.17241,39.17241,0.05109763,0.05109763,1.503729,0,0.4666181,0.05109763,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.996622,0.05672963,1.38,0,1.38,2.568984,42.81631,0.1203651,0.0562074,0,1.7,0.05672963
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.346974,44.58792,38.25928,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.346974,0,0,1.452632,1.38,3.616621,1.29873,1.726974,0,1.726974,4.207335,70.12211,0.1206849,0,0.2775792,1.7,1.645704
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7218651,54.14497,40.13166,0.3953427,0.3953427,1.624587,0,0.4996123,0.3953427,182.5922,0,0,0,0.7218651,0,0,1.229245,1.167782,1.889647,2.853006,1.889647,0,1.889647,6.000012,100,0.1211008,0.434877,0.5774921,1.7,3.574871
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.087756,68.14864,44.88178,0,0,0,-1,0,0,0,1.087756,0,0,1.087756,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211008,0,0.8702046,0,5.641445
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.253026,78.64852,49.67803,0,0,0,-1,0,0,0,1.253026,0,0,1.253026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211008,0,1.002421,0,5.806715
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.241127,83.36099,53.59803,0,0,0,-1,0,0,0,1.241127,0,0,1.241127,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211008,0,0.9929019,0,5.794816
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.364613,91.65056,56.66025,0,0,0,-1,0,0,0,1.364613,0,0,1.364613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211008,0,1.091691,0,5.918302
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.244229,91.4667,59.61179,1.414342,1.38,0,-1,0,1.38,90.16154,2.220446E-16,0.0343424,0.1757766,1.244229,1.452632,1.38,0,0,0,4.553689,0,0.2084024,-0.2084024,5.780337,96.33875,0.1211008,1.555777,0.9953834,0,5.797918
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.099191,88.93577,61.37349,0.352336,0.352336,0,-1,0,0.352336,311.9723,0.4967525,0,0,1.099191,0.37088,0.352336,0,0,0.2315582,4.345286,0.2315582,0,0.2315582,6.000012,100,0.121015,0.3875696,0.8793526,0,5.444477
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.9364998,84.69666,62.00069,0.2517195,0.2517195,0,-1,0,0.2517195,372.041,0.6715319,0,0,0.9364998,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.121015,0.2768915,0.7491999,0,5.490189
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.646416,77.42559,62.61867,0.6033217,0.6033217,0,-1,0,0.6033217,107.1428,0.01134054,0,0,0.646416,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.121015,0.6636539,0.5171328,0,5.200105
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.2974699,68.1515,61.78855,0.2999949,0.2999949,0,-1,0,0.2999949,99.15832,0,0,0,0.2974699,0.3157842,0.2999949,0,0,0,4.553689,0,0.01831421,-0.01831421,5.980707,99.67825,0.121015,0.3299945,0.237976,0,4.851159
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05207551,60.66849,59.61179,0.04920781,0.04920781,0,-1,0,0.04920781,105.8277,0,0,0,0.05207551,0.05179769,0.04920781,0,0,0.02034912,4.535375,0.0002778182,0,0.0002778182,5.980971,99.68265,0.1210149,0.05412859,0.04166041,0,4.58745
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,57.43503,57.43503,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.0200713,4.535625,0,1.253345,-1.253345,4.65983,77.66367,0.1210149,1.309745,0,0,4.535625
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,55.04613,55.04613,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.412677,3.28228,0,0.9664824,-0.9664824,3.641068,60.68434,0.1210149,1.009974,0,0,3.28228
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,52.63879,52.63879,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.486546,2.315798,0,0.1189941,-0.1189941,3.515637,58.59383,0.1210149,0.1243488,0,0,2.315798
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,50.12076,50.12076,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.618762,2.196804,0,0.1633114,-0.1633114,3.343491,55.72474,0.1210149,0.1706604,0,0,2.196804
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,48.17459,48.17459,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.800219,2.033492,0,0.1057175,-0.1057175,3.232055,53.86748,0.1210149,0.1104748,0,0,2.033492
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,46.69882,46.69882,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.917683,1.927775,0,0.0904457,-0.0904457,3.136717,52.27851,0.1210149,0.09451576,0,0,1.927775
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,45.11237,45.11237,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.018178,1.837329,0,0.03188834,-0.03188834,3.103104,51.7183,0.1210149,0.03332331,0,0,1.837329
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,43.58126,43.58126,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.053609,1.805441,0,0.1213127,-0.1213127,2.975229,49.58705,0.1210149,0.1267717,0,0,1.805441
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,42.46521,42.46521,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.188401,1.684128,0,0.1179429,-0.1179429,2.850906,47.51501,0.1210149,0.1232504,0,0,1.684128
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,41.2477,41.2477,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.319449,1.566185,0,0.05450277,-0.05450277,2.793455,46.5575,0.1210149,0.05695539,0,0,1.566185
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,40.20544,40.20544,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.380008,1.511682,0,0.1721826,-0.1721826,2.611959,43.53256,0.1210149,0.1799308,0,0,1.511682
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,39.403,39.403,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.571321,1.3395,0,0.07439231,-0.07439231,2.533543,42.22563,0.1210149,0.07773996,0,0,1.3395
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3100298,44.13771,38.49909,0.2193353,0.2193353,0,0,0,0.2193353,141.3497,0,0,0,0.3100298,0.2308792,0.2193353,0,0,3.65398,1.265107,0.0791506,0,0.0791506,2.608632,43.4771,0.1209856,0.2412688,0.2480239,0,1.575137
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7627169,55.28174,40.36224,0.5678205,0.5678205,0,0,0,0.5678205,134.3236,0,0,0,0.7627169,0.5977058,0.5678205,0,0,3.574829,1.336343,0.1650111,0,0.1650111,2.765175,46.08615,0.1209245,0.6246026,0.6101736,0,2.09906
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.013852,66.58467,45.14004,0.3315676,0.3315676,0,-1,0,0.3315676,305.7754,0,0,0,1.013852,0.3490185,0.3315676,0,0,3.409818,1.484853,0.6648337,0,0.6648337,3.395891,56.59808,0.1206793,0.3647244,0.8110818,0,2.498705
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.243085,78.68495,49.93629,0.662006,0.662006,0,-1,0,0.662006,187.7756,0,0,0,1.243085,0.6968484,0.662006,0,0,2.744984,2.083203,0.546237,0,0.546237,3.914097,65.23483,0.1204785,0.7282066,0.9944683,0,3.326289
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.251821,84.03577,53.85629,0.385491,0.385491,0,-1,0,0.385491,324.7342,0,0,0,1.251821,0.40578,0.385491,0,0,2.198747,2.574816,0.8460411,0,0.8460411,4.716722,78.61189,0.1201688,0.4240401,1.001457,0,3.826638
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.163234,85.22878,56.91851,1.293409,1.293409,0,-1,0,1.293409,89.9355,0,2.220446E-16,0.04274976,1.163234,1.361483,1.293409,0,0,1.352706,3.336254,0,0.1982492,-0.1982492,4.50775,75.12901,0.1201688,1.42275,0.9305871,0,4.499487
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.29693,93.69897,59.87005,0.1875988,0.1875988,0,-1,0,0.1875988,691.3317,0,0,0,1.29693,0.1974724,0.1875988,0,0,1.572983,3.138004,1.099458,0,1.099458,5.550786,92.51292,0.1197687,0.2063587,1.037544,0,4.434934
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.186722,92.20004,61.63175,0.6562057,0.6562057,0,-1,0,0.6562057,180.8461,0.02245394,0,0,1.186722,0.6907429,0.6562057,0,0,0.4735253,4.127516,0.4735253,0,0.4735253,6.000012,100,0.1195972,0.7218263,0.9493777,0,5.314238
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.9029898,83.96033,62.20361,0.8090569,0.8090569,0,-1,0,0.8090569,111.6102,0.05135096,0,0,0.9029898,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1195972,0.8899626,0.7223918,0,5.456679
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.6987155,79.03299,62.83081,0.7046481,0.7046481,0,-1,0,0.7046481,99.15809,0,0,0,0.6987155,0.7417348,0.7046481,0,0,0,4.553689,0,0.04301928,-0.04301928,5.954666,99.24423,0.1195972,0.7751129,0.5589724,0,5.252405
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4479513,71.84291,62.00069,0.9133067,0.9133067,0,-1,0,0.9133067,49.04719,0,0,0,0.4479513,0.9613755,0.9133067,0,0,0.04779919,4.51067,0,0.5134242,-0.5134242,5.413469,90.2243,0.1195972,1.004637,0.358361,0,4.958621
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06025744,61.04989,59.82393,0.7017999,0.7017999,0,-1,0,0.7017999,8.586128,0,1.110223E-16,0,0.06025744,0.7387367,0.7017999,0,0,0.6182705,3.997246,0,0.6784793,-0.6784793,4.698289,78.30466,0.1195972,0.7719799,0.04820595,0,4.057503
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,57.63795,57.63795,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.372136,3.318766,0,1.452632,-1.452632,3.167081,52.78458,0.1195972,2.022782,0,0,3.318766
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,55.30439,55.30439,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.986171,1.866135,0,1.452632,-1.452632,1.635873,27.26449,0.1195972,1.569823,0,0,1.866135
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,52.84171,52.84171,0.7853394,0.3928279,0,-1,0,0.3928279,0,0,0.3925115,0.4710455,0,0.413503,0.3928279,0,0,4.600206,0.413503,0,0.413503,-0.413503,1.200002,20,0.1195972,0.8638734,0,0,0.413503
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,50.32368,50.32368,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195972,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,48.35906,48.35906,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195972,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,46.90174,46.90174,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195972,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,45.31529,45.31529,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195972,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,43.78418,43.78418,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195972,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,42.67735,42.67735,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195972,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,41.45062,41.45062,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195972,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,40.41759,40.41759,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201345,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,39.61514,39.61514,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1205886,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.247358,43.20182,38.72968,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,83.08073,0,0,0,0.247358,0,0,1.402268,1.332155,2.299654,2.484,1.579512,0,1.579512,5.316825,88.61358,0.1211744,0.3275053,0.1978864,1.7,2.731358
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6459984,53.05164,40.60205,0.6467904,0.6467904,0,0,0,0.6467904,99.87756,0,0,0,0.6459984,0.680832,0.6467904,0,0,0.7201419,3.905561,0,0.03483356,-0.03483356,5.280107,88.00162,0.1211744,0.7114694,0.5167987,0,4.551559
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8383538,62.61351,45.37063,0.7424139,0.7424139,0,-1,0,0.7424139,112.9227,0,0,0,0.8383538,0.7814884,0.7424139,0,0,0.7588459,3.870728,0.05686544,0,0.05686544,5.334055,88.90073,0.1211539,0.8166553,0.670683,0,4.709082
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9371036,70.56501,50.16688,0.1437468,0.1437468,0,-1,0,0.1437468,651.9126,0.08381076,0,0,0.9371036,0.1513124,0.1437468,0,0,0.7019804,3.921906,0.7019804,0,0.7019804,6.000012,100,0.1209006,0.1581215,0.7496829,0,4.85901
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.9082463,74.46033,54.11456,0.3720033,0.3720033,0,-1,0,0.3720033,244.15,0.5166638,0,0,0.9082463,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1209006,0.4092037,0.726597,0,5.461935
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4098694,65.79779,57.17677,0.7369933,0.7369933,0,-1,0,0.7369933,55.61372,0,0,0,0.4098694,0.7757824,0.7369933,0,0,0,4.553689,0,0.365913,-0.365913,5.614306,93.57158,0.1209006,0.8106926,0.3278955,0,4.963558
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9507036,82.77619,60.08219,0,0,0,-1,0,0,0,0.5441336,0,0,0.9507036,0,0,0,0,0.40657,4.187776,0.40657,0,0.40657,6.000012,100,0.1207544,0,0.7605629,0,5.13848
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.7258958,78.56026,61.78855,0.35861,0.35861,0,-1,0,0.35861,202.4193,0.3484116,0,0,0.7258958,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1207544,0.394471,0.5807167,0,5.279585
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.7115883,78.89958,62.41575,0.09831753,0.09831753,0,-1,0,0.09831753,723.7654,0.6080961,0,0,0.7115883,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1207544,0.1081493,0.5692706,0,5.265277
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.4084926,71.97133,62.98761,0,0,0,-1,0,0,0,0.4084926,0,0,0.4084926,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1207544,0,0.3267941,0,4.962182
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2539784,67.56741,62.15749,0.2582922,0.2582922,0,-1,0,0.2582922,98.32988,0,0,0,0.2539784,0.2718865,0.2582922,0,0,0,4.553689,0,0.01790812,-0.01790812,5.981135,99.68539,0.1207544,0.2841214,0.2031827,0,4.807667
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.07166133,61.48927,60.02685,0.726185,0.726185,0,-1,0,0.726185,9.868192,0,0,0,0.07166133,0.7644053,0.726185,0,0,0.01989792,4.535781,0,0.692744,-0.692744,5.250919,87.51514,0.1207544,0.7988036,0.05732906,0,4.607442
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,57.85009,57.85009,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7896135,3.843037,0,0.3951817,-0.3951817,4.834361,80.57252,0.1207544,0.4129649,0,0,3.843037
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,55.51653,55.51653,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.228704,3.447855,0,0.1644296,-0.1644296,4.661037,77.68379,0.1207544,0.1718289,0,0,3.447855
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,53.02618,53.02618,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.411404,3.283426,0,1.452632,-1.452632,3.129829,52.16371,0.1207544,1.619465,0,0,3.283426
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,50.50815,50.50815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.025439,1.830794,0,0,0,3.129829,52.16371,0.1207544,0,0,0,1.830794
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,48.53431,48.53431,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.025439,1.830794,0,0.1520261,-0.1520261,2.969579,49.49289,0.1207544,0.1588673,0,0,1.830794
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,47.10466,47.10466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.194357,1.678768,0,0,0,2.969579,49.49289,0.1207544,0,0,0,1.678768
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,45.49976,45.49976,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.194357,1.678768,0,0.03460306,-0.03460306,2.933104,48.88497,0.1207544,0.0361602,0,0,1.678768
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,43.99632,43.99632,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.232805,1.644165,0,0.1487337,-0.1487337,2.776325,46.27199,0.1207544,0.1554267,0,0,1.644165
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,42.88027,42.88027,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.398064,1.495431,0,0.2161531,-0.2161531,2.54848,42.47458,0.1207544,0.22588,0,0,1.495431
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,41.66277,41.66277,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.638234,1.279278,0,0.04584806,-0.04584806,2.500152,41.66911,0.1207544,0.04791123,0,0,1.279278
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,40.62051,40.62051,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.689177,1.23343,0,0.1275938,-0.1275938,2.365656,39.42752,0.1207544,0.1333356,0,0,1.23343
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,39.81805,39.81805,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.830948,1.105836,0,0.01317028,-0.01317028,2.351773,39.19614,0.1207544,0.01376295,0,0,1.105836
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1621247,41.84803,38.94182,0,0,0,0,0,0,0,0,0,0,0.1621247,0,0,0,0,3.845581,1.092666,0.1621247,0,0.1621247,2.505578,41.75955,0.1206962,0,0.1296997,0,1.25479
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1369138,43.28158,40.80497,0.3963075,0.3963075,0,0,0,0.3963075,34.54736,5.551115E-17,0,0,0.1369138,0.4171658,0.3963075,0,0,3.683457,1.238578,0,0.280252,-0.280252,2.210167,36.83604,0.1206962,0.4359383,0.109531,0,1.375492
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3266722,51.84678,45.60122,0,0,0,-1,0,0,0,0,0,0,0.3266722,0,0,0,0,3.994848,0.9583259,0.3266722,0,0.3266722,2.520075,42.00117,0.1205791,0,0.2613378,0,1.284998
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6256917,63.37169,50.43436,1.223468,1.223468,0,-1,0,1.223468,51.14082,0,0,0.03721913,0.6256917,1.287861,1.223468,0,0,3.668175,1.252331,0,0.6621695,-0.6621695,1.822087,30.36806,0.1205791,1.345815,0.5005534,0,1.878023
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6321198,67.80505,54.31747,1.192436,1.161167,0,-1,0,1.161167,54.43831,0,0.03126919,0.6309239,0.6321198,1.222281,1.161167,0,0,4.403919,0.5901614,0,0.5901614,-0.5901614,1.200002,20,0.1205791,1.31168,0.5056958,0,1.222281
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5498454,69.23311,57.37969,0.8395751,0.5223531,0,-1,0,0.5223531,105.2632,0,0.317222,0.819062,0.5498454,0.5498454,0.5223531,0,0,5.059654,0,0,0,0,1.200002,20,0.1205791,0.9235327,0.4398763,0,0.5498454
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.8741215,80.83846,60.28511,1.473927,0.8304154,0,-1,0,0.8304154,105.2632,0,0.6435118,1.455237,0.8741215,0.8741215,0.8304154,0,0,5.059654,0,0,0,0,1.200002,20,0.1205791,1.62132,0.6992972,0,0.8741215
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5422704,74.11718,62.00069,0.2994328,0.2994328,0,-1,0,0.2994328,181.0992,0,0,0.2263447,0.5422704,0.3151924,0.2994328,0,0,5.059654,0,0.227078,0,0.227078,1.415427,23.59041,0.1204979,0.3293761,0.4338163,0,0.5422704
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.3960226,71.23514,62.57255,0.5867348,0.5703731,0,-1,0,0.5703731,69.4322,0,0.01636164,0.3760123,0.3960226,0.6003928,0.5703731,0,0,4.832576,0.2043702,0,0.2043702,-0.2043702,1.200002,20,0.1204979,0.6454082,0.3168181,0,0.6003928
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1175799,65.61432,63.14441,0.190551,0.1117009,0,-1,0,0.1117009,105.2632,0,0.07885011,0.187266,0.1175799,0.1175799,0.1117009,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0.2096061,0.09406395,0,0.1175799
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1327655,65.09291,62.31429,0.7538701,0.1261272,0,-1,0,0.1261272,105.2632,0,0.6277429,0.8040317,0.1327655,0.1327655,0.1261272,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0.8292572,0.1062124,0,0.1327655
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.06833276,61.57901,60.18365,0.4455394,0.06491613,0,-1,0,0.06491613,105.2632,0,0.3806233,0.4771101,0.06833276,0.06833276,0.06491613,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0.4900933,0.05466621,0,0.06833276
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,58.00689,58.00689,0.2212861,0,0,-1,0,0,0,0,0.2212861,0.2434147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0.2434147,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,55.67333,55.67333,0.6214221,0,0,-1,0,0,0,0,0.6214221,0.6835644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0.6835644,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,53.2291,53.2291,0.4457786,0,0,-1,0,0,0,0,0.4457786,0.4903565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0.4903565,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,50.69262,50.69262,0.154715,0,0,-1,0,0,0,0,0.154715,0.1701864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0.1701864,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,48.74645,48.74645,0.3080551,0,0,-1,0,0,0,0,0.3080551,0.3388606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0.3388606,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,47.28913,47.28913,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,45.7119,45.7119,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,44.20846,44.20846,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,43.09241,43.09241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,41.86568,41.86568,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,40.83265,40.83265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204979,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,40.05787,40.05787,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1210222,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2163984,43.08184,39.17241,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,375.8365,2.220446E-16,0,0,0.2163984,0,0,1.452632,1.38,3.679654,1.242,1.596398,0,1.596398,4.023662,67.0609,0.1214223,0.06333558,0.1731187,1.7,1.458398
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.3991144,48.50079,41.03556,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3991144,0,0,1.452632,1.38,2.083256,2.678759,1.779114,0,1.779114,5.711478,95.19111,0.1217023,0,0.3192915,1.7,3.077873
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4790379,55.20677,45.84103,0.07001656,0.07001656,0,-1,0,0.07001656,684.178,0.1011947,0,0,0.4790379,0.07370164,0.07001656,0,0,0.3041416,4.279962,0.3041416,0,0.3041416,6.000012,100,0.1215941,0.07701822,0.3832303,0,4.758999
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.7893288,67.43456,50.63728,0.503305,0.503305,0,-1,0,0.503305,156.8291,0.259534,0,0,0.7893288,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1215941,0.5536355,0.631463,0,5.343018
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9528311,76.14521,54.52961,0.7627882,0.7627882,0,-1,0,0.7627882,124.9142,0.1498961,0,0,0.9528311,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1215941,0.839067,0.7622648,0,5.50652
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,0.975002,80.38091,57.53649,0.387956,0.387956,0,-1,0,0.387956,251.3177,0.5666273,0,0,0.975002,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1215941,0.4267516,0.7800016,0,5.528691
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.011682,85.02364,60.44191,0,0,0,-1,0,0,0,1.011682,0,0,1.011682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1215941,0,0.8093456,0,5.565371
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.4978504,73.20657,62.15749,0.8766541,0.8766541,0,-1,0,0.8766541,56.78983,0,1.110223E-16,0,0.4978504,0.9227938,0.8766541,0,0,0,4.553689,0,0.4249435,-0.4249435,5.552082,92.53452,0.1215941,0.9643195,0.3982803,0,5.051539
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.436348,72.35262,62.72935,1.251141,1.251141,0,-1,0,1.251141,34.87602,0,0,0,0.436348,1.31699,1.251141,0,0,0.4721594,4.128746,0,0.8806421,-0.8806421,4.623804,77.06325,0.1215941,1.376255,0.3490784,0,4.565094
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.6198285,77.44597,63.24586,1.174972,1.174972,0,-1,0,1.174972,52.75264,0,0,0,0.6198285,1.236812,1.174972,0,0,1.450651,3.248103,0,0.6169838,-0.6169838,3.973446,66.22397,0.1215941,1.292469,0.4958628,0,3.867932
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.1977175,66.64574,62.46186,0,0,0,-1,0,0,0,0,0,0,0.1977175,0,0,0,0,2.136188,2.63112,0.1977175,0,0.1977175,4.161017,69.35015,0.1215238,0,0.158174,0,2.828837
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.06622493,61.63798,60.28511,0,0,0,-1,0,0,0,0,0,0,0.06622493,0,0,0,0,1.938471,2.809065,0.06622493,0,0.06622493,4.223844,70.39725,0.1215003,0,0.05297995,0,2.87529
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,58.16369,58.16369,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.872246,2.868668,0,0.5675896,-0.5675896,3.625552,60.42574,0.1215003,0.5931312,0,0,2.868668
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,55.87625,55.87625,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.502901,2.301078,0,0.9943452,-0.9943452,2.57742,42.95691,0.1215003,1.039091,0,0,2.301078
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,53.38589,53.38589,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.607729,1.306733,0,1.007378,-1.007378,1.51555,25.25912,0.1215003,1.05271,0,0,1.306733
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,50.86787,50.86787,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.727038,0.2993549,0,0.09091761,-0.09091761,1.419715,23.66186,0.1215003,0.0950089,0,0,0.2993549
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.828057,0.2084372,0,0,0,1.419715,23.66186,0.1215003,0,0,0,0.2084372
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,47.44593,47.44593,0.2126678,0.1980154,0,-1,0,0.1980154,0,0,0.01465245,0.03591923,0,0.2084372,0.1980154,0,0,4.828057,0.2084372,0,0.2084372,-0.2084372,1.200002,20,0.1215003,0.2339346,0,0,0.2084372
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,45.85948,45.85948,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215003,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,44.38371,44.38371,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215003,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,43.26766,43.26766,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215003,0.1168619,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,42.07782,42.07782,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1215003,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,41.01712,41.01712,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1219544,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,40.23312,40.23312,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.122452,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2757456,44.39874,39.37532,1.043602,1.043602,1.7,0,0.5202,1.043602,26.42248,0,0,0,0.2757456,0,0,0.6563978,0.623578,2.299654,2.484,0.8993236,0,0.8993236,4.671542,77.85887,0.1229389,1.147962,0.2205965,1.7,2.759746
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6090946,52.98054,41.2477,0.1462745,0.1462745,0.9791548,0,0.3234093,0.1462745,416.4051,0,0,0,0.6090946,0,0,0.8328803,0.7912362,1.400331,3.293391,1.400331,0,1.400331,6.000012,100,0.1229272,0.160902,0.4872757,1.7,3.902486
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.086087,69.50338,46.04395,1.518587,1.38,0,-1,0,1.38,78.70199,0,0.1385868,0.2904455,1.086087,1.452632,1.38,0,0,0,4.553689,0,0.3665442,-0.3665442,5.61364,93.56049,0.1229272,1.670446,0.86887,0,5.639776
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.08132,75.20788,50.84942,0.3136325,0.3136325,0,-1,0,0.3136325,344.773,0.3439094,0,0,1.08132,0.3301394,0.3136325,0,0,0.4072713,4.187145,0.4072713,0,0.4072713,6.000012,100,0.1227833,0.3449957,0.8650561,0,5.268465
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4265931,63.56509,54.73253,1.037722,1.037722,0,-1,0,1.037722,41.10863,0,0,0,0.4265931,1.092339,1.037722,0,0,0,4.553689,0,0.6657454,-0.6657454,5.298254,88.30407,0.1227833,1.141494,0.3412745,0,4.980282
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.9117565,78.86351,57.74863,0.7668783,0.7668783,0,-1,0,0.7668783,118.8919,0,0,0,0.9117565,0.8072403,0.7668783,0,0,0.7397171,3.887944,0.1045161,0,0.1045161,5.397408,89.95661,0.1227464,0.8435662,0.7294052,0,4.7997
