Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.9362273,88.25186,64.90611,1.191849,1.191849,0,-1,0,1.191849,78.55254,0,2.220446E-16,0,0.9362273,1.254577,1.191849,0,0,2.657588,2.16186,0,0.3183501,-0.3183501,3.143233,52.3871,0.1252155,1.311033,0.7489818,0,3.098087
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.6317307,81.38157,66.46488,1.150695,1.150695,0,-1,0,1.150695,54.89995,0,2.220446E-16,0,0.6317307,1.211257,1.150695,0,0,3.01131,1.84351,0,0.5795267,-0.5795267,2.532358,42.20588,0.1252155,1.265764,0.5053846,0,2.475241
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5493296,79.7328,66.92606,0.5758539,0.5758539,0,-1,0,0.5758539,95.39391,0,0,0,0.5493296,0.606162,0.5758539,0,0,3.655229,1.263983,0,0.05683243,-0.05683243,2.472451,41.20744,0.1252155,0.6334393,0.4394637,0,1.813313
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3019969,74.08745,67.34113,1.419944,1.38,0,-1,0,1.38,21.88383,2.220446E-16,0.03994403,0.3577658,0.3019969,1.452632,1.38,0,0,3.718376,1.207151,0,1.150635,-1.150635,1.259576,20.99289,0.1252155,1.561938,0.2415975,0,1.509148
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1937464,70.79061,66.56635,0,0,0,-1,0,0,0,0,0,0,0.1937464,0,0,0,0,4.996859,0.0565161,0.1937464,0,0.1937464,1.44338,24.05628,0.1251664,0,0.1549972,0,0.2502626
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02269594,65.12295,64.64784,0,0,0,-1,0,0,0,0,0,0,0.02269594,0,0,0,0,4.803112,0.2308879,0.02269594,0,0.02269594,1.464911,24.41513,0.1251607,0,0.01815675,0,0.2535838
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,62.93227,62.93227,0.5135239,0.2387485,0,-1,0,0.2387485,0,0,0.2747754,0.3261277,0,0.2513143,0.2387485,0,0,4.780416,0.2513143,0,0.2513143,-0.2513143,1.200002,20,0.1251607,0.5648763,0,0,0.2513143
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,60.75551,60.75551,0.7700977,0,0,-1,0,0,0,0,0.7700977,0.8471075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251607,0.8471075,0,0,0
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,58.26515,58.26515,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251607,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,55.77479,55.77479,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251607,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,53.74561,53.74561,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251607,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,52.32518,52.32518,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251607,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,50.86787,50.86787,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251607,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,49.59502,49.59502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251607,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,48.56198,48.56198,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251607,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,47.51972,47.51972,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1251607,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,46.67115,46.67115,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254819,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.0184669,46.67123,46.32988,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0184669,0,0,1.452632,1.38,3.679654,1.242,1.398467,0,1.398467,3.835887,63.93133,0.1257558,0,0.01477352,1.7,1.260467
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.2996458,51.53026,45.81336,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,47.70706,0,0,0,0.2996458,0,0,1.071905,1.018309,2.281188,2.50062,1.317955,0,1.317955,5.08621,84.76999,0.1261991,0.6909048,0.2397166,1.7,2.800266
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3373301,54.06468,47.51972,0.8249686,0.8249686,0,0,0,0.8249686,40.89005,0,1.110223E-16,0,0.3373301,0.868388,0.8249686,0,0,0.9632322,3.68678,0,0.531058,-0.531058,4.526425,75.44028,0.1261991,0.9074655,0.2698641,0,4.02411
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3324946,58.74364,52.08538,0.811718,0.811718,0,-1,0,0.811718,40.96184,0,1.110223E-16,0,0.3324946,0.85444,0.811718,0,0,1.553297,3.155722,0,0.5219454,-0.5219454,3.976247,66.27065,0.1261991,0.8928898,0.2659957,0,3.488217
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.9067077,76.75198,56.08839,0,0,0,-1,0,0,0,0,0,0,0.9067077,0,0,0,0,2.133236,2.633777,0.9067077,0,0.9067077,4.836425,80.60693,0.12597,0,0.7253662,0,3.540484
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.8688763,79.8277,59.55645,0.3546444,0.3546444,0,-1,0,0.3546444,244.9993,0,0,0,0.8688763,0.3733099,0.3546444,0,0,1.226528,3.449814,0.4955664,0,0.4955664,5.306561,88.4425,0.1258452,0.3901088,0.695101,0,4.31869
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,0.9791766,86.29311,62.25895,0.9534906,0.9534906,0,-1,0,0.9534906,102.6939,0,0,0,0.9791766,1.003674,0.9534906,0,0,0.7309618,3.895823,0,0.02449772,-0.02449772,5.280738,88.01212,0.1258452,1.04884,0.7833413,0,4.875
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.156499,95.5481,64.90611,0,0,0,-1,0,0,0,0.3983178,0,0,1.156499,0,0,0,0,0.7581815,3.871326,0.7581815,0,0.7581815,6.000012,100,0.1256547,0,0.9251994,0,5.027825
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8602009,87.84409,66.46488,0,0,0,-1,0,0,0,0.8602009,0,0,0.8602009,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256547,0,0.6881607,0,5.41389
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.44233,76.97772,66.87994,0.006289819,0.006289819,0,-1,0,0.006289819,7032.476,0.4357091,0,0,0.44233,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1256547,0.006918801,0.353864,0,4.996019
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3594484,75.45316,67.34113,0,0,0,-1,0,0,0,0.3594484,0,0,0.3594484,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256547,0,0.2875587,0,4.913137
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.08305237,68.34533,66.56635,0,0,0,-1,0,0,0,0.08305237,0,0,0.08305237,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1256547,0,0.06644189,0,4.636741
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01807184,65.02589,64.64784,0.3001201,0.3001201,0,-1,0,0.3001201,6.021536,0,5.551115E-17,0,0.01807184,0.3159158,0.3001201,0,0,0,4.553689,0,0.297844,-0.297844,5.686057,94.76743,0.1256547,0.330132,0.01445747,0,4.571761
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,62.98761,62.98761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3309378,4.255845,0,0,0,5.686057,94.76743,0.1256547,0,0,0,4.255845
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,60.80163,60.80163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3309378,4.255845,0,0,0,5.686057,94.76743,0.1256547,0,0,0,4.255845
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,58.31127,58.31127,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3309378,4.255845,0,0.03652506,-0.03652506,5.647556,94.12575,0.1256547,0.03816869,0,0,4.255845
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,55.82091,55.82091,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3715212,4.21932,0,0.07265712,-0.07265712,5.570969,92.8493,0.1256547,0.07592668,0,0,4.21932
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,53.80095,53.80095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4522513,4.146663,0,0,0,5.570969,92.8493,0.1256547,0,0,0,4.146663
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4522513,4.146663,0,0,0,5.570969,92.8493,0.1256547,0,0,0,4.146663
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,50.92321,50.92321,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4522513,4.146663,0,0,0,5.570969,92.8493,0.1256547,0,0,0,4.146663
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,49.67803,49.67803,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4522513,4.146663,0,0.1184614,-0.1184614,5.446099,90.76814,0.1256547,0.1237921,0,0,4.146663
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,48.63577,48.63577,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5838751,4.028202,0,0.09026326,-0.09026326,5.350954,89.18238,0.1256547,0.0943251,0,0,4.028202
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,47.60273,47.60273,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6841676,3.937938,0,0.06376022,-0.06376022,5.283744,88.06223,0.1256547,0.06662943,0,0,3.937938
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,46.74494,46.74494,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7550122,3.874178,0,0.2863541,-0.2863541,4.981901,83.03152,0.1256547,0.29924,0,0,3.874178
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02840398,46.93883,46.41289,0.2121027,0.2121027,0,0,0,0.2121027,13.39162,0,5.551115E-17,0,0.02840398,0.223266,0.2121027,0,0,1.073183,3.587824,0,0.194862,-0.194862,4.776498,79.60815,0.1256547,0.233313,0.02272319,0,3.616228
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1547391,48.78685,45.88715,0.9530372,0.9530372,0,0,0,0.9530372,16.23642,0,0,0,0.1547391,1.003197,0.9530372,0,0,1.289697,3.392962,0,0.8484579,-0.8484579,3.882145,64.70229,0.1256547,1.048341,0.1237913,0,3.547701
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.266977,52.73714,47.60273,0.2029561,0.2029561,0,0,0,0.2029561,131.5443,0,0,0,0.266977,0.2136379,0.2029561,0,0,2.232428,2.544504,0.05333906,0,0.05333906,3.932747,65.54565,0.1256413,0.2232517,0.2135816,0,2.811481
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3710649,59.6159,52.14072,1.114229,1.114229,0,-1,0,1.114229,33.30239,0,0,0,0.3710649,1.172873,1.114229,0,0,2.179089,2.592509,0,0.8018078,-0.8018078,3.087567,51.45935,0.1256413,1.225652,0.2968519,0,2.963574
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5756574,68.42619,56.08839,0.7705204,0.7705204,0,-1,0,0.7705204,74.71021,0,0,0,0.5756574,0.8110741,0.7705204,0,0,3.069986,1.790701,0,0.2354167,-0.2354167,2.839416,47.32351,0.1256413,0.8475724,0.4605259,0,2.366359
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4178292,68.51748,59.55645,0,0,0,-1,0,0,0,0,0,0,0.4178292,0,0,0,0,3.33156,1.555285,0.4178292,0,0.4178292,3.235804,53.92995,0.1255366,0,0.3342634,0,1.973114
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3076614,68.81613,62.20361,0.04784317,0.04784317,0,-1,0,0.04784317,643.0623,0,0,0,0.3076614,0.05036123,0.04784317,0,0,2.913731,1.931331,0.2573002,0,0.2573002,3.4799,57.99822,0.1254722,0.05262749,0.2461291,0,2.238992
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2321124,69.87802,64.85076,0.9427748,0.9427748,0,-1,0,0.9427748,24.62013,0,0,0,0.2321124,0.9923946,0.9427748,0,0,2.656431,2.162901,0,0.7602822,-0.7602822,2.678493,44.64145,0.1254722,1.037052,0.1856899,0,2.395013
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5110388,78.1831,66.40955,0.3949168,0.3949168,0,-1,0,0.3949168,129.4042,0,0,0,0.5110388,0.4157019,0.3949168,0,0,3.501189,1.402619,0.09533687,0,0.09533687,2.768937,46.14886,0.1254483,0.4344085,0.408831,0,1.913658
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.29271,73.32666,66.8246,0.2032567,0.2032567,0,-1,0,0.2032567,144.01,0,0,0,0.29271,0.2139545,0.2032567,0,0,3.405852,1.488422,0.07875557,0,0.07875557,2.843651,47.39409,0.1254286,0.2235824,0.234168,0,1.781132
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2309805,72.3905,67.29501,0,0,0,-1,0,0,0,0,0,0,0.2309805,0,0,0,0,3.327097,1.559302,0.2309805,0,0.2309805,3.062778,51.0462,0.1253709,0,0.1847844,0,1.790282
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.0500963,67.63394,66.56635,1.080154,1.080154,0,-1,0,1.080154,4.637887,0,0,0,0.0500963,1.137004,1.080154,0,0,3.096116,1.767184,0,1.086908,-1.086908,1.917077,31.95122,0.1253709,1.188169,0.04007704,0,1.817281
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02590977,65.19048,64.64784,0.6514501,0.6514501,0,-1,0,0.6514501,3.977245,0,0,0.06540917,0.02590977,0.685737,0.6514501,0,0,4.303791,0.6802769,0,0.6598272,-0.6598272,1.221558,20.35926,0.1253709,0.7165951,0.02072782,0,0.7061867
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,62.98761,62.98761,0.5746476,0.01942727,0,-1,0,0.01942727,0,0,0.5552203,0.6126851,0,0.02044975,0.01942727,0,0,5.036932,0.02044975,0,0.02044975,-0.02044975,1.200002,20,0.1253709,0.6321124,0,0,0.02044975
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,60.85697,60.85697,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253709,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,58.36661,58.36661,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253709,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,55.87625,55.87625,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253709,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,53.85629,53.85629,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253709,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,52.42665,52.42665,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253709,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,50.97855,50.97855,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253709,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,49.73337,49.73337,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253709,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,48.69111,48.69111,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253709,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,47.65807,47.65807,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1253709,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,46.80028,46.80028,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1257101,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.0120564,46.70959,46.48668,0.271648,0.271648,1.7,0,0.5202,0.271648,4.438241,0,0,0,0.0120564,0,0,1.428352,1.356934,3.679654,1.242,1.368991,0,1.368991,3.807924,63.46527,0.1261354,0.2988129,0.009645117,1.7,1.254056
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3802055,53.31001,45.97016,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3802055,0,0,1.452632,1.38,2.310664,2.474092,1.760206,0,1.760206,5.477802,91.29651,0.1263125,0,0.3041644,1.7,2.854297
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.653034,60.93357,47.65807,0.5682466,0.5682466,0,0,0,0.5682466,114.9209,0,0,0,0.653034,0.5981543,0.5682466,0,0,0.5504581,4.058277,0.05487976,0,0.05487976,5.529865,92.16424,0.1262988,0.6250712,0.5224273,0,4.711311
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8517959,70.73223,52.16838,0.6671713,0.6671713,0,-1,0,0.6671713,127.6727,0,0,0,0.8517959,0.7022856,0.6671713,0,0,0.4955783,4.107668,0.1495102,0,0.1495102,5.671703,94.52819,0.1262616,0.7338884,0.6814367,0,4.959464
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.110914,82.56237,56.08839,0.09168261,0.09168261,0,-1,0,0.09168261,1211.695,0.6683378,0,0,1.110914,0.096508,0.09168261,0,0,0.3460681,4.242228,0.3460681,0,0.3460681,6.000012,100,0.1261754,0.1008509,0.8887311,0,5.353141
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.121056,87.29572,59.55645,0.5899745,0.5899745,0,-1,0,0.5899745,190.0177,0.50003,0,0,1.121056,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1261754,0.6489719,0.8968446,0,5.674745
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.072744,89.1497,62.20361,0.4865331,0.4865331,0,-1,0,0.4865331,220.4873,0.5606034,0,0,1.072744,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1261754,0.5351864,0.8581948,0,5.626432
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,0.9888395,89.82735,64.85076,0.2286323,0.2286323,0,-1,0,0.2286323,432.5021,0.748174,0,0,0.9888395,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1261754,0.2514955,0.7910716,0,5.542529
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.9138161,89.41298,66.40955,0,0,0,-1,0,0,0,0.9138161,0,0,0.9138161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1261754,0,0.7310529,0,5.467505
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.7344633,84.61234,66.8246,0.5931638,0.5931638,0,-1,0,0.5931638,123.8213,0.1100804,0,0,0.7344633,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1261754,0.6524801,0.5875707,0,5.288152
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.636182,82.44139,67.29501,0.1007502,0.1007502,0,-1,0,0.1007502,631.4449,0.5301291,0,0,0.636182,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1261754,0.1108252,0.5089456,0,5.189871
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3134008,73.53897,66.56635,1.910327,1.38,0,-1,0,1.38,22.7102,0,0.5303271,0.7213598,0.3134008,1.452632,1.38,0,0,0,4.553689,0,1.139231,-1.139231,4.799157,79.98579,0.1261754,2.10136,0.2507206,0,4.86709
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03391204,65.35892,64.64784,1.001267,1.001267,0,-1,0,1.001267,3.386913,0,0,0,0.03391204,1.053965,1.001267,0,0,1.265812,3.414458,0,1.020053,-1.020053,3.723927,62.06533,0.1261754,1.101394,0.02712963,0,3.44837
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,63.03373,63.03373,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.399204,2.394405,0,0.6352014,-0.6352014,3.054366,50.906,0.1261754,0.6637855,0,0,2.394405
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,60.91231,60.91231,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.104984,1.759204,0,0.5624625,-0.5624625,2.461478,41.02456,0.1261754,0.5877733,0,0,1.759204
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,58.42195,58.42195,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.729942,1.196741,0,0.09198724,-0.09198724,2.364515,39.40851,0.1261754,0.09612667,0,0,1.196741
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,55.93159,55.93159,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.83215,1.104754,0,0.07905153,-0.07905153,2.281188,38.01972,0.1261754,0.08260885,0,0,1.104754
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,53.90241,53.90241,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.919985,1.025702,0,0.2011053,-0.2011053,2.069204,34.48667,0.1261754,0.210155,0,0,1.025702
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,52.48199,52.48199,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.143435,0.8245972,0,0.1485997,-0.1485997,1.912566,31.87604,0.1261754,0.1552867,0,0,0.8245972
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,51.02467,51.02467,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.308546,0.6759975,0,0.1554834,-0.1554834,1.748672,29.14448,0.1261754,0.1624802,0,0,0.6759975
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,49.77949,49.77949,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.481306,0.5205141,0,0.0585615,-0.0585615,1.686943,28.11566,0.1261754,0.06119676,0,0,0.5205141
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,48.74645,48.74645,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.546374,0.4619525,0,0.1911602,-0.1911602,1.485443,24.75733,0.1261754,0.1997624,0,0,0.4619525
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,47.73186,47.73186,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.758774,0.2707923,0,0.008049846,-0.008049846,1.476957,24.61591,0.1261754,0.008412088,0,0,0.2707923
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,46.87407,46.87407,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.767718,0.2627425,0,0.1482995,-0.1482995,1.320636,22.01056,0.1261754,0.154973,0,0,0.2627425
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03364035,47.18436,46.56047,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,12.17984,0,0,0,0.03364035,0,0,1.423803,1.352613,4.932496,0.114443,1.386253,0,1.386253,2.635751,43.9291,0.126592,0.3038168,0.02691228,1.7,0.1480833
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.246954,50.73084,46.04395,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.246954,0,0,1.452632,1.38,3.546242,1.362071,1.626954,0,1.626954,4.179215,69.65345,0.1267994,0,0.1975632,1.7,1.609025
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4397701,56.39917,47.73186,0.2463823,0.2463823,1.699014,0,0.5199308,0.2463823,178.491,2.220446E-16,0,0,0.4397701,0,0,1.452632,1.38,1.919288,2.826329,1.81977,0,1.81977,5.905601,98.42648,0.1271036,0.2710205,0.3518161,1.7,3.266099
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5487365,63.587,52.22372,0.1715824,0.1715824,0,-1,0,0.1715824,319.8092,0.2686051,0,0,0.5487365,0.1806131,0.1715824,0,0,0.09951827,4.464122,0.09951827,0,0.09951827,6.000012,100,0.1270789,0.1887407,0.4389891,0,5.012859
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.9363919,77.55934,56.08839,1.05615,1.05615,0,-1,0,1.05615,88.6609,0,0,0,0.9363919,1.111737,1.05615,0,0,0,4.553689,0,0.1753448,-0.1753448,5.815182,96.91951,0.1270789,1.161765,0.7491136,0,5.490081
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7507637,76.60043,59.51033,1.008986,1.008986,0,-1,0,1.008986,74.40773,0,0,0,0.7507637,1.062091,1.008986,0,0,0.1948276,4.378344,0,0.311327,-0.311327,5.487015,91.45007,0.1270789,1.109885,0.600611,0,5.129108
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.9258849,84.57449,62.15749,0.4056458,0.4056458,0,-1,0,0.4056458,228.2496,0,0,0,0.9258849,0.4269956,0.4056458,0,0,0.5407465,4.067017,0.4988893,0,0.4988893,5.960303,99.33818,0.1269552,0.4462104,0.7407079,0,4.992902
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.8155121,84.5447,64.80464,0.2872276,0.2872276,0,-1,0,0.2872276,283.9254,0.4713101,0,0,0.8155121,0.3023449,0.2872276,0,0,0.04185716,4.516017,0.04185716,0,0.04185716,6.000012,100,0.1269448,0.3159504,0.6524097,0,5.33153
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.6848881,82.69225,66.3542,0.4775259,0.4775259,0,-1,0,0.4775259,143.4243,0.1822292,0,0,0.6848881,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1269448,0.5252786,0.5479105,0,5.238577
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5585293,79.7969,66.76926,0.2326842,0.2326842,0,-1,0,0.2326842,240.0375,0.3135986,0,0,0.5585293,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1269448,0.2559526,0.4468235,0,5.112218
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1724022,71.00443,67.23966,0.08023994,0.08023994,0,-1,0,0.08023994,214.8584,0.08793915,0,0,0.1724022,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1269448,0.08826393,0.1379218,0,4.726091
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04595459,67.48932,66.511,0.6172919,0.6172919,0,-1,0,0.6172919,7.444548,0,1.110223E-16,0,0.04595459,0.6497809,0.6172919,0,0,0,4.553689,0,0.6038263,-0.6038263,5.363523,89.39188,0.1269448,0.6790211,0.03676367,0,4.599644
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02619155,65.1964,64.64784,0.3377568,0.3377568,0,-1,0,0.3377568,7.754561,0,0,0,0.02619155,0.3555335,0.3377568,0,0,0.6709182,3.949863,0,0.3293419,-0.3293419,5.016366,83.60594,0.1269448,0.3715325,0.02095324,0,3.976054
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,63.03373,63.03373,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.036854,3.620521,0,1.452632,-1.452632,3.485158,58.08585,0.1269448,1.97628,0,0,3.620521
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,60.95843,60.95843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.650889,2.167889,0,0,0,3.485158,58.08585,0.1269448,0,0,0,2.167889
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,58.46807,58.46807,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.650889,2.167889,0,0.7944704,-0.7944704,2.647713,44.12846,0.1269448,0.8302216,0,0,2.167889
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,55.97771,55.97771,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.533634,1.373419,0,0.114502,-0.114502,2.527017,42.11687,0.1269448,0.1196546,0,0,1.373419
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,53.95775,53.95775,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.660858,1.258917,0,0.09353628,-0.09353628,2.428421,40.47361,0.1269448,0.09774541,0,0,1.258917
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,52.52811,52.52811,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.764787,1.16538,0,0.1454528,-0.1454528,2.2751,37.91827,0.1269448,0.1519982,0,0,1.16538
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,51.08001,51.08001,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.926401,1.019928,0,0.07430814,-0.07430814,2.196773,36.61281,0.1269448,0.07765201,0,0,1.019928
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008966,0.9456195,0,0,0,2.196773,36.61281,0.1269448,0,0,0,0.9456195
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,48.77412,48.77412,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,4.008966,0.9456195,0,0.07612091,-0.07612091,2.116534,35.2755,0.1269448,0.07954635,0,0,0.9456195
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,47.75953,47.75953,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.093545,0.8694986,0,0.0346599,-0.0346599,2.08,34.66659,0.1269448,0.0362196,0,0,0.8694986
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,46.92941,46.92941,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.132056,0.8348387,0,0.1095926,-0.1095926,1.964479,32.74125,0.1269448,0.1145243,0,0,0.8348387
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.009883522,46.82635,46.64348,0.01866102,0.01866102,0,0,0,0.01866102,52.96346,0,0,0,0.009883522,0.01964318,0.01866102,0,0,4.253825,0.7252461,0,0.009759659,-0.009759659,1.954191,32.56979,0.1269448,0.02052712,0.007906818,0,0.7351296
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4059798,54.00051,46.12696,0.1838218,0.1838218,0,0,0,0.1838218,220.8552,0,0,0,0.4059798,0.1934966,0.1838218,0,0,4.264669,0.7154864,0.2124832,0,0.2124832,2.155771,35.92944,0.1268922,0.2022039,0.3247839,0,1.121466
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7699025,63.76924,47.80565,0.6989625,0.6989625,0,0,0,0.6989625,110.1493,0,0,0,0.7699025,0.73575,0.6989625,0,0,4.052186,0.9067214,0.03415256,0,0.03415256,2.188171,36.46944,0.1268837,0.7688587,0.615922,0,1.676624
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.9172001,72.49082,52.24218,0.2658024,0.2658024,0,-1,0,0.2658024,345.0685,0,0,0,0.9172001,0.279792,0.2658024,0,0,4.018034,0.9374586,0.6374081,0,0.6374081,2.792869,46.54773,0.1267262,0.2923826,0.7337601,0,1.854659
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.131796,83.19389,56.08839,0.1936088,0.1936088,0,-1,0,0.1936088,584.5788,0,0,0,1.131796,0.2037987,0.1936088,0,0,3.380625,1.511126,0.9279971,0,0.9279971,3.673244,61.22062,0.1264975,0.2129696,0.9054366,0,2.642922
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.166083,88.69192,59.51033,0,0,0,-1,0,0,0,0,0,0,1.166083,0,0,0,0,2.452628,2.346323,1.166083,0,1.166083,4.779487,79.65797,0.1262114,0,0.932866,0,3.512406
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.220187,94.08958,62.15749,0.7439286,0.7439286,0,-1,0,0.7439286,164.0194,0,0,0,1.220187,0.7830827,0.7439286,0,0,1.286546,3.395797,0.4371045,0,0.4371045,5.194161,86.56918,0.1261045,0.8183214,0.9761497,0,4.615985
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.935158,88.09389,64.80464,0,0,0,-1,0,0,0,0.08571649,0,0,0.935158,0,0,0,0,0.8494415,3.789192,0.8494415,0,0.8494415,6.000012,100,0.1258972,0,0.7481264,0,4.724349
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.05366,93.8795,66.3542,1.478281,1.38,0,-1,0,1.38,76.35214,2.220446E-16,0.09828081,0.2461089,1.05366,1.452632,1.38,0,0,0,4.553689,0,0.3989721,-0.3989721,5.579459,92.99079,0.1258972,1.626109,0.8429276,0,5.607348
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.8940338,89.31138,66.8246,0.44895,0.44895,0,-1,0,0.44895,199.1388,0,0,0,0.8940338,0.4725789,0.44895,0,0,0.4433023,4.154717,0.4214548,0,0.4214548,5.979286,99.65456,0.1257946,0.493845,0.715227,0,5.048751
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6496825,82.74418,67.23966,0.08847089,0.08847089,0,-1,0,0.08847089,734.3461,0.5347078,0,0,0.6496825,0.09312725,0.08847089,0,0,0.02184745,4.534026,0.02184745,0,0.02184745,6.000012,100,0.1257893,0.09731798,0.519746,0,5.183709
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2758251,72.60542,66.511,0.2769791,0.2769791,0,-1,0,0.2769791,99.58337,0,0,0,0.2758251,0.2915569,0.2769791,0,0,0,4.553689,0,0.01573181,-0.01573181,5.983429,99.72362,0.1257893,0.304677,0.2206601,0,4.829514
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.0325786,65.33083,64.64784,0.7978474,0.7978474,0,-1,0,0.7978474,4.083313,0,1.110223E-16,0,0.0325786,0.8398393,0.7978474,0,0,0.01747978,4.537957,0,0.8072608,-0.8072608,5.132502,85.54153,0.1257893,0.8776321,0.02606288,0,4.570536
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,63.03373,63.03373,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.9144362,3.730696,0,0.5271059,-0.5271059,4.576883,76.28123,0.1257893,0.5508257,0,0,3.730696
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,60.95843,60.95843,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.500109,3.20359,0,1.245659,-1.245659,3.263844,54.39729,0.1257893,1.301713,0,0,3.20359
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,58.52341,58.52341,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.884175,1.957932,0,1.244428,-1.244428,1.952101,32.53496,0.1257893,1.300427,0,0,1.957932
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,56.03305,56.03305,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.266872,0.7135038,0,0.1921008,-0.1921008,1.749609,29.1601,0.1257893,0.2007454,0,0,0.7135038
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,54.0131,54.0131,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.480318,0.521403,0,0.1483407,-0.1483407,1.593245,26.55402,0.1257893,0.155016,0,0,0.521403
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,52.55577,52.55577,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.645141,0.3730622,0,0.08654808,-0.08654808,1.502015,25.03353,0.1257893,0.09044275,0,0,0.3730622
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,51.12613,51.12613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.741305,0.2865141,0,0,0,1.502015,25.03353,0.1257893,0,0,0,0.2865141
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,49.8625,49.8625,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.741305,0.2865141,0,0.1090979,-0.1090979,1.387016,23.11688,0.1257893,0.1140073,0,0,0.2865141
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,48.82024,48.82024,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.862525,0.1774162,0,0.04070931,-0.04070931,1.344104,22.40169,0.1257893,0.04254123,0,0,0.1774162
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,47.80565,47.80565,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.907758,0.1367069,0,0.03678297,-0.03678297,1.305331,21.75548,0.1257893,0.0384382,0,0,0.1367069
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,47.0032,47.0032,0.09256532,0.09256532,1.545197,0,0.4779387,0.09256532,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.948628,0.09992396,1.38,0,1.38,2.614514,43.57515,0.1261097,0.1018218,0,1.7,0.09992396
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03469671,47.36148,46.71727,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,15.01722,2.220446E-16,0,0,0.03469671,0,0,1.452632,1.38,3.568628,1.341924,1.414697,0,1.414697,3.956614,65.94343,0.1265009,0.2541507,0.02775737,1.7,1.376621
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2918191,51.77741,46.20075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2918191,0,0,1.452632,1.38,2.153931,2.615151,1.671819,0,1.671819,5.54264,92.37716,0.126693,0,0.2334553,1.7,2.90697
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5230014,58.30271,47.86099,0.4379291,0.4379291,0,0,0,0.4379291,119.426,0,0,0,0.5230014,0.460978,0.4379291,0,0,0.482112,4.119788,0.06202335,0,0.06202335,5.601481,93.35783,0.126678,0.481722,0.4184011,0,4.642789
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8392961,70.59883,52.32518,0.1686783,0.1686783,0,-1,0,0.1686783,497.5721,0.2416514,0,0,0.8392961,0.1775561,0.1686783,0,0,0.4200886,4.175609,0.4200886,0,0.4200886,6.000012,100,0.126576,0.1855461,0.6714369,0,5.014905
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.121145,82.9292,56.13451,0,0,0,-1,0,0,0,1.121145,0,0,1.121145,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.126576,0,0.896916,0,5.674834
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.120592,87.28096,59.55645,1.155389,1.155389,0,-1,0,1.155389,96.9883,0,2.220446E-16,0,1.120592,1.216199,1.155389,0,0,0,4.553689,0,0.0956068,-0.0956068,5.899234,98.32037,0.126576,1.270928,0.896474,0,5.674282
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.116309,90.57325,62.20361,0.5664883,0.5664883,0,-1,0,0.5664883,197.0576,0.4137753,0,0,1.116309,0.5963035,0.5664883,0,0,0.1062298,4.458082,0.1062298,0,0.1062298,6.000012,100,0.1265503,0.6231371,0.8930469,0,5.574391
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.167158,95.79395,64.80464,0,0,0,-1,0,0,0,1.167158,0,0,1.167158,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265503,0,0.9337261,0,5.720847
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.003183,92.26385,66.40955,0,0,0,-1,0,0,0,1.003183,0,0,1.003183,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265503,0,0.802546,0,5.556871
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.8815792,88.92905,66.8246,0.4509125,0.4509125,0,-1,0,0.4509125,195.5101,0.4069345,0,0,0.8815792,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1265503,0.4960037,0.7052634,0,5.435268
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.6321539,82.33271,67.29501,0.1401028,0.1401028,0,-1,0,0.1401028,451.2072,0.4846773,0,0,0.6321539,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1265503,0.1541131,0.5057231,0,5.185843
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.270835,72.54797,66.56635,0.195225,0.195225,0,-1,0,0.195225,138.7296,0.06533489,0,0,0.270835,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1265503,0.2147475,0.216668,0,4.824524
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.0277157,65.27477,64.69396,0.2656425,0.2656425,0,-1,0,0.2656425,10.43346,0,0,0,0.0277157,0.2796237,0.2656425,0,0,0,4.553689,0,0.2519079,-0.2519079,5.734478,95.57444,0.1265503,0.2922067,0.02217256,0,4.581405
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,63.08907,63.08907,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2798977,4.301781,0,0.2313344,-0.2313344,5.49063,91.51031,0.1265503,0.2417444,0,0,4.301781
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,61.01377,61.01377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5369359,4.070446,0,0,0,5.49063,91.51031,0.1265503,0,0,0,4.070446
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,58.57875,58.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5369359,4.070446,0,0,0,5.49063,91.51031,0.1265503,0,0,0,4.070446
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,56.08839,56.08839,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5369359,4.070446,0,0.1976988,-0.1976988,5.282237,88.03711,0.1265503,0.2065952,0,0,4.070446
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,54.05922,54.05922,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7566012,3.872748,0,0.05900412,-0.05900412,5.220041,87.00051,0.1265503,0.06165931,0,0,3.872748
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,52.63879,52.63879,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8221614,3.813744,0,0.1998203,-0.1998203,5.009412,83.49004,0.1265503,0.2088122,0,0,3.813744
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,51.18147,51.18147,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.044184,3.613924,0,0.0815479,-0.0815479,4.923453,82.05739,0.1265503,0.08521756,0,0,3.613924
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,49.90862,49.90862,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.134793,3.532376,0,0.1805515,-0.1805515,4.733135,78.88543,0.1265503,0.1886764,0,0,3.532376
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,48.87558,48.87558,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.335405,3.351824,0,0.1914485,-0.1914485,4.531331,75.52203,0.1265503,0.2000637,0,0,3.351824
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,47.86099,47.86099,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.548126,3.160376,0,0.1155125,-0.1155125,4.40957,73.49268,0.1265503,0.1207106,0,0,3.160376
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,47.03087,47.03087,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.676473,3.044863,0,0.08637057,-0.08637057,4.318527,71.97531,0.1265503,0.09025725,0,0,3.044863
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02704534,47.27448,46.77261,0.1295793,0.1295793,0,0,0,0.1295793,20.87165,0,2.775558E-17,0,0.02704534,0.1363993,0.1295793,0,0,1.772441,2.958493,0,0.109354,-0.109354,4.203258,70.05416,0.1265503,0.1425373,0.02163627,0,2.985538
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2399469,50.84096,46.28376,0.8230838,0.8230838,0,0,0,0.8230838,29.15218,0,2.220446E-16,0,0.2399469,0.866404,0.8230838,0,0,1.893945,2.849138,0,0.6264571,-0.6264571,3.542914,59.04845,0.1265503,0.9053922,0.1919575,0,3.089085
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3067933,53.86072,47.91633,0.3343797,0.3343797,0,0,0,0.3343797,91.74998,0,5.551115E-17,0,0.3067933,0.3519786,0.3343797,0,0,2.590008,2.222682,0,0.04518533,-0.04518533,3.495285,58.25463,0.1265503,0.3678176,0.2454346,0,2.529475
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5084463,62.82586,52.35286,1.186762,1.186762,0,-1,0,1.186762,42.84316,0,0,0,0.5084463,1.249223,1.186762,0,0,2.640214,2.177496,0,0.7407768,-0.7407768,2.714437,45.24054,0.1265503,1.305438,0.4067571,0,2.685942
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7634555,73.05995,56.13451,0.43285,0.43285,0,-1,0,0.43285,176.3788,0,0,0,0.7634555,0.4556316,0.43285,0,0,3.4633,1.436719,0.3078239,0,0.3078239,3.006465,50.10765,0.1264758,0.476135,0.6107644,0,2.200175
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.9348042,81.68085,59.55645,0.01090469,0.01090469,0,-1,0,0.01090469,8572.494,0,0,0,0.9348042,0.01147863,0.01090469,0,0,3.155476,1.713761,0.9233255,0,0.9233255,3.882408,64.70668,0.1262527,0.01199516,0.7478433,0,2.648565
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.8772722,83.21737,62.20361,0.2149832,0.2149832,0,-1,0,0.2149832,408.0656,0,0,0,0.8772722,0.2262981,0.2149832,0,0,2.23215,2.544754,0.6509741,0,0.6509741,4.499977,74.99947,0.1260959,0.2364815,0.7018178,0,3.422026
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.085782,93.00845,64.85076,0.9895563,0.9895563,0,-1,0,0.9895563,109.7242,0,0,0,1.085782,1.041638,0.9895563,0,0,1.581176,3.13063,0.04414405,0,0.04414405,4.541855,75.69744,0.1260853,1.088512,0.8686258,0,4.216413
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.074135,94.65388,66.40955,0.686015,0.686015,0,-1,0,0.686015,156.5761,0,0,0,1.074135,0.722121,0.686015,0,0,1.537032,3.17036,0.3520142,0,0.3520142,4.875805,81.26326,0.1260006,0.7546164,0.8593082,0,4.244495
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.9158829,89.98914,66.8246,0,0,0,-1,0,0,0,0,0,0,0.9158829,0,0,0,0,1.185018,3.487173,0.9158829,0,0.9158829,5.744689,95.74461,0.125781,0,0.7327064,0,4.403056
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.5236598,79.47955,67.29501,0.6582466,0.6582466,0,-1,0,0.6582466,79.55375,0,0,0,0.5236598,0.6928912,0.6582466,0,0,0.2691348,4.311468,0,0.1692313,-0.1692313,5.566303,92.77153,0.125781,0.7240713,0.4189279,0,4.835127
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.2907479,73.00969,66.56635,0.5621353,0.5621353,0,-1,0,0.5621353,51.72205,0,1.110223E-16,0,0.2907479,0.5917214,0.5621353,0,0,0.4571696,4.142236,0,0.3009734,-0.3009734,5.249049,87.48398,0.125781,0.6183488,0.2325983,0,4.432984
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02896413,65.30104,64.69396,0.3698804,0.3698804,0,-1,0,0.3698804,7.830673,0,5.551115E-17,0,0.02896413,0.3893478,0.3698804,0,0,0.7915846,3.841263,0,0.3603837,-0.3603837,4.869171,81.15269,0.125781,0.4068685,0.0231713,0,3.870227
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,63.14441,63.14441,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,1.192011,3.480879,0,0.6986781,-0.6986781,4.1327,68.87819,0.125781,0.7301187,0,0,3.480879
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,61.06911,61.06911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.96832,2.782201,0,0,0,4.1327,68.87819,0.125781,0,0,0,2.782201
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,58.57875,58.57875,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.96832,2.782201,0,1.049352,-1.049352,3.026585,50.44299,0.125781,1.096573,0,0,2.782201
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,56.08839,56.08839,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,3.134267,1.732849,0,0.171429,-0.171429,2.845883,47.43129,0.125781,0.1791433,0,0,1.732849
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,54.05922,54.05922,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.324744,1.56142,0,0.1621024,-0.1621024,2.675012,44.58345,0.125781,0.1693971,0,0,1.56142
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,52.65723,52.65723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.504857,1.399317,0,0,0,2.675012,44.58345,0.125781,0,0,0,1.399317
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,51.20914,51.20914,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.504857,1.399317,0,0.1892869,-0.1892869,2.475486,41.25802,0.125781,0.1978048,0,0,1.399317
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,49.93629,49.93629,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.715176,1.21003,0,0.1210889,-0.1210889,2.347847,39.13071,0.125781,0.1265379,0,0,1.21003
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,48.90325,48.90325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.84972,1.088941,0,0,0,2.347847,39.13071,0.125781,0,0,0,1.088941
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,47.88866,47.88866,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.84972,1.088941,0,0.1157582,-0.1157582,2.225828,37.09705,0.125781,0.1209673,0,0,1.088941
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,47.08621,47.08621,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.97834,0.9731833,0,0.009803044,-0.009803044,2.215494,36.92483,0.125781,0.01024418,0,0,0.9731833
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01486912,47.10357,46.82795,0.1344803,0.1344803,0,0,0,0.1344803,11.05672,0,0,0,0.01486912,0.1415582,0.1344803,0,0,3.989232,0.9633803,0,0.1266891,-0.1266891,2.081952,34.69913,0.125781,0.1479283,0.01189529,0,0.9782494
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.3982339,54.05607,46.32988,0.7608048,0.7608048,0,0,0,0.7608048,52.34377,0,1.110223E-16,0,0.3982339,0.8008471,0.7608048,0,0,4.129998,0.8366912,0,0.4026132,-0.4026132,1.657561,27.62596,0.125781,0.8368853,0.3185871,0,1.234925
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.6606223,61.43932,47.96245,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,92.68481,0,0,0,0.6606223,0,0,0.9872378,0.9378759,4.577345,0.434078,1.598498,0,1.598498,3.174029,52.90038,0.1261333,0.7840384,0.5284978,1.7,1.0947
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.9276578,72.89326,52.35286,0.4798256,0.4798256,0,-1,0,0.4798256,193.3323,0,0,0,0.9276578,0.5050796,0.4798256,0,0,2.978847,1.872726,0.4225783,0,0.4225783,3.574922,59.58192,0.1260323,0.5278081,0.7421263,0,2.800384
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.111953,82.59363,56.08839,0.2898125,0.2898125,0,-1,0,0.2898125,383.6803,0,0,0,1.111953,0.3050658,0.2898125,0,0,2.556269,2.253047,0.8068877,0,0.8068877,4.340403,72.33991,0.1258398,0.3187937,0.8895628,0,3.365
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.235066,91.01186,59.51033,0.9857741,0.9857741,0,-1,0,0.9857741,125.289,0,0,0,1.235066,1.037657,0.9857741,0,0,1.749381,2.979246,0.1974094,0,0.1974094,4.527682,75.46122,0.1257928,1.084352,0.9880531,0,4.214312
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.241336,94.85367,62.15749,0.538649,0.538649,0,-1,0,0.538649,230.4536,0,0,0,1.241336,0.5669989,0.538649,0,0,1.551972,3.156914,0.6743367,0,0.6743367,5.167414,86.1234,0.1256325,0.5925139,0.9930685,0,4.39825
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.21149,97.42445,64.80464,1.089089,1.089089,0,-1,0,1.089089,111.2388,0,0,0,1.21149,1.14641,1.089089,0,0,0.8776351,3.763817,0.06508055,0,0.06508055,5.229155,87.15241,0.125617,1.197998,0.9691923,0,4.975307
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.066994,94.40773,66.40955,0.4825451,0.4825451,0,-1,0,0.4825451,221.118,0,0,0,1.066994,0.5079423,0.4825451,0,0,0.8125545,3.82239,0.5590519,0,0.5590519,5.759518,95.99178,0.1254845,0.5307996,0.8535953,0,4.889384
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.9160772,89.99521,66.8246,1.393021,1.38,0,-1,0,1.38,66.3824,2.220446E-16,0.01302106,0.1523232,0.9160772,1.452632,1.38,0,0,0.2535027,4.325537,0,0.5365544,-0.5365544,5.19394,86.5655,0.1254845,1.532323,0.7328618,0,5.241614
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.6156666,81.89,67.29501,0.7156671,0.7156671,0,-1,0,0.7156671,86.02695,0,1.110223E-16,0,0.6156666,0.7533338,0.7156671,0,0,0.8496742,3.788982,0,0.1376672,-0.1376672,5.048826,84.14693,0.1254845,0.7872338,0.4925333,0,4.404649
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3086689,73.42805,66.56635,0.006095702,0.006095702,0,-1,0,0.006095702,5063.714,0,0,0,0.3086689,0.006416529,0.006095702,0,0,1.002638,3.651315,0.3022524,0,0.3022524,5.335568,88.92596,0.1254129,0.006705272,0.2469351,0,3.959984
