Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.03565965,65.44212,64.69396,0.9926269,0.9926269,0,-1,0,0.9926269,3.592452,0,0,0,0.03565965,1.04487,0.9926269,0,0,0.7003853,3.923342,0,1.009211,-1.009211,4.271767,71.19597,0.1254129,1.09189,0.02852772,0,3.959002
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,63.14441,63.14441,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.821731,2.914131,0,0.4944206,-0.4944206,3.750602,62.5099,0.1254129,0.5166695,0,0,2.914131
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,61.06911,61.06911,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.371087,2.419711,0,0.8252065,-0.8252065,2.880758,48.01253,0.1254129,0.8623408,0,0,2.419711
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,58.62487,58.62487,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,3.287983,1.594504,0,0.1857479,-0.1857479,2.684962,44.74928,0.1254129,0.1941065,0,0,1.594504
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,56.08839,56.08839,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.49437,1.408756,0,0.2097241,-0.2097241,2.463893,41.06481,0.1254129,0.2191617,0,0,1.408756
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,54.11456,54.11456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.727396,1.199032,0,0,0,2.463893,41.06481,0.1254129,0,0,0,1.199032
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,52.65723,52.65723,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.727396,1.199032,0,0.2570294,-0.2570294,2.192961,36.54927,0.1254129,0.2685958,0,0,1.199032
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,51.20914,51.20914,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,4.012985,0.9420029,0,0.04331913,-0.04331913,2.147298,35.78823,0.1254129,0.04526849,0,0,0.9420029
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,49.96396,49.96396,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,4.061117,0.8986837,0,0.2474158,-0.2474158,1.886499,31.44159,0.1254129,0.2585495,0,0,0.8986837
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,48.9217,48.9217,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,4.336023,0.6512679,0,0.3009427,-0.3009427,1.569278,26.15458,0.1254129,0.3144851,0,0,0.6512679
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,47.91633,47.91633,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.670404,0.3503253,0,0.08408733,-0.08408733,1.480642,24.67731,0.1254129,0.08787125,0,0,0.3503253
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,47.13233,47.13233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.763834,0.2662379,0,0,0,1.480642,24.67731,0.1254129,0,0,0,0.2662379
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01946228,47.23513,46.87407,0,0,0,0,0,0,0,0,0,0,0.01946228,0,0,0,0,4.763834,0.2662379,0.01946228,0,0.01946228,1.499105,24.98504,0.1254083,0,0.01556982,0,0.2857002
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3639616,53.41646,46.38522,0.3682836,0.3682836,1.7,0,0.5202,0.3682836,98.82646,0,0,0,0.3639616,0,0,1.331716,1.265131,4.744372,0.283754,1.629092,0,1.629092,3.044598,50.7432,0.1257514,0.4051119,0.2911693,1.7,0.6477156
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.6988339,62.30486,47.96245,0.6497389,0.6497389,1.7,0,0.5202,0.6497389,107.5561,0,0,0,0.6988339,0,0,1.050261,0.9977481,3.11528,1.749937,1.696582,0,1.696582,4.654117,77.56846,0.1260765,0.7147128,0.5590671,1.7,2.448771
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.8982614,72.13094,52.35286,0,0,0,-1,0,0,0,0,0,0,0.8982614,0,0,0,0,1.418698,3.276861,0.8982614,0,0.8982614,5.506282,91.77119,0.1258646,0,0.7186092,0,4.175122
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.118473,82.79008,56.08839,1.08664,1.08664,0,-1,0,1.08664,102.9295,0,0,0,1.118473,1.143832,1.08664,0,0,0.5204366,4.085296,0,0.02535882,-0.02535882,5.479552,91.32568,0.1258646,1.195304,0.8947785,0,5.203769
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.177486,89.06763,59.51033,1.217639,1.217639,0,-1,0,1.217639,96.70238,0,0,0,1.177486,1.281725,1.217639,0,0,0.5486131,4.059937,0,0.1042393,-0.1042393,5.369674,89.49438,0.1258646,1.339403,0.9419888,0,5.237423
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.111931,90.29616,62.10215,0,0,0,-1,0,0,0,0.4474962,0,0,1.111931,0,0,0,0,0.6644346,3.955698,0.6644346,0,0.6644346,6.000012,100,0.1257082,0,0.8895446,0,5.067629
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.075205,92.51876,64.74931,0.4424657,0.4424657,0,-1,0,0.4424657,243.0029,0.6094512,0,0,1.075205,0.4657534,0.4424657,0,0,0,4.553689,0,0,0,6.000012,100,0.1257082,0.4867123,0.8601637,0,5.628893
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9611098,90.83178,66.3542,0.3405653,0.3405653,0,-1,0,0.3405653,282.2101,0.60262,0,0,0.9611098,0.3584898,0.3405653,0,0,0,4.553689,0,0,0,6.000012,100,0.1257082,0.3746218,0.7688878,0,5.514799
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8826915,88.89556,66.76926,0.8743353,0.8743353,0,-1,0,0.8743353,100.9557,0,0,0,0.8826915,0.9203529,0.8743353,0,0,0,4.553689,0,0.03766146,-0.03766146,5.960313,99.33836,0.1257082,0.9617688,0.7061532,0,5.43638
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.64592,82.64206,67.23966,1.016216,1.016216,0,-1,0,1.016216,63.5613,0,0,0,0.64592,1.069701,1.016216,0,0,0.04184606,4.516027,0,0.4237809,-0.4237809,5.513609,91.8933,0.1257082,1.117837,0.516736,0,5.161947
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3202171,73.69909,66.56635,0.02437556,0.02437556,0,-1,0,0.02437556,1313.681,0,0,0,0.3202171,0.02565848,0.02437556,0,0,0.5127137,4.092247,0.2945586,0,0.2945586,5.793052,96.55067,0.1256391,0.02681312,0.2561737,0,4.412464
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03183014,65.3614,64.69396,0,0,0,-1,0,0,0,0,0,0,0.03183014,0,0,0,0,0.2181551,4.357349,0.03183014,0,0.03183014,5.823249,97.05395,0.1256316,0,0.02546411,0,4.38918
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,63.14441,63.14441,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.1863249,4.385996,0,0.2463197,-0.2463197,5.563605,92.72656,0.1256316,0.2574041,0,0,4.385996
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,61.06911,61.06911,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.4600134,4.139677,0,1.299137,-1.299137,4.194194,69.9031,0.1256316,1.357598,0,0,4.139677
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,58.57875,58.57875,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.903499,2.84054,0,1.33928,-1.33928,2.782469,46.37439,0.1256316,1.399548,0,0,2.84054
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,56.03305,56.03305,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.391588,1.50126,0,0.2102559,-0.2102559,2.56084,42.68058,0.1256316,0.2197174,0,0,1.50126
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,54.05922,54.05922,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.625206,1.291004,0,0.2019116,-0.2019116,2.348006,39.13336,0.1256316,0.2109977,0,0,1.291004
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,52.63879,52.63879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.849552,1.089092,0,0,0,2.348006,39.13336,0.1256316,0,0,0,1.089092
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.849552,1.089092,0,0,0,2.348006,39.13336,0.1256316,0,0,0,1.089092
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.849552,1.089092,0,0,0,2.348006,39.13336,0.1256316,0,0,0,1.089092
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,48.9217,48.9217,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.849552,1.089092,0,0.1920681,-0.1920681,2.145549,35.75907,0.1256316,0.2007111,0,0,1.089092
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,47.91633,47.91633,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,4.062961,0.8970239,0,0.1685459,-0.1685459,1.967886,32.79803,0.1256316,0.1761305,0,0,0.8970239
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,47.16,47.16,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.250235,0.728478,0,0.08875868,-0.08875868,1.874326,31.2387,0.1256316,0.09275283,0,0,0.728478
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03473614,47.54746,46.90174,0.0003902835,0.0003902835,0,0,0,0.0003902835,8900.232,0,0,0,0.03473614,0.0004108248,0.0003902835,0,0,4.348855,0.6397192,0.03432531,0,0.03432531,1.90689,31.78143,0.1256235,0.0004293119,0.02778891,0,0.6744554
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1550834,49.30112,46.38522,0.3103748,0.3103748,0,0,0,0.3103748,49.9665,0,0,0,0.1550834,0.3267103,0.3103748,0,0,4.31453,0.670612,0,0.1716269,-0.1716269,1.725979,28.76626,0.1256235,0.3414123,0.1240667,0,0.8256955
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4252449,56.36948,47.99012,0.3171817,0.3171817,0,0,0,0.3171817,134.0698,0,0,0,0.4252449,0.3338754,0.3171817,0,0,4.505227,0.4989852,0.09136949,0,0.09136949,1.81266,30.21093,0.1256021,0.3488998,0.340196,0,0.9242301
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5635086,64.03078,52.32518,0.6937729,0.6937729,0,-1,0,0.6937729,81.22377,0,0,0.1039268,0.5635086,0.7302873,0.6937729,0,0,4.413857,0.5812177,0,0.1667787,-0.1667787,1.636859,27.28094,0.1256021,0.7631502,0.4508068,0,1.144726
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.7740021,73.21156,56.03305,0.3834831,0.3834831,0,-1,0,0.3834831,201.8347,0,0,0,0.7740021,0.4036664,0.3834831,0,0,4.599167,0.414439,0.3703356,0,0.3703356,1.988191,33.13644,0.1255153,0.4218314,0.6192017,0,1.188441
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.6168175,73.08605,59.40887,0.06830145,0.06830145,0,-1,0,0.06830145,903.081,0,0,0,0.6168175,0.07189627,0.06830145,0,0,4.228831,0.747741,0.5449212,0,0.5449212,2.505148,41.75239,0.1253878,0.0751316,0.493454,0,1.364558
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5043151,73.25237,62.05603,0.07292036,0.07292036,0,-1,0,0.07292036,691.5972,0,0,0,0.5043151,0.07675827,0.07292036,0,0,3.68391,1.23817,0.4275569,0,0.4275569,2.910764,48.51264,0.1252879,0.0802124,0.4034521,0,1.742485
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1409262,67.69862,64.69396,0,0,0,-1,0,0,0,0,0,0,0.1409262,0,0,0,0,3.256353,1.622971,0.1409262,0,0.1409262,3.044459,50.74088,0.125255,0,0.1127409,0,1.763897
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1497405,69.48674,66.25275,0.8553725,0.8553725,0,-1,0,0.8553725,17.50588,0,1.110223E-16,0,0.1497405,0.9003922,0.8553725,0,0,3.115427,1.749805,0,0.7506517,-0.7506517,2.253202,37.5533,0.125255,0.9409098,0.1197924,0,1.899545
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3782085,75.24528,66.72314,0.2655138,0.2655138,0,-1,0,0.2655138,142.444,0,0,0,0.3782085,0.2794882,0.2655138,0,0,3.949484,0.9991532,0.09872033,0,0.09872033,2.346857,39.1142,0.125232,0.2920652,0.3025668,0,1.377362
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1744538,70.99359,67.18432,0.1994003,0.1994003,0,-1,0,0.1994003,87.48923,0,0,0,0.1744538,0.209895,0.1994003,0,0,3.850764,1.088001,0,0.03544125,-0.03544125,2.309498,38.49156,0.125232,0.2193403,0.139563,0,1.262455
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.0442805,67.40701,66.46488,0.5280872,0.5280872,0,-1,0,0.5280872,8.385075,0,0,0,0.0442805,0.5558813,0.5280872,0,0,3.890143,1.05256,0,0.5116007,-0.5116007,1.770224,29.50367,0.125232,0.5808959,0.0354244,0,1.096841
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02643834,65.20159,64.64784,0.9142715,0.5390279,0,-1,0,0.5390279,4.904819,0,0.3752436,0.4867639,0.02643834,0.5673978,0.5390279,0,0,4.458588,0.5409595,0,0.5409595,-0.5409595,1.200002,20,0.125232,1.005699,0.02115067,0,0.5673978
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,63.14441,63.14441,1.163577,0,0,-1,0,0,0,0,1.163577,1.279934,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125232,1.279934,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,61.06911,61.06911,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125232,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,58.57875,58.57875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125232,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,56.03305,56.03305,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125232,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,54.05922,54.05922,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125232,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,52.63879,52.63879,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125232,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,51.20914,51.20914,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125232,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,49.99163,49.99163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125232,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,48.97704,48.97704,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125232,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,47.96245,47.96245,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.125232,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,47.21534,47.21534,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.125589,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03200054,47.55197,46.95708,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,53.61935,2.220446E-16,0,0,0.03200054,0,0,1.452632,1.38,3.679654,1.242,1.412001,0,1.412001,3.848727,64.14532,0.1258715,0.06564905,0.02560043,1.7,1.274001
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2472862,51.16563,46.45901,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,38.23061,0,0,0,0.2472862,0,0,1.053172,1.000514,2.267654,2.5128,1.2478,0,1.2478,5.032494,83.87473,0.126296,0.7115105,0.1978289,1.7,2.760087
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1176188,50.24292,48.01779,0,0,0,0,0,0,0,0,0,0,0.1176188,0,0,0,0,1.019854,3.63582,0.1176188,0,0.1176188,5.144076,85.73444,0.1262686,0,0.09409507,0,3.753439
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1882808,56.02665,52.32518,0.9083055,0.9083055,0,-1,0,0.9083055,20.7288,0,1.110223E-16,0,0.1882808,0.956111,0.9083055,0,0,0.9022352,3.741677,0,0.7678303,-0.7678303,4.334713,72.24506,0.1262686,0.999136,0.1506246,0,3.929958
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5450816,67.59025,55.97771,0.001464792,0.001464792,0,-1,0,0.001464792,37212.22,0,0,0,0.5450816,0.001541886,0.001464792,0,0,1.75538,2.973847,0.5435397,0,0.5435397,4.850359,80.83916,0.1261419,0.001611271,0.4360653,0,3.518929
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4014416,67.92659,59.35353,0.1409964,0.1409964,0,-1,0,0.1409964,284.7176,0,0,0,0.4014416,0.1484173,0.1409964,0,0,1.21184,3.463033,0.2530243,0,0.2530243,5.090399,84.83982,0.126083,0.1550961,0.3211533,0,3.864474
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5008709,73.10876,62.00069,0,0,0,-1,0,0,0,0,0,0,0.5008709,0,0,0,0,0.9588159,3.690755,0.5008709,0,0.5008709,5.565567,92.75927,0.1259666,0,0.4006967,0,4.191626
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.4969978,75.90195,64.64784,0.6168832,0.6168832,0,-1,0,0.6168832,80.56595,0,0,0,0.4969978,0.6493508,0.6168832,0,0,0.457945,4.141539,0,0.1523529,-0.1523529,5.404973,90.0827,0.1259666,0.6785715,0.3975982,0,4.638536
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.5130357,78.01067,66.20663,0.5316054,0.5316054,0,-1,0,0.5316054,96.50686,0,0,0,0.5130357,0.5595846,0.5316054,0,0,0.6272261,3.989186,0,0.04654894,-0.04654894,5.355906,89.26492,0.1259666,0.5847659,0.4104285,0,4.502221
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3888643,75.44304,66.6678,0.2902749,0.2902749,0,-1,0,0.2902749,133.9641,0,0,0,0.3888643,0.3055525,0.2902749,0,0,0.6789472,3.942636,0.08331172,0,0.08331172,5.434943,90.5822,0.1259472,0.3193024,0.3110914,0,4.331501
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.04923768,68.19171,67.13821,0.8014885,0.8014885,0,-1,0,0.8014885,6.143279,0,1.110223E-16,0,0.04923768,0.8436722,0.8014885,0,0,0.5956354,4.017617,0,0.7944345,-0.7944345,4.597535,76.62543,0.1259472,0.8816374,0.03939014,0,4.066855
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1591984,69.91381,66.46488,0,0,0,-1,0,0,0,0,0,0,0.1591984,0,0,0,0,1.47834,3.223183,0.1591984,0,0.1591984,4.748564,79.14258,0.1259103,0,0.1273587,0,3.382381
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.0328479,65.28088,64.59251,0,0,0,-1,0,0,0,0,0,0,0.0328479,0,0,0,0,1.319142,3.366461,0.0328479,0,0.0328479,4.779727,79.66194,0.1259027,0,0.02627832,0,3.399309
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,63.08907,63.08907,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.286294,3.396024,0,0.007932072,-0.007932072,4.771365,79.52259,0.1259027,0.008289015,0,0,3.396024
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,61.01377,61.01377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295107,3.388092,0,0,0,4.771365,79.52259,0.1259027,0,0,0,3.388092
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,58.52341,58.52341,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.295107,3.388092,0,0.1525025,-0.1525025,4.610613,76.84341,0.1259027,0.1593651,0,0,3.388092
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,56.03305,56.03305,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.464555,3.23559,0,0.2262732,-0.2262732,4.3721,72.86819,0.1259027,0.2364555,0,0,3.23559
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,54.05922,54.05922,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.715969,3.009316,0,0.03618385,-0.03618385,4.33396,72.23251,0.1259027,0.03781212,0,0,3.009316
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,52.63879,52.63879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.756174,2.973133,0,0,0,4.33396,72.23251,0.1259027,0,0,0,2.973133
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,51.20914,51.20914,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.756174,2.973133,0,0.02696257,-0.02696257,4.305538,71.75883,0.1259027,0.02817589,0,0,2.973133
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,50.01008,50.01008,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.786132,2.94617,0,0.1104966,-0.1104966,4.189065,69.8176,0.1259027,0.115469,0,0,2.94617
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,48.97704,48.97704,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.908906,2.835674,0,0.1218211,-0.1218211,4.060654,67.67743,0.1259027,0.1273031,0,0,2.835674
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,47.96245,47.96245,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,2.044263,2.713852,0,0.02810923,-0.02810923,4.031024,67.1836,0.1259027,0.02937414,0,0,2.713852
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,47.21534,47.21534,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,2.075495,2.685743,0,0.0691197,-0.0691197,3.958166,65.9693,0.1259027,0.07223009,0,0,2.685743
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01304234,47.21746,46.97553,0.09781532,0.09781532,0,0,0,0.09781532,13.33364,0,1.387779E-17,0,0.01304234,0.1029635,0.09781532,0,0,2.152295,2.616623,0,0.08992115,-0.08992115,3.86338,64.38954,0.1259027,0.1075969,0.01043387,0,2.629666
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2780199,51.80044,46.48668,0.04722277,0.04722277,0,0,0,0.04722277,588.7413,0,0,0,0.2780199,0.04970818,0.04722277,0,0,2.252208,2.526702,0.2283117,0,0.2283117,4.079976,67.99947,0.1258497,0.05194504,0.2224159,0,2.804722
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.39505,55.8,48.04546,0.6242807,0.6242807,0,0,0,0.6242807,63.28083,0,1.110223E-16,0,0.39505,0.6571376,0.6242807,0,0,2.023896,2.732183,0,0.2620876,-0.2620876,3.803711,63.39507,0.1258497,0.6867087,0.31604,0,3.127233
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.579301,64.38921,52.32518,0.9374015,0.9374015,0,-1,0,0.9374015,61.7986,0,0,0,0.579301,0.9867384,0.9374015,0,0,2.315104,2.470095,0,0.4074374,-0.4074374,3.374235,56.23713,0.1258497,1.031142,0.4634408,0,3.049396
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6017266,68.8694,55.93159,0.4178087,0.4178087,0,-1,0,0.4178087,144.0196,0,0,0,0.6017266,0.4397987,0.4178087,0,0,2.767812,2.062658,0.1619279,0,0.1619279,3.527853,58.79743,0.1258122,0.4595896,0.4813813,0,2.664384
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7410148,76.10329,59.29819,0.04967891,0.04967891,0,-1,0,0.04967891,1491.608,0,0,0,0.7410148,0.05229359,0.04967891,0,0,2.605884,2.208393,0.6887212,0,0.6887212,4.181231,69.68705,0.1256529,0.0546468,0.5928118,0,2.949408
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9818602,85.92916,61.89923,0.8410365,0.8410365,0,-1,0,0.8410365,116.7441,0,0,0,0.9818602,0.8853016,0.8410365,0,0,1.917163,2.828242,0.09655857,0,0.09655857,4.272835,71.21377,0.1256306,0.9251401,0.7854881,0,3.810102
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.9345108,87.74455,64.53716,0.7746047,0.7746047,0,-1,0,0.7746047,120.6436,0,0,0,0.9345108,0.8153733,0.7746047,0,0,1.820605,2.915145,0.1191374,0,0.1191374,4.385859,73.0975,0.1256031,0.8520651,0.7476086,0,3.849656
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.00461,91.98163,66.15128,0.2385336,0.2385336,0,-1,0,0.2385336,421.1609,0,0,0,1.00461,0.251088,0.2385336,0,0,1.701467,3.022368,0.7535222,0,0.7535222,5.100712,85.0117,0.1254293,0.2623869,0.8036882,0,4.026978
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7712741,85.41058,66.61246,0.1568583,0.1568583,0,-1,0,0.1568583,491.7013,0,0,0,0.7712741,0.165114,0.1568583,0,0,0.947945,3.700538,0.6061602,0,0.6061602,5.675766,94.59592,0.1252899,0.1725441,0.6170193,0,4.471813
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5458897,79.81773,67.08286,0.2073216,0.2073216,0,-1,0,0.2073216,263.3057,0,0,0,0.5458897,0.2182333,0.2073216,0,0,0.3417848,4.246083,0.3276564,0,0.3276564,5.986609,99.77661,0.1252147,0.2280538,0.4367118,0,4.791972
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2693951,72.35073,66.40955,1.072993,1.072993,0,-1,0,1.072993,25.10689,0,0,0,0.2693951,1.129466,1.072993,0,0,0.0141284,4.540973,0,0.860071,-0.860071,5.080014,84.66673,0.1252147,1.180292,0.2155161,0,4.810369
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02359905,65.08638,64.59251,0,0,0,-1,0,0,0,0,0,0,0.02359905,0,0,0,0,0.9697629,3.680902,0.02359905,0,0.02359905,5.102402,85.03986,0.1252093,0,0.01887924,0,3.704501
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,63.08907,63.08907,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.9461638,3.702142,0,1.038081,-1.038081,4.008169,66.80267,0.1252093,1.084795,0,0,3.702142
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,61.06911,61.06911,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.099587,2.66406,0,1.452632,-1.452632,2.47696,41.28259,0.1252093,1.759322,0,0,2.66406
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,58.57875,58.57875,1.160208,1.150857,0,-1,0,1.150857,0,0,0.009350963,0.1253718,0,1.211429,1.150857,0,0,3.713623,1.211429,0,1.211429,-1.211429,1.200002,20,0.1252093,1.276229,0,0,1.211429
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,56.03305,56.03305,0.1887275,0,0,-1,0,0,0,0,0.1887275,0.2076003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252093,0.2076003,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,54.05922,54.05922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252093,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,52.65723,52.65723,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252093,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,51.2368,51.2368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252093,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,50.03775,50.03775,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252093,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,49.00471,49.00471,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252093,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,47.99012,47.99012,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1252093,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,47.26146,47.26146,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1254902,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03623061,47.70506,47.03087,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,13.99257,0,0,0,0.03623061,0,0,1.441072,1.369019,3.679654,1.242,1.405249,0,1.405249,3.842322,64.03857,0.1258738,0.2848203,0.02898449,1.7,1.278231
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2961082,52.2171,46.54202,1.480359,1.480359,1.7,0,0.5202,1.480359,20.00246,0,0,0,0.2961082,0,0,0.2196407,0.2086587,2.274405,2.506725,0.5047669,0,0.5047669,4.321186,72.01962,0.1260348,1.628395,0.2368866,1.7,2.802833
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.6783044,61.96092,48.07313,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,90.38533,0,0,0,0.6783044,0,0,0.9495415,0.9020644,1.769638,2.961015,1.580369,0,1.580369,5.820456,97.0074,0.1263755,0.8255043,0.5426435,1.7,3.639319
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6536968,66.07411,52.29752,0.2745893,0.2745893,0,-1,0,0.2745893,238.0634,0.1753863,0,0,0.6536968,0.2890414,0.2745893,0,0,0.1892691,4.383347,0.1892691,0,0.1892691,6.000012,100,0.1263321,0.3020482,0.5229574,0,5.037044
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6444265,69.8287,55.87625,0.4318915,0.4318915,0,-1,0,0.4318915,149.2103,0.1898039,0,0,0.6444265,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1263321,0.4750806,0.5155411,0,5.198115
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7883017,77.29058,59.25207,0.3801335,0.3801335,0,-1,0,0.3801335,207.3749,0.3881611,0,0,0.7883017,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1263321,0.4181469,0.6306413,0,5.34199
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.092864,89.33753,61.84389,0.2614964,0.2614964,0,-1,0,0.2614964,417.927,0.8176048,0,0,1.092864,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1263321,0.2876461,0.8742913,0,5.646553
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,0.9907898,89.43705,64.49104,0.6805948,0.6805948,0,-1,0,0.6805948,145.577,0.2743742,0,0,0.9907898,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1263321,0.7486543,0.7926319,0,5.544479
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.8047295,85.71028,66.04983,0,0,0,-1,0,0,0,0.8047295,0,0,0.8047295,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1263321,0,0.6437836,0,5.358418
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.6868532,82.92596,66.511,0.372614,0.372614,0,-1,0,0.372614,184.3337,0.2946279,0,0,0.6868532,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1263321,0.4098754,0.5494825,0,5.240542
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4253983,76.71986,67.02752,0.8779604,0.8779604,0,-1,0,0.8779604,48.45301,0,1.110223E-16,0,0.4253983,0.9241688,0.8779604,0,0,0,4.553689,0,0.4987706,-0.4987706,5.474262,91.23751,0.1263321,0.9657564,0.3403186,0,4.979087
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2328556,71.45592,66.3542,0.8455501,0.8455501,0,-1,0,0.8455501,27.53895,0,1.110223E-16,0,0.2328556,0.8900527,0.8455501,0,0,0.5541895,4.054918,0,0.6571971,-0.6571971,4.781515,79.69176,0.1263321,0.930105,0.1862845,0,4.287774
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03096023,65.18555,64.53716,0.4907656,0.4907656,0,-1,0,0.4907656,6.308557,0,5.551115E-17,0,0.03096023,0.5165954,0.4907656,0,0,1.284408,3.397721,0,0.4856352,-0.4856352,4.269611,71.16003,0.1263321,0.5398422,0.02476818,0,3.428682
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,63.08907,63.08907,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.824003,2.912086,0,0.6438097,-0.6438097,3.590976,59.84948,0.1263321,0.6727811,0,0,2.912086
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,61.01377,61.01377,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.539347,2.268276,0,1.452632,-1.452632,2.059768,34.32939,0.1263321,1.76475,0,0,2.268276
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,58.52341,58.52341,0.778522,0.7748627,0,-1,0,0.7748627,0,0,0.003659302,0.0815115,0,0.8156449,0.7748627,0,0,4.153382,0.8156449,0,0.8156449,-0.8156449,1.200002,20,0.1263321,0.8563742,0,0,0.8156449
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,56.03305,56.03305,0.05774088,0,0,-1,0,0,0,0,0.05774088,0.06351497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263321,0.06351497,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,54.05922,54.05922,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263321,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,52.68491,52.68491,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263321,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,51.25526,51.25526,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263321,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,50.09309,50.09309,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263321,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,49.03238,49.03238,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263321,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,48.01779,48.01779,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1263321,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,47.28913,47.28913,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1266829,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03792066,47.76445,47.05854,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,33.43588,0,0,0,0.03792066,0,0,1.452632,1.38,3.679654,1.242,1.417921,0,1.417921,3.854343,64.23892,0.1269836,0.1247544,0.03033653,1.7,1.279921
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3245675,52.80527,46.56047,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,68.33801,0,0,0,0.3245675,0,0,1.225056,1.163803,2.261734,2.518129,1.48837,0,1.48837,5.266335,87.77207,0.1273399,0.5224389,0.259654,1.7,2.842696
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.557599,59.28025,48.07313,0.6608238,0.6608238,0,0,0,0.6608238,84.37937,0,0,0,0.557599,0.695604,0.6608238,0,0,0.7733634,3.857662,0,0.138005,-0.138005,5.120865,85.34758,0.1273399,0.7269062,0.4460792,0,4.415261
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6359687,65.6307,52.26984,0.5353894,0.5353894,0,-1,0,0.5353894,118.7862,0,0,0,0.6359687,0.5635678,0.5353894,0,0,0.9267023,3.719657,0.07240095,0,0.07240095,5.18955,86.49234,0.1273233,0.5889283,0.508775,0,4.355626
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7375222,72.05017,55.82091,0.3519078,0.3519078,0,-1,0,0.3519078,209.5783,0,0,0,0.7375222,0.3704293,0.3519078,0,0,0.8543013,3.784818,0.367093,0,0.367093,5.537806,92.29658,0.1272391,0.3870986,0.5900178,0,4.52234
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7411175,75.93703,59.15061,0.7350615,0.7350615,0,-1,0,0.7350615,100.8239,0,0,0,0.7411175,0.7737489,0.7350615,0,0,0.4872084,4.115201,0,0.03263142,-0.03263142,5.503409,91.7233,0.1272391,0.8085676,0.592894,0,4.856319
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7724289,79.7532,61.74243,0.6525669,0.6525669,0,-1,0,0.6525669,118.3678,0,0,0,0.7724289,0.6869125,0.6525669,0,0,0.5234655,4.08257,0.08551645,0,0.08551645,5.584537,93.07543,0.1272195,0.7178235,0.6179431,0,4.854999
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.9257009,87.29486,64.38959,0.7272806,0.7272806,0,-1,0,0.7272806,127.2825,0,0,0,0.9257009,0.7655585,0.7272806,0,0,0.437949,4.159535,0.1601424,0,0.1601424,5.736462,95.6075,0.1271829,0.8000086,0.7405607,0,5.085236
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.5937448,79.84908,65.99448,0.1513071,0.1513071,0,-1,0,0.1513071,392.4104,0.1566675,0,0,0.5937448,0.1592706,0.1513071,0,0,0.2778066,4.303663,0.2778066,0,0.2778066,6.000012,100,0.1271193,0.1664378,0.4749958,0,4.897408
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3837856,75.10352,66.46488,0.2704224,0.2704224,0,-1,0,0.2704224,141.9208,0.09913045,0,0,0.3837856,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1271193,0.2974647,0.3070285,0,4.937475
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3530558,74.91728,66.9814,0.06346536,0.06346536,0,-1,0,0.06346536,556.2969,0.2862502,0,0,0.3530558,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1271193,0.06981189,0.2824447,0,4.906745
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.217285,71.05471,66.30808,0.5499776,0.5499776,0,-1,0,0.5499776,39.50797,0,0,0,0.217285,0.5789238,0.5499776,0,0,0,4.553689,0,0.3616388,-0.3616388,5.618811,93.64667,0.1271193,0.6049753,0.173828,0,4.770974
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01675802,64.84115,64.49104,0,0,0,-1,0,0,0,0,0,0,0.01675802,0,0,0,0,0.4018209,4.19205,0.01675802,0,0.01675802,5.634709,93.91164,0.1271155,0,0.01340641,0,4.208808
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,63.03373,63.03373,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3850629,4.207132,0,0.8384947,-0.8384947,4.750858,79.18081,0.1271155,0.876227,0,0,4.207132
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,61.01377,61.01377,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.316724,3.368638,0,0.6420429,-0.6420429,4.074086,67.90129,0.1271155,0.6709349,0,0,3.368638
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,58.52341,58.52341,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.030105,2.726595,0,0.04601704,-0.04601704,4.025579,67.09286,0.1271155,0.04808781,0,0,2.726595
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,56.03305,56.03305,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.081235,2.680578,0,0.3464999,-0.3464999,3.660336,61.00549,0.1271155,0.3620924,0,0,2.680578
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,54.05922,54.05922,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.466235,2.334078,0,0.08830947,-0.08830947,3.56725,59.45405,0.1271155,0.09228341,0,0,2.334078
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,52.65723,52.65723,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.564356,2.245768,0,0.08974554,-0.08974554,3.47265,57.87738,0.1271155,0.09378409,0,0,2.245768
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,51.25526,51.25526,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.664073,2.156023,0,0.06185405,-0.06185405,3.40745,56.79072,0.1271155,0.06463747,0,0,2.156023
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,50.03775,50.03775,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.7328,2.094169,0,0.04591477,-0.04591477,3.359052,55.98408,0.1271155,0.04798093,0,0,2.094169
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,49.00471,49.00471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783817,2.048254,0,0,0,3.359052,55.98408,0.1271155,0,0,0,2.048254
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,47.99012,47.99012,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.783817,2.048254,0,0.1714405,-0.1714405,3.178338,52.97219,0.1271155,0.1791553,0,0,2.048254
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,47.26146,47.26146,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.974306,1.876814,0,0.1565818,-0.1565818,3.013286,50.22133,0.1271155,0.163628,0,0,1.876814
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01117314,47.23816,47.03087,0,0,0,0,0,0,0,0,0,0,0.01117314,0,0,0,0,3.148286,1.720232,0.01117314,0,0.01117314,3.023885,50.39799,0.127113,0,0.008938515,0,1.731405
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3691265,53.70521,46.56047,0.9302676,0.9302676,0,0,0,0.9302676,39.6796,1.110223E-16,0,0,0.3691265,0.9792291,0.9302676,0,0,3.137113,1.730287,0,0.6101027,-0.6101027,2.380781,39.6796,0.127113,1.023294,0.2953012,0,2.099414
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.6991227,62.43442,48.07313,1.308485,1.308485,0.425,0,0.172125,1.308485,53.42993,0,0,0,0.6991227,0.9299843,0.8834851,0,0,3.815005,1.120185,0,0.2308617,-0.2308617,2.137431,35.62378,0.127113,1.439334,0.5592982,1.7,1.819308
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9646663,73.73567,52.24218,0.9610423,0.9610423,0,-1,0,0.9610423,100.3771,0,0,0.02900292,0.9646663,1.011624,0.9610423,0,0,4.071517,0.8893232,0,0.04695716,-0.04695716,2.087934,34.79883,0.127113,1.057147,0.771733,0,1.853989
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8748764,75.58462,55.82091,0,0,0,-1,0,0,0,0,0,0,0.8748764,0,0,0,0,4.123692,0.842366,0.8748764,0,0.8748764,2.917915,48.63182,0.1269133,0,0.6999011,0,1.717242
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.079115,85.39256,59.09527,0.3978812,0.3978812,0,-1,0,0.3978812,271.2152,0,0,0,1.079115,0.4188223,0.3978812,0,0,3.248816,1.629755,0.6602923,0,0.6602923,3.544323,59.07193,0.126763,0.4376694,0.8632917,0,2.708869
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.191171,92.42844,61.68709,0.556873,0.556873,0,-1,0,0.556873,213.9035,0,0,0,1.191171,0.5861821,0.556873,0,0,2.588523,2.224018,0.6049888,0,0.6049888,4.118266,68.63763,0.1266256,0.6125603,0.9529367,0,3.415189
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.8958625,86.32993,64.33424,0.2570961,0.2570961,0,-1,0,0.2570961,348.4544,0,0,0,0.8958625,0.2706274,0.2570961,0,0,1.983535,2.768508,0.6252351,0,0.6252351,4.711416,78.52344,0.126484,0.2828057,0.71669,0,3.66437
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.7252036,83.32504,65.93914,0,0,0,-1,0,0,0,0,0,0,0.7252036,0,0,0,0,1.3583,3.331219,0.7252036,0,0.7252036,5.399405,89.98989,0.12632,0,0.5801628,0,4.056423
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.7877706,85.64577,66.40955,0.6634051,0.6634051,0,-1,0,0.6634051,118.7465,0,0,0,0.7877706,0.6983212,0.6634051,0,0,0.6330961,3.983902,0.08944945,0,0.08944945,5.484263,91.40421,0.1262999,0.7297456,0.6302165,0,4.771673
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.5181249,78.93126,66.92606,1.266116,1.266116,0,-1,0,1.266116,40.92239,0,2.220446E-16,0.01272735,0.5181249,1.332753,1.266116,0,0,0.5436466,4.064407,0,0.8146286,-0.8146286,4.62557,77.09267,0.1262999,1.392727,0.4144999,0,4.582532
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2473267,71.73808,66.30808,0.1262994,0.1262994,0,-1,0,0.1262994,195.8257,0,0,0,0.2473267,0.1329467,0.1262994,0,0,1.448789,3.249779,0.11438,0,0.11438,4.73408,78.90118,0.126274,0.1389293,0.1978614,0,3.497105
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03638408,65.25339,64.49104,1.139835,1.139835,0,-1,0,1.139835,3.192047,0,0,0,0.03638408,1.199827,1.139835,0,0,1.334409,3.35272,0,1.163443,-1.163443,3.507704,58.46161,0.126274,1.253819,0.02910726,0,3.389104
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,63.03373,63.03373,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,2.627124,2.189278,0,0.6871676,-0.6871676,2.783365,46.38933,0.126274,0.7180902,0,0,2.189278
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,61.01377,61.01377,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,3.390643,1.50211,0,0.9021757,-0.9021757,1.832389,30.53975,0.126274,0.9427736,0,0,1.50211
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,58.52341,58.52341,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,4.393061,0.5999344,0,0.02942314,-0.02942314,1.801374,30.02284,0.126274,0.03074718,0,0,0.5999344
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,55.97771,55.97771,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,4.425753,0.5705113,0,0.2392065,-0.2392065,1.549228,25.82042,0.126274,0.2499707,0,0,0.5705113
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,54.0131,54.0131,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.691538,0.3313048,0,0.1701792,-0.1701792,1.369844,22.83068,0.126274,0.1778373,0,0,0.3313048
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,52.63879,52.63879,0.2681767,0.1530693,0,-1,0,0.1530693,0,0,0.1151074,0.1419251,0,0.1611256,0.1530693,0,0,4.880626,0.1611256,0,0.1611256,-0.1611256,1.200002,20,0.126274,0.2949944,0,0,0.1611256
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,51.2368,51.2368,0.1886108,0,0,-1,0,0,0,0,0.1886108,0.2074719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126274,0.2074719,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,50.03775,50.03775,0.1191482,0,0,-1,0,0,0,0,0.1191482,0.131063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126274,0.131063,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,49.00471,49.00471,0.03151312,0,0,-1,0,0,0,0,0.03151312,0.03466443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126274,0.03466443,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,47.99012,47.99012,0.02715729,0,0,-1,0,0,0,0,0.02715729,0.02987302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.126274,0.02987302,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,47.28913,47.28913,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1266115,0.1882077,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01951701,47.42105,47.05854,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1040.465,2.220446E-16,0,0,0.01951701,0,0,1.452632,1.38,3.679654,1.242,1.399517,0,1.399517,3.836884,63.94793,0.1268516,0.002063377,0.01561361,1.7,1.261517
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2171673,50.70913,46.58814,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2171673,0,0,1.452632,1.38,2.280137,2.501565,1.597167,0,1.597167,5.35209,89.20132,0.127045,0,0.1737338,1.7,2.718733
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3089762,54.0681,48.07313,0.5091854,0.5091854,0,0,0,0.5091854,60.6805,0,1.110223E-16,0,0.3089762,0.5359846,0.5091854,0,0,0.68297,3.939016,0,0.2270084,-0.2270084,5.112802,85.2132,0.127045,0.560104,0.247181,0,4.247992
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3366968,58.9479,52.19606,0.522409,0.522409,0,-1,0,0.522409,64.45081,0,0,0,0.3366968,0.5499042,0.522409,0,0,0.9352016,3.712008,0,0.2132074,-0.2132074,4.888062,81.46753,0.127045,0.5746499,0.2693574,0,4.048704
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2477174,60.74887,55.71945,0,0,0,-1,0,0,0,0,0,0,0.2477174,0,0,0,0,1.172099,3.4988,0.2477174,0,0.2477174,5.123067,85.38428,0.1269893,0,0.1981739,0,3.746517
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3128118,65.61076,59.03993,0.6718618,0.6718618,0,-1,0,0.6718618,46.55895,0,1.110223E-16,0,0.3128118,0.7072229,0.6718618,0,0,0.9243813,3.721746,0,0.3944111,-0.3944111,4.707321,78.45519,0.1269893,0.7390479,0.2502494,0,4.034558
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1149896,64.02021,61.63175,0.05806147,0.05806147,0,-1,0,0.05806147,198.048,0,0,0,0.1149896,0.06111734,0.05806147,0,0,1.362616,3.327335,0.05387225,0,0.05387225,4.758429,79.30699,0.1269771,0.06386762,0.09199167,0,3.442324
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1262589,66.90957,64.23279,0.05298338,0.05298338,0,-1,0,0.05298338,238.2991,0,0,0,0.1262589,0.05577198,0.05298338,0,0,1.308744,3.37582,0.07048696,0,0.07048696,4.825299,80.42149,0.1269613,0.05828172,0.1010072,0,3.502079
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.148005,69.02351,65.83768,0.5114477,0.5114477,0,-1,0,0.5114477,28.93845,0,0,0,0.148005,0.538366,0.5114477,0,0,1.238257,3.439258,0,0.390361,-0.390361,4.413822,73.56355,0.1269613,0.5625924,0.118404,0,3.587263
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2478399,71.79785,66.3542,0.8507019,0.8507019,0,-1,0,0.8507019,29.13358,0,1.110223E-16,0,0.2478399,0.8954756,0.8507019,0,0,1.671991,3.048897,0,0.6476358,-0.6476358,3.731154,62.18578,0.1269613,0.935772,0.1982719,0,3.296737
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1272726,69.63158,66.87994,0,0,0,-1,0,0,0,0,0,0,0.1272726,0,0,0,0,2.391586,2.401261,0.1272726,0,0.1272726,3.851895,64.19813,0.1269327,0,0.1018181,0,2.528534
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.208651,70.75466,66.20663,1.125941,1.125941,0,-1,0,1.125941,18.53126,0,0,0,0.208651,1.185201,1.125941,0,0,2.264314,2.515807,0,0.9765499,-0.9765499,2.822521,47.04193,0.1269327,1.238535,0.1669208,0,2.724458
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03338371,65.13459,64.43571,1.123505,1.123505,0,-1,0,1.123505,2.97139,0,0,0,0.03338371,1.182637,1.123505,0,0,3.349369,1.539257,0,1.149253,-1.149253,1.611103,26.85166,0.1269327,1.235855,0.02670697,0,1.57264
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,62.98761,62.98761,0.5127384,0.3705037,0,-1,0,0.3705037,0,0,0.1422347,0.1935086,0,0.3900039,0.3705037,0,0,4.626317,0.3900039,0,0.3900039,-0.3900039,1.200002,20,0.1269327,0.5640122,0,0,0.3900039
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,60.95843,60.95843,0.7613516,0,0,-1,0,0,0,0,0.7613516,0.8374868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269327,0.8374868,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,58.46807,58.46807,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269327,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,55.93159,55.93159,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269327,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,54.0131,54.0131,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269327,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,52.61111,52.61111,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269327,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,51.18147,51.18147,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269327,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,50.03775,50.03775,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269327,0.09827023,0,0,0
