Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,49.00471,49.00471,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269327,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,47.99012,47.99012,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1269327,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,47.28913,47.28913,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1272186,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005759673,47.19304,47.08621,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.456532,2.220446E-16,0,0,0.005759673,0,0,1.452632,1.38,3.679654,1.242,1.38576,0,1.38576,3.823833,63.73041,0.1275826,0.2579099,0.004607738,1.7,1.24776
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3272543,52.91697,46.61581,1.156206,1.156206,1.7,0,0.5202,1.156206,28.30415,0,0,0,0.3272543,0,0,0.5437939,0.5166042,2.293895,2.489184,0.8438585,0,0.8438585,4.624387,77.07296,0.1278493,1.271827,0.2618034,1.7,2.816438
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6544367,61.44257,48.09158,0.3435069,0.3435069,1.18098,0,0.3785076,0.3435069,190.5163,0,0,0,0.6544367,0,0,0.8374732,0.7955995,1.450036,3.248656,1.450036,0,1.450036,6.000012,100,0.1279264,0.3778576,0.5235493,1.7,3.903093
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.8872631,71.63301,52.16838,0.2249012,0.2249012,0,-1,0,0.2249012,394.5123,0.650525,0,0,0.8872631,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1279264,0.2473914,0.7098105,0,5.440952
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8655213,75.16421,55.67333,1.023768,1.023768,0,-1,0,1.023768,84.54269,0,0,0,0.8655213,1.077651,1.023768,0,0,0,4.553689,0,0.2121295,-0.2121295,5.776408,96.27327,0.1279264,1.126145,0.692417,0,5.41921
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.045076,84.15797,58.93847,1.071684,1.071684,0,-1,0,1.071684,97.51716,0,0,0,1.045076,1.128089,1.071684,0,0,0.2356994,4.341559,0,0.08301268,-0.08301268,5.688905,94.81489,0.1279264,1.178853,0.8360607,0,5.386635
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.030042,86.94578,61.53029,0.7363715,0.7363715,0,-1,0,0.7363715,139.8807,0,0,0,1.030042,0.7751279,0.7363715,0,0,0.3279358,4.258547,0.2549138,0,0.2549138,5.930737,98.84542,0.1278692,0.8100086,0.8240334,0,5.288589
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.9330494,87.25761,64.17744,1.01977,1.01977,0,-1,0,1.01977,91.49606,0,0,0,0.9330494,1.073442,1.01977,0,0,0.0730219,4.487969,0,0.1403928,-0.1403928,5.78275,96.37898,0.1278692,1.121747,0.7464395,0,5.421019
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.9776005,90.5827,65.73622,0.948238,0.948238,0,-1,0,0.948238,103.0965,0,1.110223E-16,0,0.9776005,0.9981453,0.948238,0,0,0.2290139,4.347577,0,0.0205448,-0.0205448,5.761094,96.01804,0.1278692,1.043062,0.7820804,0,5.325177
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7788582,85.20461,66.25275,1.238155,1.238155,0,-1,0,1.238155,62.90472,0,0,0,0.7788582,1.303321,1.238155,0,0,0.2518415,4.327032,0,0.5244633,-0.5244633,5.208261,86.80418,0.1278692,1.361971,0.6230866,0,5.10589
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4634348,77.38122,66.76926,0.7954484,0.7954484,0,-1,0,0.7954484,58.26083,0,1.110223E-16,0,0.4634348,0.8373141,0.7954484,0,0,0.8345785,3.802568,0,0.3738793,-0.3738793,4.814158,80.23581,0.1278692,0.8749932,0.3707478,0,4.266003
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2224053,71.0081,66.15128,0.3801591,0.3801591,0,-1,0,0.3801591,58.5032,0,0,0,0.2224053,0.4001675,0.3801591,0,0,1.25,3.428689,0,0.1777622,-0.1777622,4.62678,77.11285,0.1278692,0.418175,0.1779242,0,3.651094
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03409872,65.10329,64.38959,1.027102,1.027102,0,-1,0,1.027102,3.319896,0,0,0,0.03409872,1.08116,1.027102,0,0,1.447513,3.250927,0,1.047062,-1.047062,3.52308,58.71789,0.1278692,1.129812,0.02727898,0,3.285026
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,62.93227,62.93227,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.610915,2.203865,0,0.9802671,-0.9802671,2.489788,41.49639,0.1278692,1.024379,0,0,2.203865
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,60.91231,60.91231,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0.05143317,0,1.16158,1.103501,0,0,3.700101,1.223598,0,1.16158,-1.16158,1.265375,21.08954,0.1278692,1.213851,0,0,1.223598
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,58.46807,58.46807,1.260648,0.05891696,0,-1,0,0.05891696,0,0,1.201731,1.327796,0,0.06201786,0.05891696,0,0,4.990746,0.06201786,0,0.06201786,-0.06201786,1.200002,20,0.1278692,1.386713,0,0,0.06201786
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,55.93159,55.93159,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278692,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,53.95775,53.95775,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278692,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,52.58345,52.58345,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278692,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,51.18147,51.18147,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278692,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,50.03775,50.03775,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278692,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,49.00471,49.00471,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278692,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,47.99012,47.99012,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1278692,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,47.3168,47.3168,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1281318,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03192621,47.69873,47.10466,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03192621,0,0,1.452632,1.38,3.679654,1.242,1.411926,0,1.411926,3.848656,64.14414,0.1283601,0,0.02554097,1.7,1.273926
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3118097,52.63609,46.64348,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,80.54587,0,0,0,0.3118097,0,0,1.312879,1.247235,2.267728,2.512734,1.559045,0,1.559045,5.327696,88.79476,0.1286851,0.4258327,0.2494477,1.7,2.824543
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.5919054,60.0514,48.09158,0.6416657,0.6416657,0,0,0,0.6416657,92.24514,0,0,0,0.5919054,0.6754376,0.6416657,0,0,0.7086831,3.915874,0,0.08353215,-0.08353215,5.239645,87.32725,0.1286851,0.7058322,0.4735243,0,4.50778
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7685093,68.63685,52.14072,0.7164034,0.7164034,0,-1,0,0.7164034,107.2733,0,0,0,0.7685093,0.7541088,0.7164034,0,0,0.8014966,3.832342,0.0144005,0,0.0144005,5.253307,87.55494,0.1286819,0.7880437,0.6148075,0,4.600852
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7420487,71.93278,55.61799,0.6447252,0.6447252,0,-1,0,0.6447252,115.0953,0,0,0,0.7420487,0.6786581,0.6447252,0,0,0.7870961,3.845302,0.06339058,0,0.06339058,5.313445,88.55724,0.1286677,0.7091977,0.593639,0,4.587351
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.9416906,81.00828,58.83701,0.2424983,0.2424983,0,-1,0,0.2424983,388.3288,0,0,0,0.9416906,0.2552613,0.2424983,0,0,0.7237055,3.902354,0.6864293,0,0.6864293,5.964649,99.41061,0.1285141,0.2667481,0.7533525,0,4.844045
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.19076,92.06724,61.42883,0,0,0,-1,0,0,0,1.153484,0,0,1.19076,0,0,0,0,0.03727625,4.52014,0.03727625,0,0.03727625,6.000012,100,0.1285058,0,0.9526081,0,5.7109
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.087111,92.04151,64.07599,1.155025,1.155025,0,-1,0,1.155025,94.1201,2.220446E-16,0,0,1.087111,1.215816,1.155025,0,0,0,4.553689,0,0.1287052,-0.1287052,5.864345,97.73888,0.1285058,1.270528,0.8696889,0,5.6408
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.016139,91.7006,65.63477,0,0,0,-1,0,0,0,0.8731331,0,0,1.016139,0,0,0,0,0.1430057,4.424984,0.1430057,0,0.1430057,6.000012,100,0.1284738,0,0.8129111,0,5.441123
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8673426,87.67927,66.15128,1.034037,1.034037,0,-1,0,1.034037,83.8793,0,0,0,0.8673426,1.088459,1.034037,0,0,0,4.553689,0,0.2211169,-0.2211169,5.766934,96.11538,0.1284738,1.13744,0.6938741,0,5.421031
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.5981913,80.78241,66.72314,0.4661596,0.4661596,0,-1,0,0.4661596,128.3233,0,0,0,0.5981913,0.4906943,0.4661596,0,0,0.2456854,4.332572,0.107497,0,0.107497,5.868915,97.81506,0.1284498,0.5127756,0.4785531,0,4.930763
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2584663,71.77191,66.09594,1.207082,1.207082,0,-1,0,1.207082,21.41249,0,0,0,0.2584663,1.270612,1.207082,0,0,0.1381885,4.429319,0,1.012146,-1.012146,4.802019,80.03349,0.1284498,1.32779,0.206773,0,4.687786
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02849479,64.92992,64.33424,0.2004714,0.2004714,0,-1,0,0.2004714,14.2139,0,0,0,0.02849479,0.2110225,0.2004714,0,0,1.262795,3.417173,0,0.1825277,-0.1825277,4.609618,76.82681,0.1284498,0.2205185,0.02279583,0,3.445668
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,62.87693,62.87693,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.465604,3.234646,0,1.452632,-1.452632,3.07841,51.30673,0.1284498,1.868832,0,0,3.234646
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,60.91231,60.91231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.079639,1.782014,0,0,0,3.07841,51.30673,0.1284498,0,0,0,1.782014
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,58.42195,58.42195,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,3.079639,1.782014,0,0.09110117,-0.09110117,2.982381,49.70625,0.1284498,0.09520072,0,0,1.782014
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,55.93159,55.93159,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.180862,1.690913,0,0.1589085,-0.1589085,2.814877,46.91452,0.1284498,0.1660593,0,0,1.690913
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,53.95775,53.95775,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.357427,1.532004,0,0.1070776,-0.1070776,2.702007,45.03336,0.1284498,0.1118961,0,0,1.532004
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,52.58345,52.58345,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.476403,1.424927,0,0.07210412,-0.07210412,2.626003,43.76662,0.1284498,0.0753488,0,0,1.424927
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.556518,1.352823,0,0,0,2.626003,43.76662,0.1284498,0,0,0,1.352823
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,50.03775,50.03775,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.556518,1.352823,0,0.105593,-0.105593,2.514698,41.91154,0.1284498,0.1103447,0,0,1.352823
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,49.00471,49.00471,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.673844,1.24723,0,0.2200569,-0.2200569,2.282737,38.04555,0.1284498,0.2299594,0,0,1.24723
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,48.01779,48.01779,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.918351,1.027173,0,0.1657616,-0.1657616,2.108009,35.13342,0.1284498,0.1732208,0,0,1.027173
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,47.34447,47.34447,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.102531,0.8614111,0,0.2299819,-0.2299819,1.865587,31.09306,0.1284498,0.2403311,0,0,0.8614111
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006109516,47.24568,47.13233,0.1771028,0.1771028,0,0,0,0.1771028,3.4497,0,2.775558E-17,0,0.006109516,0.186424,0.1771028,0,0,4.358067,0.6314292,0,0.1803145,-0.1803145,1.675519,27.92526,0.1284498,0.1948131,0.004887613,0,0.6375387
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3750042,53.94108,46.67115,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,39.80373,0,2.220446E-16,0,0.3750042,0.5443507,0.5171332,0,0,4.558416,0.4511147,0,0.1693465,-0.1693465,1.497012,24.95015,0.1284498,1.036346,0.3000033,1.7,0.8261189
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7466353,63.54881,48.09158,1.352693,1.352693,1.7,0,0.5202,1.352693,55.1962,0,0,0,0.7466353,0,0,0.3473067,0.3299414,4.746579,0.2817682,1.076577,0,1.076577,2.518342,41.97229,0.1287659,1.487963,0.5973083,1.7,1.028404
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.026173,75.23371,52.11304,0.6460745,0.6460745,0,-1,0,0.6460745,158.832,0,0,0,1.026173,0.6800784,0.6460745,0,0,3.670002,1.250687,0.3460949,0,0.3460949,2.846677,47.44452,0.1286886,0.710682,0.8209387,0,2.27686
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.140136,82.77919,55.56265,0.6340611,0.6340611,0,-1,0,0.6340611,179.8148,0,0,0,1.140136,0.6674328,0.6340611,0,0,3.323907,1.562173,0.4727033,0,0.4727033,3.295123,54.9186,0.1285833,0.6974672,0.9121089,0,2.702309
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.083259,85.06513,58.73555,0.7369661,0.7369661,0,-1,0,0.7369661,146.989,0,0,0,1.083259,0.7757538,0.7369661,0,0,2.851204,1.987606,0.307505,0,0.307505,3.586848,59.78067,0.1285148,0.8106627,0.866607,0,3.070864
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.063334,87.78967,61.37349,0.6946249,0.6946249,0,-1,0,0.6946249,153.0803,0,0,0,1.063334,0.7311841,0.6946249,0,0,2.543699,2.26436,0.3321494,0,0.3321494,3.901952,65.03241,0.1284409,0.7640874,0.8506668,0,3.327694
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.9471897,87.43874,63.97453,0.5420693,0.5420693,0,-1,0,0.5420693,174.7359,0,0,0,0.9471897,0.5705993,0.5420693,0,0,2.211549,2.563295,0.3765905,0,0.3765905,4.259217,70.98682,0.1283573,0.5962762,0.7577518,0,3.510484
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.8042646,85.13934,65.57942,0.5082518,0.5082518,0,-1,0,0.5082518,158.2413,0,0,0,0.8042646,0.535002,0.5082518,0,0,1.834959,2.902226,0.2692627,0,0.2692627,4.514662,75.24422,0.1282976,0.559077,0.6434117,0,3.706491
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.6138409,80.49049,66.09594,1.013749,1.013749,0,-1,0,1.013749,60.55155,0,0,0,0.6138409,1.067104,1.013749,0,0,1.565696,3.144562,0,0.4532636,-0.4532636,4.03688,67.2812,0.1282976,1.115124,0.4910727,0,3.758403
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5069894,78.3642,66.6678,0,0,0,-1,0,0,0,0,0,0,0.5069894,0,0,0,0,2.069322,2.691299,0.5069894,0,0.5069894,4.517853,75.29739,0.1281852,0,0.4055915,0,3.198288
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.272486,72.04572,66.04983,0.9406932,0.9406932,0,-1,0,0.9406932,28.96651,0,0,0,0.272486,0.9902034,0.9406932,0,0,1.562333,3.147589,0,0.7177174,-0.7177174,3.761312,62.68841,0.1281852,1.034763,0.2179888,0,3.420075
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03721137,65.0575,64.27891,0.7206815,0.7206815,0,-1,0,0.7206815,5.163358,0,0,0,0.03721137,0.7586122,0.7206815,0,0,2.359797,2.429872,0,0.7214008,-0.7214008,3.000889,50.01472,0.1281852,0.7927497,0.02976909,0,2.467083
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,62.87693,62.87693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.161353,1.708471,0,0,0,3.000889,50.01472,0.1281852,0,0,0,1.708471
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,60.85697,60.85697,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,3.161353,1.708471,0,0.6229939,-0.6229939,2.344196,39.06985,0.1281852,0.6510286,0,0,1.708471
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,58.42195,58.42195,1.347003,1.031203,0,-1,0,1.031203,0,0,0.3157995,0.4504998,0,1.085477,1.031203,0,0,3.853569,1.085477,0,1.085477,-1.085477,1.200002,20,0.1281852,1.481703,0,0,1.085477
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,55.93159,55.93159,0.2415769,0,0,-1,0,0,0,0,0.2415769,0.2657346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281852,0.2657346,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,53.95775,53.95775,0.136991,0,0,-1,0,0,0,0,0.136991,0.1506901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281852,0.1506901,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,52.58345,52.58345,0.01054372,0,0,-1,0,0,0,0,0.01054372,0.01159809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281852,0.01159809,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,51.18147,51.18147,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281852,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,50.01008,50.01008,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281852,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,49.00471,49.00471,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281852,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1281852,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,47.34447,47.34447,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1284676,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01561406,47.42235,47.13233,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,20.3355,0,0,0,0.01561406,0,0,1.452632,1.38,3.679654,1.242,1.395614,0,1.395614,3.833181,63.88622,0.1287352,0.0844605,0.01249125,1.7,1.257614
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04035491,47.42071,46.67115,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04035491,0,0,1.452632,1.38,2.28404,2.498053,1.420355,0,1.420355,5.180648,86.34396,0.1289561,0,0.03228393,1.7,2.538408
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1908695,51.73815,48.09158,0.5893009,0.5893009,0,0,0,0.5893009,32.38914,0,1.110223E-16,0,0.1908695,0.6203168,0.5893009,0,0,0.8636854,3.776372,0,0.4294473,-0.4294473,4.727971,78.79935,0.1289561,0.648231,0.1526956,0,3.967242
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06841866,53.38844,52.06693,0.05055323,0.05055323,0,-1,0,0.05055323,135.3398,0,0,0,0.06841866,0.05321393,0.05055323,0,0,1.340849,3.346925,0.01520473,0,0.01520473,4.742395,79.03976,0.1289528,0.05560856,0.05473493,0,3.415344
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2244293,59.99414,55.46119,0.2882715,0.2882715,0,-1,0,0.2882715,77.85344,0,0,0,0.2244293,0.3034437,0.2882715,0,0,1.325644,3.360609,0,0.07901441,-0.07901441,4.659107,77.65163,0.1289528,0.3170986,0.1795434,0,3.585038
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2130317,63.07592,58.68021,0,0,0,-1,0,0,0,0,0,0,0.2130317,0,0,0,0,1.413438,3.281595,0.2130317,0,0.2130317,4.861207,81.01994,0.1289057,0,0.1704254,0,3.494626
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2362361,66.25716,61.27203,0.7644169,0.7644169,0,-1,0,0.7644169,30.90409,0,1.110223E-16,0,0.2362361,0.8046494,0.7644169,0,0,1.200406,3.473323,0,0.5684133,-0.5684133,4.262046,71.03397,0.1289057,0.8408586,0.1889889,0,3.709559
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1056574,66.14706,63.91919,0,0,0,-1,0,0,0,0,0,0,0.1056574,0,0,0,0,1.831977,2.90491,0.1056574,0,0.1056574,4.362282,72.70455,0.1288824,0,0.08452592,0,3.010567
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.243226,70.78065,65.47797,0.5061677,0.5061677,0,-1,0,0.5061677,48.05246,0,1.110223E-16,0,0.243226,0.5328081,0.5061677,0,0,1.726319,3.000002,0,0.2895821,-0.2895821,4.057035,67.61712,0.1288824,0.5567845,0.1945808,0,3.243228
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2396318,71.23623,65.99448,0.3536729,0.3536729,0,-1,0,0.3536729,67.7552,0,0,0,0.2396318,0.3722872,0.3536729,0,0,2.048077,2.710419,0,0.1326555,-0.1326555,3.917204,65.28661,0.1288824,0.3890402,0.1917054,0,2.950051
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1344703,69.47019,66.56635,0.8508508,0.8508508,0,-1,0,0.8508508,15.80421,0,1.110223E-16,0,0.1344703,0.8956324,0.8508508,0,0,2.195472,2.577764,0,0.7611622,-0.7611622,3.114869,51.91438,0.1288824,0.9359359,0.1075762,0,2.712234
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03002881,66.62984,65.99448,0.3743067,0.3743067,0,-1,0,0.3743067,8.022513,0,5.551115E-17,0,0.03002881,0.3940071,0.3743067,0,0,3.041208,1.816602,0,0.3639783,-0.3639783,2.731202,45.51994,0.1288824,0.4117374,0.02402304,0,1.846631
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03407673,64.94523,64.23279,0.700354,0.700354,0,-1,0,0.700354,4.865644,0,1.110223E-16,0,0.03407673,0.7372147,0.700354,0,0,3.445628,1.452624,0,0.703138,-0.703138,1.99003,33.16709,0.1288824,0.7703894,0.02726138,0,1.4867
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,62.77547,62.77547,0.8648373,0.7120113,0,-1,0,0.7120113,0,0,0.152826,0.2393097,0,0.7494856,0.7120113,0,0,4.226892,0.7494856,0,0.7494856,-0.7494856,1.200002,20,0.1288824,0.951321,0,0,0.7494856
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,60.80163,60.80163,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288824,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,58.36661,58.36661,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288824,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,55.87625,55.87625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288824,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,53.95775,53.95775,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288824,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,52.58345,52.58345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288824,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,51.18147,51.18147,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288824,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,50.01008,50.01008,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288824,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,49.00471,49.00471,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288824,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1288824,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,47.37214,47.37214,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1292107,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03022283,47.69469,47.13233,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,26.70915,2.220446E-16,0,0,0.03022283,0,0,1.452632,1.38,3.679654,1.242,1.410223,0,1.410223,3.84704,64.11721,0.12949,0.1244708,0.02417826,1.7,1.272223
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2856613,52.17205,46.69882,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,40.5278,0,0,0,0.2856613,0,0,0.9951472,0.9453899,2.269432,2.5112,1.231051,0,1.231051,5.014918,83.58179,0.1298725,0.7753381,0.2285291,1.7,2.796862
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.181549,51.55591,48.09158,0.4654048,0.4654048,0,0,0,0.4654048,39.00883,0,0,0,0.181549,0.4898998,0.4654048,0,0,1.03838,3.619147,0,0.3083509,-0.3083509,4.689888,78.16463,0.1298725,0.5119453,0.1452392,0,3.800696
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4320566,60.81534,52.03926,1.235606,1.235606,0,-1,0,1.235606,34.96719,0,0,0,0.4320566,1.300638,1.235606,0,0,1.380992,3.310796,0,0.8685811,-0.8685811,3.774323,62.90525,0.1298725,1.359166,0.3456452,0,3.742852
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5099683,66.15994,55.40585,0.9049248,0.9049248,0,-1,0,0.9049248,56.35477,0,0,0,0.5099683,0.9525524,0.9049248,0,0,2.346082,2.442215,0,0.4425841,-0.4425841,3.307798,55.12986,0.1298725,0.9954172,0.4079746,0,2.952183
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.561974,70.83552,58.57875,0,0,0,-1,0,0,0,0,0,0,0.561974,0,0,0,0,2.837843,1.999631,0.561974,0,0.561974,3.840933,64.01543,0.1297485,0,0.4495792,0,2.561604
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3213376,67.98026,61.11523,0.1351825,0.1351825,0,-1,0,0.1351825,237.7065,0,0,0,0.3213376,0.1422974,0.1351825,0,0,2.275869,2.505407,0.1790402,0,0.1790402,4.010786,66.8463,0.129709,0.1487008,0.2570701,0,2.826745
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2860464,69.96154,63.76239,0.4440266,0.4440266,0,-1,0,0.4440266,64.42101,0,5.551115E-17,0,0.2860464,0.4673964,0.4440266,0,0,2.096828,2.666543,0,0.18135,-0.18135,3.819626,63.66031,0.129709,0.4884293,0.2288371,0,2.95259
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3593915,73.36186,65.3765,1.013562,1.013562,0,-1,0,1.013562,35.45827,0,0,0,0.3593915,1.066907,1.013562,0,0,2.298328,2.485193,0,0.7075157,-0.7075157,3.073839,51.23055,0.129709,1.114918,0.2875132,0,2.844585
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.07843331,67.56367,65.89302,0.458343,0.458343,0,-1,0,0.458343,17.11236,0,0,0,0.07843331,0.4824663,0.458343,0,0,3.084457,1.777678,0,0.404033,-0.404033,2.647951,44.13243,0.129709,0.5041773,0.06274665,0,1.856111
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2443859,71.83409,66.46488,0.4686415,0.4686415,0,-1,0,0.4686415,52.14773,0,0,0,0.2443859,0.4933068,0.4686415,0,0,3.533383,1.373645,0,0.2489209,-0.2489209,2.385565,39.75934,0.129709,0.5155056,0.1955087,0,1.61803
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1618816,69.3867,65.89302,0.417727,0.417727,0,-1,0,0.417727,38.75297,0,0,0,0.1618816,0.4397126,0.417727,0,0,3.809961,1.124724,0,0.277831,-0.277831,2.092706,34.87836,0.129709,0.4594997,0.1295053,0,1.286605
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03637169,64.89146,64.13132,1.51955,0.8391011,0,-1,0,0.8391011,4.334601,0,0.6804492,0.8600467,0.03637169,0.8832644,0.8391011,0,0,4.118662,0.8468927,0,0.8468927,-0.8468927,1.200002,20,0.129709,1.671505,0.02909735,0,0.8832644
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,62.72935,62.72935,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129709,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,60.70017,60.70017,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129709,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,58.26515,58.26515,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129709,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,55.77479,55.77479,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129709,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,53.90241,53.90241,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129709,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,52.55577,52.55577,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129709,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,51.1538,51.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129709,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,50.01008,50.01008,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129709,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,49.00471,49.00471,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129709,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.129709,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,47.34447,47.34447,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1299884,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0244515,47.58698,47.13233,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,96.5186,0,0,0,0.0244515,0,0,1.452632,1.38,3.679654,1.242,1.404451,0,1.404451,3.841565,64.02596,0.1302199,0.02786681,0.0195612,1.7,1.266451
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3155014,52.73884,46.67115,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,55.03975,0,0,0,0.3155014,0,0,1.126775,1.070437,2.275203,2.506006,1.385938,0,1.385938,5.156381,85.93951,0.130568,0.630547,0.2524011,1.7,2.821508
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5116925,58.30788,48.09158,0.3725573,0.3725573,0,0,0,0.3725573,137.346,0,0,0,0.5116925,0.3921656,0.3725573,0,0,0.8892649,3.75335,0.1195269,0,0.1195269,5.269774,87.8294,0.1305417,0.4098131,0.409354,0,4.265043
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.9793696,73.81842,51.98392,0.3209095,0.3209095,0,-1,0,0.3209095,305.1856,0,0,0,0.9793696,0.3377994,0.3209095,0,0,0.769738,3.860925,0.6415702,0,0.6415702,5.878421,97.9735,0.1304005,0.3530004,0.7834957,0,4.840294
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.024229,79.05959,55.30439,1.449582,1.38,0,-1,0,1.38,74.21949,2.220446E-16,0.06958204,0.2145402,1.024229,1.452632,1.38,0,0,0.1281679,4.438338,0,0.4284027,-0.4284027,5.426845,90.44724,0.1304005,1.59454,0.8193831,0,5.462567
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.084743,84.71425,58.42195,0.5540612,0.5540612,0,-1,0,0.5540612,195.7804,0,0,0,1.084743,0.5832223,0.5540612,0,0,0.6041708,4.009935,0.5015208,0,0.5015208,5.902629,98.37696,0.1302904,0.6094673,0.8677945,0,5.094678
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9720589,84.54279,61.01377,0.2496016,0.2496016,0,-1,0,0.2496016,389.4442,0.6066703,0,0,0.9720589,0.2627385,0.2496016,0,0,0.1026501,4.461304,0.1026501,0,0.1026501,6.000012,100,0.1302678,0.2745617,0.7776471,0,5.433363
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7535266,81.46505,63.66093,0,0,0,-1,0,0,0,0.7535266,0,0,0.7535266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302678,0,0.6028214,0,5.307216
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.733155,82.76528,65.26582,0,0,0,-1,0,0,0,0.733155,0,0,0.733155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302678,0,0.586524,0,5.286844
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.6055888,79.92115,65.78234,0,0,0,-1,0,0,0,0.6055888,0,0,0.6055888,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1302678,0,0.484471,0,5.159278
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5682265,79.64822,66.40955,0.435844,0.435844,0,-1,0,0.435844,130.3738,0.1094434,0,0,0.5682265,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1302678,0.4794284,0.4545812,0,5.121915
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2650484,71.65313,65.83768,0.4336768,0.4336768,0,-1,0,0.4336768,61.11658,0,5.551115E-17,0,0.2650484,0.4565019,0.4336768,0,0,0,4.553689,0,0.1914535,-0.1914535,5.798203,96.63651,0.1302678,0.4770445,0.2120387,0,4.818738
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03424508,64.79117,64.07599,0,0,0,-1,0,0,0,0,0,0,0.03424508,0,0,0,0,0.2127261,4.362236,0.03424508,0,0.03424508,5.83069,97.17797,0.1302603,0,0.02739607,0,4.396481
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,62.67401,62.67401,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.178481,4.393056,0,0.2493481,-0.2493481,5.567854,92.79739,0.1302603,0.2605688,0,0,4.393056
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,60.65405,60.65405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4555344,4.143708,0,0,0,5.567854,92.79739,0.1302603,0,0,0,4.143708
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,58.26515,58.26515,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4555344,4.143708,0,0.3497026,-0.3497026,5.199235,86.65375,0.1302603,0.3654392,0,0,4.143708
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,55.77479,55.77479,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8440929,3.794005,0,0.03262759,-0.03262759,5.164843,86.08054,0.1302603,0.03409583,0,0,3.794005
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,53.90241,53.90241,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8803458,3.761378,0,0.1129975,-0.1129975,5.045733,84.09538,0.1302603,0.1180824,0,0,3.761378
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,52.55577,52.55577,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,1.005899,3.64838,0,0.1782039,-0.1782039,4.857889,80.96466,0.1302603,0.186223,0,0,3.64838
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,51.18147,51.18147,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.203903,3.470176,0,0.1689703,-0.1689703,4.679779,77.99616,0.1302603,0.176574,0,0,3.470176
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,50.03775,50.03775,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.391648,3.301206,0,0.1423305,-0.1423305,4.529749,75.49567,0.1302603,0.1487353,0,0,3.301206
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,49.03238,49.03238,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.549793,3.158875,0,0.2359801,-0.2359801,4.281004,71.34994,0.1302603,0.2465992,0,0,3.158875
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,48.07313,48.07313,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.811993,2.922895,0,0.1091762,-0.1091762,4.165923,69.43191,0.1302603,0.1140892,0,0,2.922895
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,47.39059,47.39059,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.9333,2.813719,0,0.231916,-0.231916,3.921462,65.35757,0.1302603,0.2423522,0,0,2.813719
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01400926,47.44793,47.18767,0.1789627,0.1789627,0,0,0,0.1789627,7.828033,0,2.775558E-17,0,0.01400926,0.1883818,0.1789627,0,0,2.190984,2.581803,0,0.1743726,-0.1743726,3.737657,62.29416,0.1302603,0.196859,0.01120741,0,2.595812
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.348768,53.4568,46.71727,0.02424406,0.02424406,0,0,0,0.02424406,1438.571,0,0,0,0.348768,0.02552006,0.02424406,0,0,2.384732,2.407431,0.3232479,0,0.3232479,4.044317,67.40515,0.1301895,0.02666846,0.2790144,0,2.756199
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.622784,60.79539,48.14692,0.7866811,0.7866811,0,0,0,0.7866811,79.16601,0,1.110223E-16,0,0.622784,0.8280854,0.7866811,0,0,2.061484,2.698354,0,0.2053014,-0.2053014,3.82791,63.79838,0.1301895,0.8653492,0.4982272,0,3.321138
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.9098086,71.96401,51.95625,0.487406,0.487406,0,-1,0,0.487406,186.6634,0,0,0,0.9098086,0.513059,0.487406,0,0,2.289596,2.493052,0.3967496,0,0.3967496,4.2043,70.07153,0.1301026,0.5361466,0.7278469,0,3.402861
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8581136,74.48447,55.25827,0.1371295,0.1371295,0,-1,0,0.1371295,625.7686,0,0,0,0.8581136,0.1443469,0.1371295,0,0,1.892847,2.850127,0.7137667,0,0.7137667,4.881439,81.35715,0.1299466,0.1508425,0.6864908,0,3.708241
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.074961,84.34588,58.36661,0.8987713,0.8987713,0,-1,0,0.8987713,119.6034,0,0,0,1.074961,0.9460751,0.8987713,0,0,1.17908,3.492517,0.1288861,0,0.1288861,5.003711,83.39501,0.1299185,0.9886484,0.8599689,0,4.567478
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.105191,88.59422,60.95843,1.32434,1.32434,0,-1,0,1.32434,83.45219,0,0,0.07677448,1.105191,1.394043,1.32434,0,0,1.050194,3.608515,0,0.2888514,-0.2888514,4.699234,78.32042,0.1299185,1.456774,0.8841529,0,4.713706
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.01287,88.96287,63.55947,0,0,0,-1,0,0,0,0,0,0,1.01287,0,0,0,0,1.37114,3.319663,1.01287,0,1.01287,5.660128,94.33527,0.1296979,0,0.8102962,0,4.332533
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.031909,91.61619,65.16437,0.1583694,0.1583694,0,-1,0,0.1583694,651.5835,0.5069346,0,0,1.031909,0.1667046,0.1583694,0,0,0.3582695,4.231246,0.3582695,0,0.3582695,6.000012,100,0.1296201,0.1742063,0.825527,0,5.263155
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.7981027,85.14754,65.73622,0.3762638,0.3762638,0,-1,0,0.3762638,212.1125,0.4020356,0,0,0.7981027,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1296201,0.4138902,0.6384822,0,5.351792
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.5959024,80.25678,66.30808,0.1413279,0.1413279,0,-1,0,0.1413279,421.6454,0.4471363,0,0,0.5959024,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1296201,0.1554607,0.476722,0,5.149591
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.298806,72.37325,65.78234,0.2755497,0.2755497,0,-1,0,0.2755497,108.44,0.008753709,0,0,0.298806,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1296201,0.3031047,0.2390448,0,4.852495
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03834892,64.82171,64.02065,0.3119793,0.3119793,0,-1,0,0.3119793,12.29214,0,5.551115E-17,0,0.03834892,0.3283993,0.3119793,0,0,0,4.553689,0,0.2900503,-0.2900503,5.694272,94.90434,0.1296201,0.3431772,0.03067914,0,4.592038
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,62.61867,62.61867,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3222781,4.263638,0,1.452632,-1.452632,4.163064,69.38426,0.1296201,2.011578,0,0,4.263638
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,60.59871,60.59871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.936313,2.811007,0,0,0,4.163064,69.38426,0.1296201,0,0,0,2.811007
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,58.20981,58.20981,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.936313,2.811007,0,0.4071643,-0.4071643,3.733875,62.23113,0.1296201,0.4254867,0,0,2.811007
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,55.77479,55.77479,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.388718,2.403843,0,0.2047272,-0.2047272,3.518074,58.63444,0.1296201,0.21394,0,0,2.403843
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,53.90241,53.90241,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.616193,2.199116,0,0.1813343,-0.1813343,3.326931,55.44873,0.1296201,0.1894943,0,0,2.199116
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,52.55577,52.55577,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.817675,2.017781,0,0.1232287,-0.1232287,3.197036,53.28383,0.1296201,0.128774,0,0,2.017781
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.954596,1.894552,0,0,0,3.197036,53.28383,0.1296201,0,0,0,1.894552
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,50.03775,50.03775,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.954596,1.894552,0,0.03681668,-0.03681668,3.158228,52.63703,0.1296201,0.03847342,0,0,1.894552
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,49.05083,49.05083,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.995503,1.857736,0,0.2231983,-0.2231983,2.922956,48.71584,0.1296201,0.2332422,0,0,1.857736
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,48.07313,48.07313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.243502,1.634538,0,0,0,2.922956,48.71584,0.1296201,0,0,0,1.634538
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,47.41826,47.41826,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.243502,1.634538,0,0,0,2.922956,48.71584,0.1296201,0,0,0,1.634538
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03104434,47.79335,47.21534,0.1587418,0.1587418,0,0,0,0.1587418,19.55649,0,2.775558E-17,0,0.03104434,0.1670967,0.1587418,0,0,3.243502,1.634538,0,0.1360523,-0.1360523,2.779545,46.32565,0.1296201,0.174616,0.02483547,0,1.665582
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2631664,51.77393,46.74494,0.01648513,0.01648513,0,0,0,0.01648513,1596.386,0,0,0,0.2631664,0.01735277,0.01648513,0,0,3.394671,1.498485,0.2458136,0,0.2458136,3.012744,50.2123,0.1295667,0.01813364,0.2105331,0,1.761652
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5540726,59.25345,48.11925,0,0,0,0,0,0,0,0,0,0,0.5540726,0,0,0,0,3.148857,1.719717,0.5540726,0,0.5540726,3.538383,58.97293,0.1294466,0,0.4432581,0,2.27379
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7667136,68.33156,51.91013,0.3896622,0.3896622,0,-1,0,0.3896622,196.7637,0,0,0,0.7667136,0.4101708,0.3896622,0,0,2.594784,2.218383,0.3565429,0,0.3565429,3.876629,64.61036,0.1293694,0.4286284,0.6133709,0,2.985096
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8526052,74.21159,55.14759,0,0,0,-1,0,0,0,0,0,0,0.8526052,0,0,0,0,2.238242,2.539271,0.8526052,0,0.8526052,4.685482,78.09121,0.1291852,0,0.6820842,0,3.391877
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.8639253,78.10087,58.20981,0,0,0,-1,0,0,0,0,0,0,0.8639253,0,0,0,0,1.385636,3.306616,0.8639253,0,0.8639253,5.505074,91.75104,0.1289991,0,0.6911402,0,4.170541
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8463972,80.67847,60.80163,0,0,0,-1,0,0,0,0.3246861,0,0,0.8463972,0,0,0,0,0.5217112,4.084149,0.5217112,0,0.5217112,6.000012,100,0.128887,0,0.6771178,0,4.930546
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.830586,83.3131,63.40267,0.3085455,0.3085455,0,-1,0,0.3085455,269.194,0.5058013,0,0,0.830586,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.128887,0.3394,0.6644688,0,5.384275
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.8582852,86.0301,65.00756,0.0285606,0.0285606,0,-1,0,0.0285606,3005.137,0.8282214,0,0,0.8582852,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.128887,0.03141666,0.6866282,0,5.411974
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7624774,84.01372,65.63477,1.090518,1.090518,0,-1,0,1.090518,69.91881,0,0,0,0.7624774,1.147914,1.090518,0,0,0,4.553689,0,0.3854366,-0.3854366,5.593726,93.22858,0.128887,1.19957,0.6099819,0,5.316166
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5767885,79.69582,66.25275,0.950156,0.950156,0,-1,0,0.950156,60.70461,0,1.110223E-16,0,0.5767885,1.000164,0.950156,0,0,0.4282629,4.168252,0,0.4233757,-0.4233757,5.147449,85.79064,0.128887,1.045171,0.4614308,0,4.745041
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.284808,71.94319,65.68089,0.8444259,0.8444259,0,-1,0,0.8444259,33.728,0,0,0,0.284808,0.8888694,0.8444259,0,0,0.8986803,3.744877,0,0.6040614,-0.6040614,4.510712,75.17839,0.128887,0.9288685,0.2278464,0,4.029685
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.0356678,64.66341,63.91919,0.9906616,0.9906616,0,-1,0,0.9906616,3.600402,0,1.110223E-16,0,0.0356678,1.042802,0.9906616,0,0,1.56986,3.140815,0,1.007134,-1.007134,3.4491,57.48489,0.128887,1.089728,0.02853424,0,3.176483
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,62.51721,62.51721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.688897,2.133682,0,0,0,3.4491,57.48489,0.128887,0,0,0,2.133682
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,60.54337,60.54337,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.688897,2.133682,0,0.1600627,-0.1600627,3.280379,54.67288,0.128887,0.1672655,0,0,2.133682
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,58.16369,58.16369,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.866745,1.973619,0,0.04395029,-0.04395029,3.234051,53.90075,0.128887,0.04592805,0,0,1.973619
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,55.71945,55.71945,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.915578,1.929668,0,0.06736768,-0.06736768,3.16304,52.71722,0.128887,0.07039922,0,0,1.929668
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,53.90241,53.90241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.990431,1.862301,0,0,0,3.16304,52.71722,0.128887,0,0,0,1.862301
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,52.55577,52.55577,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.990431,1.862301,0,0.02769149,-0.02769149,3.13385,52.23074,0.128887,0.02893761,0,0,1.862301
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,51.20914,51.20914,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,3.0212,1.834609,0,0.09200392,-0.09200392,3.03687,50.6144,0.128887,0.0961441,0,0,1.834609
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,50.09309,50.09309,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.123426,1.742605,0,0.1084099,-0.1084099,2.922596,48.70983,0.128887,0.1132883,0,0,1.742605
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,49.10617,49.10617,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.243882,1.634195,0,0.1025561,-0.1025561,2.814492,46.90811,0.128887,0.1071711,0,0,1.634195
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,48.11925,48.11925,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.357833,1.531639,0,0.05951677,-0.05951677,2.751756,45.86251,0.128887,0.06219503,0,0,1.531639
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,47.50127,47.50127,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.423963,1.472123,0,0.2628303,-0.2628303,2.474709,41.24506,0.128887,0.2746577,0,0,1.472123
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01370894,47.51625,47.26146,0.07480323,0.07480323,0,0,0,0.07480323,18.32667,0,1.387779E-17,0,0.01370894,0.07874024,0.07480323,0,0,3.715996,1.209292,0,0.0650313,-0.0650313,2.406159,40.10258,0.128887,0.08228355,0.01096715,0,1.223001
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.1998411,50.58951,46.80028,0,0,0,0,0,0,0,0,0,0,0.1998411,0,0,0,0,3.788253,1.144261,0.1998411,0,0.1998411,2.595745,43.26234,0.1288441,0,0.1598729,0,1.344102
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2758129,53.5061,48.17459,0,0,0,0,0,0,0,0,0,0,0.2758129,0,0,0,0,3.588412,1.324118,0.2758129,0,0.2758129,2.857404,47.62331,0.128785,0,0.2206503,0,1.599931
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5722654,63.74621,51.88246,0,0,0,-1,0,0,0,0,0,0,0.5722654,0,0,0,0,3.312599,1.57235,0.5722654,0,0.5722654,3.400303,56.6716,0.1286624,0,0.4578124,0,2.144615
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.7071554,70.48534,55.10147,0,0,0,-1,0,0,0,0,0,0,0.7071554,0,0,0,0,2.740334,2.087389,0.7071554,0,0.7071554,4.07117,67.85269,0.1285113,0,0.5657243,0,2.794544
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.8722033,78.2061,58.10835,0.6077151,0.6077151,0,-1,0,0.6077151,143.5217,0,0,0,0.8722033,0.6397001,0.6077151,0,0,2.033178,2.723829,0.2325032,0,0.2325032,4.291741,71.52888,0.1284617,0.6684866,0.6977626,0,3.596032
