Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,59.82393,59.82393,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.098851,3.564723,0,0.6640462,-0.6640462,4.257584,70.95959,0.1265942,0.6939282,0,0,3.564723
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,57.59183,57.59183,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.83668,2.900677,0,0.92551,-0.92551,3.282011,54.70007,0.1265942,0.967158,0,0,2.900677
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,55.25827,55.25827,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.865025,1.975167,0,0.01296398,-0.01296398,3.268346,54.47232,0.1265942,0.01354736,0,0,1.975167
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,53.54269,53.54269,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.879429,1.962203,0,0.2040155,-0.2040155,3.053295,50.88814,0.1265942,0.2131962,0,0,1.962203
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,52.29752,52.29752,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.106113,1.758187,0,0.04090955,-0.04090955,3.010172,50.16943,0.1265942,0.04275049,0,0,1.758187
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,50.997,50.997,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.151568,1.717278,0,0.09260201,-0.09260201,2.912561,48.54259,0.1265942,0.0967691,0,0,1.717278
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,49.96396,49.96396,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.254459,1.624676,0,0.04699511,-0.04699511,2.863024,47.71697,0.1265942,0.04910989,0,0,1.624676
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.306676,1.577681,0,0,0,2.863024,47.71697,0.1265942,0,0,0,1.577681
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,48.11925,48.11925,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.306676,1.577681,0,0.2028882,-0.2028882,2.649161,44.15259,0.1265942,0.2120182,0,0,1.577681
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,47.51972,47.51972,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.532107,1.374792,0,0.01743305,-0.01743305,2.630785,43.84632,0.1265942,0.01821754,0,0,1.374792
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04056621,48.07347,47.3168,0,0,0,0,0,0,0,0,0,0,0.04056621,0,0,0,0,3.551477,1.357359,0.04056621,0,0.04056621,2.669269,44.48773,0.1265862,0,0.03245297,0,1.397926
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.1997172,50.6344,46.8464,0.1375129,0.1375129,0,0,0,0.1375129,145.2352,0,0,0,0.1997172,0.1447504,0.1375129,0,0,3.510911,1.393869,0.05496674,0,0.05496674,2.721415,45.35683,0.1265752,0.1512642,0.1597738,0,1.593586
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4890634,57.88321,48.14692,0,0,0,0,0,0,0,0,0,0,0.4890634,0,0,0,0,3.455944,1.443339,0.4890634,0,0.4890634,3.185382,53.08959,0.126478,0,0.3912507,0,1.932402
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5880886,63.65105,51.4674,0.3866002,0.3866002,0,-1,0,0.3866002,152.118,0,0,0,0.5880886,0.4069476,0.3866002,0,0,2.966881,1.883496,0.1811409,0,0.1811409,3.357227,55.95367,0.126442,0.4252602,0.4704708,0,2.471585
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.6983994,69.45266,54.37281,0,0,0,-1,0,0,0,0,0,0,0.6983994,0,0,0,0,2.78574,2.046523,0.6983994,0,0.6983994,4.019787,66.99632,0.1263034,0,0.5587195,0,2.744922
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9766151,79.99013,57.17677,0.6626381,0.6626381,0,-1,0,0.6626381,147.3829,0,0,0,0.9766151,0.6975138,0.6626381,0,0,2.087341,2.675082,0.2791014,0,0.2791014,4.284565,71.40929,0.1262482,0.7289019,0.7812921,0,3.651698
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,0.9965119,83.73624,59.76859,0.5729981,0.5729981,0,-1,0,0.5729981,173.9119,0,0,0,0.9965119,0.6031559,0.5729981,0,0,1.808239,2.926274,0.393356,0,0.393356,4.657736,77.62878,0.1261703,0.6302979,0.7972095,0,3.922786
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7650121,80.2693,62.3604,0,0,0,-1,0,0,0,0,0,0,0.7650121,0,0,0,0,1.414883,3.280294,0.7650121,0,0.7650121,5.38349,89.72466,0.1260192,0,0.6120097,0,4.045306
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7787307,82.5272,63.97453,0.3337084,0.3337084,0,-1,0,0.3337084,233.3566,0,0,0,0.7787307,0.351272,0.3337084,0,0,0.6498711,3.968805,0.4274587,0,0.4274587,5.789013,96.48336,0.125935,0.3670793,0.6229845,0,4.747536
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.688137,80.82664,64.64784,1.007995,1.007995,0,-1,0,1.007995,68.26791,0,0,0,0.688137,1.061047,1.007995,0,0,0.2224124,4.353518,0,0.3729103,-0.3729103,5.395931,89.93201,0.125935,1.108794,0.5505096,0,5.041655
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.2061552,69.84034,65.3765,0.05565253,0.05565253,0,-1,0,0.05565253,370.4328,0,0,0,0.2061552,0.05858161,0.05565253,0,0,0.6367571,3.980608,0.1475736,0,0.1475736,5.535932,92.26534,0.1259059,0.06121778,0.1649242,0,4.186763
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.07246662,66.43729,64.90611,0.9504607,0.9504607,0,-1,0,0.9504607,7.624368,0,2.220446E-16,0,0.07246662,1.000485,0.9504607,0,0,0.4891835,4.113424,0,0.9280183,-0.9280183,4.557714,75.96175,0.1259059,1.045507,0.0579733,0,4.18589
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04298459,64.03735,63.14441,0,0,0,-1,0,0,0,0,0,0,0.04298459,0,0,0,0,1.520315,3.185405,0.04298459,0,0.04298459,4.598493,76.6414,0.1258975,0,0.03438767,0,3.22839
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,61.74243,61.74243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.47733,3.224092,0,0,0,4.598493,76.6414,0.1258975,0,0,0,3.224092
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,59.71325,59.71325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.47733,3.224092,0,0,0,4.598493,76.6414,0.1258975,0,0,0,3.224092
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,57.48115,57.48115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.47733,3.224092,0,0,0,4.598493,76.6414,0.1258975,0,0,0,3.224092
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,55.20293,55.20293,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.47733,3.224092,0,0.1469316,-0.1469316,4.443614,74.06008,0.1258975,0.1535435,0,0,3.224092
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,53.48735,53.48735,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.640588,3.07716,0,0.1583191,-0.1583191,4.276731,71.2787,0.1258975,0.1654435,0,0,3.07716
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,52.26984,52.26984,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,1.816498,2.918841,0,0.006205497,-0.006205497,4.27019,71.16969,0.1258975,0.006484745,0,0,2.918841
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,50.97855,50.97855,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,1.823393,2.912635,0,0.3255743,-0.3255743,3.927004,65.44994,0.1258975,0.3402252,0,0,2.912635
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,49.93629,49.93629,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,2.185142,2.587061,0,0.2187519,-0.2187519,3.696419,61.60687,0.1258975,0.2285957,0,0,2.587061
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,49.03238,49.03238,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.4282,2.368309,0,0.2262436,-0.2262436,3.457938,57.63218,0.1258975,0.2364245,0,0,2.368309
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,48.11925,48.11925,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,2.679581,2.142066,0,0.2195012,-0.2195012,3.226563,53.77595,0.1258975,0.2293788,0,0,2.142066
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,47.51972,47.51972,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,2.923472,1.922564,0,0.1309863,-0.1309863,3.088492,51.47476,0.1258975,0.1368807,0,0,1.922564
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02187665,47.69619,47.28913,0.02885198,0.02885198,0,0,0,0.02885198,75.82375,3.469447E-18,0,0,0.02187665,0.0303705,0.02885198,0,0,3.069012,1.791578,0,0.00849385,-0.00849385,3.079538,51.32553,0.1258975,0.03173717,0.01750132,0,1.813455
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3248298,53.10885,46.8464,0.8136236,0.8136236,0,0,0,0.8136236,39.92385,0,1.110223E-16,0,0.3248298,0.8564459,0.8136236,0,0,3.07845,1.783084,0,0.5316161,-0.5316161,2.519166,41.98601,0.1258975,0.894986,0.2598639,0,2.107914
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.6315954,60.9614,48.11925,0.5736503,0.5736503,0,0,0,0.5736503,110.1011,0,0,0,0.6315954,0.6038424,0.5736503,0,0,3.669134,1.251468,0.02775299,0,0.02775299,2.545495,42.42482,0.125892,0.6310154,0.5052763,0,1.883064
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.9443606,72.21856,51.41206,0.6304966,0.6304966,0,-1,0,0.6304966,149.7804,0,0,0,0.9443606,0.6636806,0.6304966,0,0,3.641381,1.276446,0.2806799,0,0.2806799,2.811771,46.86275,0.1258367,0.6935462,0.7554885,0,2.220806
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.105062,80.10878,54.27135,0.2585692,0.2585692,0,-1,0,0.2585692,427.3755,0,0,0,1.105062,0.2721781,0.2585692,0,0,3.360701,1.529058,0.8328834,0,0.8328834,3.601913,60.03177,0.1256731,0.2844261,0.8840492,0,2.634119
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.12062,84.10692,57.07531,1.30792,1.30792,0,-1,0,1.30792,85.67954,0,0,0.05871207,1.12062,1.376758,1.30792,0,0,2.527818,2.278653,0,0.2561381,-0.2561381,3.33192,55.53189,0.1256731,1.438712,0.8964959,0,3.399273
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,0.9932051,83.44521,59.61179,0.5771192,0.5771192,0,-1,0,0.5771192,172.097,0,0,0,0.9932051,0.6074939,0.5771192,0,0,2.812416,2.022515,0.3857111,0,0.3857111,3.697838,61.63051,0.1255975,0.6348312,0.7945641,0,3.01572
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.108373,90.31078,62.20361,0,0,0,-1,0,0,0,0,0,0,1.108373,0,0,0,0,2.426705,2.369655,1.108373,0,1.108373,4.749332,79.15539,0.1253807,0,0.8866982,0,3.478028
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.007419,89.11599,63.81773,0.8430873,0.8430873,0,-1,0,0.8430873,119.4917,0,0,0,1.007419,0.8874603,0.8430873,0,0,1.318332,3.36719,0.1199591,0,0.1199591,4.863136,81.0521,0.1253573,0.927396,0.8059356,0,4.37461
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.8427512,85.01241,64.53716,0.1292862,0.1292862,0,-1,0,0.1292862,651.8494,0,0,0,0.8427512,0.1360907,0.1292862,0,0,1.198373,3.475153,0.7066605,0,0.7066605,5.533533,92.22536,0.1252195,0.1422148,0.674201,0,4.317905
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.5137423,76.99541,65.26582,0.05600188,0.05600188,0,-1,0,0.05600188,917.3661,0,0,0,0.5137423,0.05894935,0.05600188,0,0,0.4917122,4.111148,0.454793,0,0.454793,5.964987,99.41626,0.125131,0.06160207,0.4109938,0,4.62489
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.2670932,70.62089,64.80464,0,0,0,-1,0,0,0,0.230174,0,0,0.2670932,0,0,0,0,0.03691922,4.520462,0.03691922,0,0.03691922,6.000012,100,0.1251238,0,0.2136746,0,4.787555
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04342996,63.93528,63.03373,0.6382946,0.6382946,0,-1,0,0.6382946,6.804062,0,1.110223E-16,0,0.04342996,0.6718891,0.6382946,0,0,0,4.553689,0,0.6284591,-0.6284591,5.337558,88.95912,0.1251238,0.7021241,0.03474397,0,4.597119
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,61.63175,61.63175,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.6982879,3.92523,0,0.2354884,-0.2354884,5.089331,84.82202,0.1251238,0.2460854,0,0,3.92523
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,59.61179,59.61179,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.9599417,3.689741,0,0.06048292,-0.06048292,5.025577,83.75945,0.1251238,0.06320465,0,0,3.689741
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,57.43503,57.43503,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.027145,3.629258,0,1.192607,-1.192607,3.768459,62.80752,0.1251238,1.246274,0,0,3.629258
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,55.10147,55.10147,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.352264,2.436652,0,0.2923824,-0.2923824,3.460261,57.6709,0.1251238,0.3055395,0,0,2.436652
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,53.44123,53.44123,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.677133,2.144269,0,0.0275614,-0.0275614,3.431209,57.1867,0.1251238,0.02880166,0,0,2.144269
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,52.22372,52.22372,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.707757,2.116708,0,0.1305264,-0.1305264,3.293622,54.89358,0.1251238,0.1364001,0,0,2.116708
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,50.95088,50.95088,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.852786,1.986181,0,0.105316,-0.105316,3.182609,53.04337,0.1251238,0.1100552,0,0,1.986181
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,49.90862,49.90862,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.969804,1.880865,0,0.1256389,-0.1256389,3.050174,50.83612,0.1251238,0.1312927,0,0,1.880865
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,49.00471,49.00471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.109403,1.755227,0,0,0,3.050174,50.83612,0.1251238,0,0,0,1.755227
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,48.09158,48.09158,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.109403,1.755227,0,0.08390868,-0.08390868,2.961726,49.362,0.1251238,0.08768456,0,0,1.755227
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,47.4736,47.4736,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.202635,1.671318,0,0.128538,-0.128538,2.826235,47.10382,0.1251238,0.1343222,0,0,1.671318
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04037283,48.01423,47.26146,0.02138299,0.02138299,0,0,0,0.02138299,188.8082,0,0,0,0.04037283,0.02250841,0.02138299,0,0,3.345454,1.54278,0.01786442,0,0.01786442,2.843183,47.38629,0.1251203,0.02352129,0.03229827,0,1.583153
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3116606,52.79639,46.80028,0.5750988,0.5750988,0,0,0,0.5750988,54.19252,0,0,0,0.3116606,0.6053671,0.5750988,0,0,3.32759,1.558858,0,0.2937066,-0.2937066,2.533589,42.2264,0.1251203,0.6326087,0.2493284,0,1.870518
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6404756,61.10916,48.07313,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,35.00247,2.220446E-16,2.220446E-16,0,0.6404756,1.452632,1.38,0,0,3.653931,1.265151,0,0.812156,-0.812156,1.677501,27.9583,0.1251203,2.012781,0.5123805,1.7,1.905627
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7764848,67.88841,51.3106,0.5012866,0.5012866,0,-1,0,0.5012866,154.8984,0,0,0,0.7764848,0.5276701,0.5012866,0,0,4.556326,0.4529954,0.2488147,0,0.2488147,1.913548,31.8924,0.125072,0.5514153,0.6211878,0,1.22948
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.122149,80.41321,54.11456,0.2361709,0.2361709,0,-1,0,0.2361709,475.143,0,0,0,1.122149,0.2486009,0.2361709,0,0,4.307511,0.6769286,0.8735484,0,0.8735484,2.742269,45.70438,0.1249024,0.259788,0.8977195,0,1.799078
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.220448,87.05976,56.91851,0.8360305,0.8360305,0,-1,0,0.8360305,145.9812,0,0,0,1.220448,0.8800322,0.8360305,0,0,3.433963,1.463122,0.3404154,0,0.3404154,3.065215,51.08681,0.1248365,0.9196336,0.9763581,0,2.68357
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.217394,90.33227,59.45499,0.6571943,0.6571943,0,-1,0,0.6571943,185.241,0,0,0,1.217394,0.6917835,0.6571943,0,0,3.093548,1.769496,0.52561,0,0.52561,3.563853,59.39742,0.1247348,0.7229137,0.9739148,0,2.98689
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.010432,86.99818,62.05603,0.4257069,0.4257069,0,-1,0,0.4257069,237.354,0,0,0,1.010432,0.4481125,0.4257069,0,0,2.567938,2.242545,0.5623197,0,0.5623197,4.097316,68.28846,0.1246263,0.4682775,0.8083457,0,3.252977
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.8402832,83.89661,63.66093,0,0,0,-1,0,0,0,0,0,0,0.8402832,0,0,0,0,2.005618,2.748633,0.8402832,0,0.8402832,4.894478,81.57448,0.1244644,0,0.6722265,0,3.588916
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5588524,77.10429,64.33424,0.2674266,0.2674266,0,-1,0,0.2674266,208.9742,0,0,0,0.5588524,0.2815016,0.2674266,0,0,1.165335,3.504888,0.2773507,0,0.2773507,5.157597,85.95977,0.124411,0.2941692,0.4470819,0,4.06374
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.2987787,71.66512,65.10902,0,0,0,-1,0,0,0,0,0,0,0.2987787,0,0,0,0,0.887984,3.754503,0.2987787,0,0.2987787,5.441043,90.68387,0.1243536,0,0.239023,0,4.053282
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2613298,70.32639,64.64784,0.7854137,0.7854137,0,-1,0,0.7854137,33.27288,0,0,0,0.2613298,0.8267514,0.7854137,0,0,0.5892053,4.023404,0,0.5654215,-0.5654215,4.845036,80.75044,0.1243536,0.8639551,0.2090639,0,4.284734
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04374274,63.8397,62.93227,0.5581976,0.5581976,0,-1,0,0.5581976,7.836425,0,0,0,0.04374274,0.5875764,0.5581976,0,0,1.217451,3.457983,0,0.5438337,-0.5438337,4.271785,71.19627,0.1243536,0.6140174,0.03499419,0,3.501725
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,61.53029,61.53029,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,1.821711,2.914149,0,0.3890271,-0.3890271,3.861715,64.36178,0.1243536,0.4065333,0,0,2.914149
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,59.45499,59.45499,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,2.253963,2.525122,0,0.4721575,-0.4721575,3.364017,56.06684,0.1243536,0.4934046,0,0,2.525122
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,57.27823,57.27823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.778583,2.052964,0,0,0,3.364017,56.06684,0.1243536,0,0,0,2.052964
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,55.00002,55.00002,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,2.778583,2.052964,0,0.05693126,-0.05693126,3.304006,55.06666,0.1243536,0.05949317,0,0,2.052964
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,53.38589,53.38589,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,2.84184,1.996033,0,0.1537205,-0.1537205,3.14197,52.36607,0.1243536,0.1606379,0,0,1.996033
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,52.14072,52.14072,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,3.01264,1.842313,0,0.02195592,-0.02195592,3.118827,51.98034,0.1243536,0.02294394,0,0,1.842313
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,50.86787,50.86787,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,3.037036,1.820357,0,0.007672672,-0.007672672,3.110739,51.84555,0.1243536,0.008017942,0,0,1.820357
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,49.88095,49.88095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.045561,1.812684,0,0,0,3.110739,51.84555,0.1243536,0,0,0,1.812684
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,48.94937,48.94937,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,3.045561,1.812684,0,0.02262847,-0.02262847,3.086887,51.44801,0.1243536,0.02364675,0,0,1.812684
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,48.07313,48.07313,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,3.070704,1.790056,0,0.2478826,-0.2478826,2.825595,47.09316,0.1243536,0.2590373,0,0,1.790056
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,47.44593,47.44593,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,3.346129,1.542173,0,0.2194873,-0.2194873,2.594236,43.23717,0.1243536,0.2293642,0,0,1.542173
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.03970316,47.95535,47.21534,0,0,0,0,0,0,0,0,0,0,0.03970316,0,0,0,0,3.590003,1.322686,0.03970316,0,0.03970316,2.631901,43.86493,0.124346,0,0.03176253,0,1.362389
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.284259,52.22073,46.77261,0.03727082,0.03727082,0,0,0,0.03727082,762.6851,0,0,0,0.284259,0.03923244,0.03727082,0,0,3.5503,1.358419,0.2450265,0,0.2450265,2.864354,47.73914,0.1242989,0.0409979,0.2274072,0,1.642678
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4681266,57.30043,48.01779,0.5112977,0.5112977,0,0,0,0.5112977,91.55656,0,0,0,0.4681266,0.5382081,0.5112977,0,0,3.305274,1.578942,0,0.07008149,-0.07008149,2.790482,46.50793,0.1242989,0.5624275,0.3745013,0,2.047069
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3360175,57.89931,51.20914,0.1572648,0.1572648,0,-1,0,0.1572648,213.6636,0,0,0,0.3360175,0.1655419,0.1572648,0,0,3.383142,1.508861,0.1704756,0,0.1704756,2.952209,49.20338,0.1242662,0.1729912,0.268814,0,1.844878
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.615553,67.01804,53.95775,0.7245617,0.7245617,0,-1,0,0.7245617,84.95522,0,0,0,0.615553,0.7626965,0.7245617,0,0,3.212667,1.662289,0,0.1471436,-0.1471436,2.797106,46.61834,0.1242662,0.7970179,0.4924424,0,2.277842
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.483076,66.95096,56.70637,0.7362379,0.7362379,0,-1,0,0.7362379,65.61412,0,0,0,0.483076,0.7749873,0.7362379,0,0,3.376159,1.515145,0,0.2919112,-0.2919112,2.489404,41.48999,0.1242662,0.8098617,0.3864608,0,1.998222
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7620386,76.59859,59.25207,0.2319158,0.2319158,0,-1,0,0.2319158,328.5842,0,0,0,0.7620386,0.2441219,0.2319158,0,0,3.700505,1.223234,0.5179167,0,0.5179167,2.980743,49.67896,0.124167,0.2551074,0.6096309,0,1.985273
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.8028307,80.70088,61.84389,0.5161378,0.5161378,0,-1,0,0.5161378,155.5458,0,0,0,0.8028307,0.543303,0.5161378,0,0,3.182589,1.689359,0.2595277,0,0.2595277,3.226953,53.78244,0.1241173,0.5677516,0.6422645,0,2.49219
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.5982705,77.12132,63.44878,1.439303,1.38,0,-1,0,1.38,43.35293,2.220446E-16,0.05930286,0.2032331,0.5982705,1.452632,1.38,0,0,2.923061,1.922934,0,0.8543611,-0.8543611,2.326377,38.77288,0.1241173,1.583233,0.4786164,0,2.521205
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1944851,68.34327,64.17744,0.511663,0.511663,0,-1,0,0.511663,38.01038,0,1.110223E-16,0,0.1944851,0.5385926,0.511663,0,0,3.872351,1.068573,0,0.3441076,-0.3441076,1.963656,32.72754,0.1241173,0.5628293,0.1555881,0,1.263058
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.300395,71.53763,64.95222,0,0,0,-1,0,0,0,0,0,0,0.300395,0,0,0,0,4.254693,0.7244655,0.300395,0,0.300395,2.248636,37.47719,0.1240598,0,0.240316,0,1.024861
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.2054446,68.90962,64.49104,0.5399942,0.5399942,0,-1,0,0.5399942,38.0457,0,0,0,0.2054446,0.5684149,0.5399942,0,0,3.954298,0.994821,0,0.3629704,-0.3629704,1.866032,31.10046,0.1240598,0.5939936,0.1643557,0,1.200266
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.0177763,63.14243,62.77547,0,0,0,-1,0,0,0,0,0,0,0.0177763,0,0,0,0,4.357598,0.6318507,0.0177763,0,0.0177763,1.882896,31.38153,0.1240564,0,0.01422104,0,0.649627
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,61.37349,61.37349,1.262839,0.6154569,0,-1,0,0.6154569,0,0,0.647382,0.7736659,0,0.6478493,0.6154569,0,0,4.339822,0.6478493,0,0.6478493,-0.6478493,1.200002,20,0.1240564,1.389123,0,0,0.6478493
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,59.29819,59.29819,0.2492959,0,0,-1,0,0,0,0,0.2492959,0.2742254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240564,0.2742254,0,0,0
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,57.17677,57.17677,1.474447,0,0,-1,0,0,0,0,1.474447,1.621892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240564,1.621892,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,54.88933,54.88933,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240564,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,53.28444,53.28444,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240564,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,52.06693,52.06693,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240564,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,50.76641,50.76641,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240564,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,49.77949,49.77949,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240564,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,48.87558,48.87558,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240564,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,47.99012,47.99012,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240564,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,47.39059,47.39059,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1243031,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01254826,47.39303,47.16,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.225976,2.220446E-16,0,0,0.01254826,0,0,1.452632,1.38,3.679654,1.242,1.392548,0,1.392548,3.830273,63.83775,0.1245966,0.1910204,0.01003861,1.7,1.254548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.352262,53.50819,46.69882,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,41.67107,0,0,0,0.352262,0,0,0.8546607,0.8119277,2.287106,2.495293,1.16419,0,1.16419,4.93472,82.24516,0.124927,0.9298732,0.2818096,1.7,2.847555
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.5965031,59.98172,47.93478,0.1084972,0.1084972,0,0,0,0.1084972,549.7864,0,0,0,0.5965031,0.1142076,0.1084972,0,0,1.122916,3.543064,0.4822955,0,0.4822955,5.392265,89.87091,0.1248348,0.119347,0.4772025,0,4.139567
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.942245,71.77188,51.08001,0.903409,0.903409,0,-1,0,0.903409,104.2988,0,1.110223E-16,0,0.942245,0.9509569,0.903409,0,0,0.6406211,3.97713,0,0.008711874,-0.008711874,5.383082,89.71786,0.1248348,0.9937499,0.753796,0,4.919375
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.003231,76.64598,53.80095,0,0,0,-1,0,0,0,0.3529301,0,0,1.003231,0,0,0,0,0.6503009,3.968418,0.6503009,0,0.6503009,6.000012,100,0.1247106,0,0.8025848,0,4.971649
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.176663,85.11455,56.50345,0.3960833,0.3960833,0,-1,0,0.3960833,297.0747,0.7597334,0,0,1.176663,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1247106,0.4356916,0.9413306,0,5.730352
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.118116,86.53843,59.03993,0.9492246,0.9492246,0,-1,0,0.9492246,117.7926,0.1189321,0,0,1.118116,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1247106,1.044147,0.8944927,0,5.671805
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.949971,84.64471,61.63175,0.602832,0.602832,0,-1,0,0.602832,157.5847,0.3154111,0,0,0.949971,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1247106,0.6631151,0.7599769,0,5.50366
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.8001016,82.26929,63.24586,0.4039501,0.4039501,0,-1,0,0.4039501,198.0694,0.374891,0,0,0.8001016,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1247106,0.4443451,0.6400813,0,5.353791
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6436523,78.88271,63.97453,0.2436837,0.2436837,0,-1,0,0.2436837,264.1343,0.387143,0,0,0.6436523,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1247106,0.2680521,0.5149218,0,5.197341
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.5859297,78.2557,64.74931,0,0,0,-1,0,0,0,0.5859297,0,0,0.5859297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247106,0,0.4687438,0,5.139618
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.2895435,70.58225,64.27891,0.6580229,0.6580229,0,-1,0,0.6580229,44.00204,0,0,0,0.2895435,0.6926557,0.6580229,0,0,0,4.553689,0,0.4031122,-0.4031122,5.575094,92.91805,0.1247106,0.7238252,0.2316348,0,4.843233
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04471013,63.49783,62.57255,0.4818113,0.4818113,0,-1,0,0.4818113,9.279593,0,0,0,0.04471013,0.5071698,0.4818113,0,0,0.4479025,4.150577,0,0.4624597,-0.4624597,5.087619,84.79348,0.1247106,0.5299925,0.03576811,0,4.195287
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,61.22591,61.22591,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9617466,3.688117,0,0.2545692,-0.2545692,4.81928,80.32117,0.1247106,0.2660248,0,0,3.688117
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,59.19673,59.19673,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.244601,3.433548,0,0.8945882,-0.8945882,3.876301,64.60488,0.1247106,0.9348447,0,0,3.433548
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,57.01997,57.01997,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.238588,2.53896,0,0.414461,-0.414461,3.439421,57.32356,0.1247106,0.4331118,0,0,2.53896
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,54.78787,54.78787,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.6991,2.124499,0,0.1225642,-0.1225642,3.310226,55.17033,0.1247106,0.1280796,0,0,2.124499
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,53.18298,53.18298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.835283,2.001934,0,0,0,3.310226,55.17033,0.1247106,0,0,0,2.001934
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,51.98392,51.98392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.835283,2.001934,0,0,0,3.310226,55.17033,0.1247106,0,0,0,2.001934
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,50.69262,50.69262,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.835283,2.001934,0,0.03668814,-0.03668814,3.271554,54.52579,0.1247106,0.0383391,0,0,2.001934
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,49.73337,49.73337,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.876047,1.965246,0,0.05335078,-0.05335078,3.215317,53.58851,0.1247106,0.05575157,0,0,1.965246
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,48.82024,48.82024,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.935326,1.911896,0,0.01344495,-0.01344495,3.201145,53.35231,0.1247106,0.01404997,0,0,1.911896
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,47.96245,47.96245,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.950265,1.89845,0,0.1232776,-0.1232776,3.071199,51.18655,0.1247106,0.1288251,0,0,1.89845
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,47.34447,47.34447,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.08724,1.775173,0,0.1038494,-0.1038494,2.961732,49.3621,0.1247106,0.1085227,0,0,1.775173
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03890312,47.85696,47.13233,0,0,0,0,0,0,0,0,0,0,0.03890312,0,0,0,0,3.202628,1.671324,0.03890312,0,0.03890312,2.998639,49.97721,0.1247032,0,0.03112249,0,1.710227
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1481104,49.45881,46.67115,0.9995694,0.9995694,0,0,0,0.9995694,14.81742,0,0,0,0.1481104,1.052178,0.9995694,0,0,3.163725,1.706336,0,0.9040679,-0.9040679,2.045668,34.09439,0.1247032,1.099526,0.1184883,0,1.854447
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3523146,54.75602,47.88866,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,41.40799,1.110223E-16,0,0,0.3523146,0.4482496,0.4258371,0,0,4.168245,0.8022684,0,0.09593502,-0.09593502,1.944543,32.40899,0.1247032,0.9359208,0.2818516,1.7,1.154583
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4793415,60.70788,50.97855,0.7384681,0.7384681,0,-1,0,0.7384681,64.91026,0,0,0.05022325,0.4793415,0.7773349,0.7384681,0,0,4.274839,0.7063335,0,0.2979933,-0.2979933,1.630431,27.17379,0.1247032,0.8123149,0.3834732,0,1.185675
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.6177319,66.78413,53.69949,0.2615213,0.2615213,0,-1,0,0.2615213,236.2072,0,0,0,0.6177319,0.2752855,0.2615213,0,0,4.605943,0.4083401,0.3424464,0,0.3424464,1.955304,32.58833,0.124638,0.2876734,0.4941855,0,1.026072
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.7003124,71.71976,56.34665,0.3567966,0.3567966,0,-1,0,0.3567966,196.2777,0,0,0,0.7003124,0.3755754,0.3567966,0,0,4.263497,0.7165418,0.324737,0,0.324737,2.263376,37.72286,0.1245761,0.3924763,0.5602499,0,1.416854
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.7173682,75.02033,58.88313,0.5721319,0.5721319,0,-1,0,0.5721319,125.3851,0,0,0,0.7173682,0.6022441,0.5721319,0,0,3.93876,1.008805,0.1151241,0,0.1151241,2.372593,39.54313,0.1245542,0.6293451,0.5738946,0,1.726173
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7538869,78.89142,61.42883,0.6594081,0.6594081,0,-1,0,0.6594081,114.3278,0,0,0,0.7538869,0.6941138,0.6594081,0,0,3.823636,1.112417,0.05977318,0,0.05977318,2.429298,40.48823,0.1245429,0.7253489,0.6031095,0,1.866304
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.5573933,75.62965,63.03373,0.4840571,0.4840571,0,-1,0,0.4840571,115.1503,0,0,0,0.5573933,0.5095338,0.4840571,0,0,3.763863,1.166213,0.04785955,0,0.04785955,2.474702,41.24495,0.1245338,0.5324628,0.4459147,0,1.723606
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2332532,68.77415,63.76239,0.2035998,0.2035998,0,-1,0,0.2035998,114.5646,0,0,0,0.2332532,0.2143155,0.2035998,0,0,3.716003,1.209286,0.01893769,0,0.01893769,2.492668,41.54438,0.1245302,0.2239597,0.1866026,0,1.442539
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2602375,70.24392,64.59251,0.4688316,0.4688316,0,-1,0,0.4688316,55.50766,0,0,0,0.2602375,0.493507,0.4688316,0,0,3.697065,1.22633,0,0.2332695,-0.2332695,2.24678,37.44626,0.1245302,0.5157148,0.20819,0,1.486568
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1821415,68.07124,64.17744,0,0,0,-1,0,0,0,0,0,0,0.1821415,0,0,0,0,3.956254,0.9930606,0.1821415,0,0.1821415,2.419575,40.32617,0.1244955,0,0.1457132,0,1.175202
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03525475,63.1899,62.46186,0.477629,0.477629,0,-1,0,0.477629,7.3812,0,0,0,0.03525475,0.5027674,0.477629,0,0,3.774112,1.156988,0,0.4675126,-0.4675126,1.926773,32.11282,0.1244955,0.5253919,0.0282038,0,1.192243
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,61.06911,61.06911,0.5594718,0.5594718,0,-1,0,0.5594718,0,0,1.110223E-16,0,0,0.5889177,0.5594718,0,0,4.293571,0.6894754,0,0.5889177,-0.5889177,1.306,21.76662,0.1244955,0.615419,0,0,0.6894754
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,59.03993,59.03993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.947924,0.1005578,0,0,0,1.306,21.76662,0.1244955,0,0,0,0.1005578
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,56.91851,56.91851,0.1540456,0.09552988,0,-1,0,0.09552988,0,0,0.05851569,0.07392025,0,0.1005578,0.09552988,0,0,4.947924,0.1005578,0,0.1005578,-0.1005578,1.200002,20,0.1244955,0.1694501,0,0,0.1005578
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,54.68641,54.68641,0.1218245,0,0,-1,0,0,0,0,0.1218245,0.134007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244955,0.134007,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,53.09996,53.09996,0.219775,0,0,-1,0,0,0,0,0.219775,0.2417525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244955,0.2417525,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,51.91013,51.91013,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244955,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,50.63728,50.63728,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244955,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,49.67803,49.67803,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244955,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,48.79257,48.79257,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244955,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,47.93478,47.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1244955,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,47.28913,47.28913,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1247441,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.0264526,47.57804,47.08621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0264526,0,0,1.452632,1.38,3.679654,1.242,1.406453,0,1.406453,3.843463,64.05759,0.1249512,0,0.02116208,1.7,1.268453
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3272539,52.94584,46.64348,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,112.7624,0,0,0,0.3272539,0,0,1.409785,1.339295,2.273202,2.507807,1.666549,0,1.666549,5.424491,90.408,0.1252218,0.319237,0.2618031,1.7,2.835061
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.6009444,59.96888,47.83332,0,0,0,0,0,0,0,0,0,0,0.6009444,0,0,0,0,0.6066526,4.007702,0.6009444,0,0.6009444,5.994597,99.90974,0.1251079,0,0.4807555,0,4.608646
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.7158759,65.97156,50.89554,0.4265065,0.4265065,0,-1,0,0.4265065,167.8464,0.2612135,0,0,0.7158759,0.4489542,0.4265065,0,0,0.005708163,4.548552,0.005708163,0,0.005708163,6.000012,100,0.1251068,0.4691571,0.5727007,0,5.264428
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.9738987,75.53519,53.54269,0.2247696,0.2247696,0,-1,0,0.2247696,433.2876,0.7372991,0,0,0.9738987,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1251068,0.2472465,0.779119,0,5.527587
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.12295,83.05398,56.18985,0.6937476,0.6937476,0,-1,0,0.6937476,161.8673,0.3926896,0,0,1.12295,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1251068,0.7631224,0.8983603,0,5.676639
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.9405909,80.85458,58.73555,0.9967396,0.9967396,0,-1,0,0.9967396,94.36677,0,0,0,0.9405909,1.0492,0.9967396,0,0,0,4.553689,0,0.1086087,-0.1086087,5.885529,98.09194,0.1251068,1.096414,0.7524728,0,5.49428
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.068951,87.83817,61.27203,1.313772,1.313772,0,-1,0,1.313772,81.36501,0,0,0.06514911,1.068951,1.382918,1.313772,0,0,0.1206763,4.44508,0,0.3139671,-0.3139671,5.554578,92.57612,0.1251068,1.445149,0.8551605,0,5.514031
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.8357635,82.83669,62.87693,0.3544031,0.3544031,0,-1,0,0.3544031,235.8229,0,0,0,0.8357635,0.3730559,0.3544031,0,0,0.4695286,4.131113,0.4627076,0,0.4627076,5.993541,99.89215,0.1250192,0.3898434,0.6686108,0,4.966877
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6381392,78.32303,63.60559,0.6927476,0.6927476,0,-1,0,0.6927476,92.11713,1.110223E-16,0,0,0.6381392,0.729208,0.6927476,0,0,0.006821026,4.54755,0,0.09106878,-0.09106878,5.897546,98.29224,0.1250192,0.7620224,0.5105114,0,5.185689
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3568398,72.3026,64.43571,0.03392516,0.03392516,0,-1,0,0.03392516,1051.844,0.2131206,0,0,0.3568398,0.0357107,0.03392516,0,0,0.1080086,4.456481,0.1080086,0,0.1080086,6.000012,100,0.1249987,0.03731768,0.2854719,0,4.813321
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2130046,68.59131,64.02065,0.5630051,0.5630051,0,-1,0,0.5630051,37.83352,0,0,0,0.2130046,0.5926369,0.5630051,0,0,0,4.553689,0,0.3796323,-0.3796323,5.599844,93.33055,0.1249987,0.6193056,0.1704037,0,4.766694
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04469059,63.23748,62.31429,0.6282872,0.6282872,0,-1,0,0.6282872,7.113083,0,1.110223E-16,0,0.04469059,0.6613549,0.6282872,0,0,0.4218137,4.174057,0,0.6166644,-0.6166644,4.949823,82.49689,0.1249987,0.6911159,0.03575247,0,4.218747
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,60.91231,60.91231,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.106996,3.557392,0,0.2198348,-0.2198348,4.718097,78.63479,0.1249987,0.2297274,0,0,3.557392
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,58.88313,58.88313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.351257,3.337558,0,0,0,4.718097,78.63479,0.1249987,0,0,0,3.337558
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,56.76171,56.76171,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.351257,3.337558,0,0.08872141,-0.08872141,4.624576,77.07612,0.1249987,0.09271387,0,0,3.337558
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,54.58495,54.58495,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.449836,3.248836,0,0.04527057,-0.04527057,4.576857,76.2808,0.1249987,0.04730775,0,0,3.248836
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,53.02618,53.02618,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.500137,3.203566,0,0.06358101,-0.06358101,4.509837,75.1638,0.1249987,0.06644215,0,0,3.203566
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,51.85479,51.85479,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.570783,3.139984,0,0.1529873,-0.1529873,4.348574,72.47609,0.1249987,0.1598717,0,0,3.139984
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,50.58194,50.58194,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.740769,2.986997,0,0.1702472,-0.1702472,4.169117,69.48515,0.1249987,0.1779084,0,0,2.986997
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,49.62269,49.62269,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.929932,2.81675,0,0.09136122,-0.09136122,4.072814,67.8801,0.1249987,0.09547248,0,0,2.81675
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,48.74645,48.74645,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.031445,2.725389,0,0.1369583,-0.1369583,3.928448,65.474,0.1249987,0.1431215,0,0,2.725389
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,47.88866,47.88866,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.183621,2.58843,0,0.05562001,-0.05562001,3.869819,64.49686,0.1249987,0.05812291,0,0,2.58843
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,47.26146,47.26146,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.245421,2.53281,0,0.23043,-0.23043,3.626925,60.44862,0.1249987,0.2407994,0,0,2.53281
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02888536,47.5679,47.03087,0.1519572,0.1519572,0,0,0,0.1519572,19.00888,0,0,0,0.02888536,0.1599549,0.1519572,0,0,2.501454,2.30238,0,0.1310695,-0.1310695,3.488765,58.14597,0.1249987,0.1671529,0.02310829,0,2.331266
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1093028,48.63437,46.58814,0.2618986,0.2618986,0,0,0,0.2618986,41.73477,0,5.551115E-17,0,0.1093028,0.2756827,0.2618986,0,0,2.647087,2.171311,0,0.16638,-0.16638,3.313385,55.22297,0.1249987,0.2880885,0.08744223,0,2.280614
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2578877,52.74714,47.7872,1.587463,1.587463,0.425,0,0.172125,1.587463,16.24527,0,0,0,0.2578877,1.223645,1.162463,0,0,2.831954,2.004931,0,0.9657577,-0.9657577,2.295387,38.25637,0.1249987,1.746209,0.2063101,1.7,2.262819
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.4975679,60.90728,50.79408,1.013499,1.013499,0,-1,0,1.013499,49.09407,0,0,0.03309643,0.4975679,1.066841,1.013499,0,0,3.905018,1.039173,0,0.5692731,-0.5692731,1.695321,28.25529,0.1249987,1.114849,0.3980543,0,1.536741
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.5930488,65.86587,53.38589,1.170706,1.009801,0,-1,0,1.009801,58.72925,0,0.1609047,0.7286925,0.5930488,1.062949,1.009801,0,0,4.537543,0.4699001,0,0.4699001,-0.4699001,1.200002,20,0.1249987,1.287777,0.4744391,0,1.062949
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4800513,66.15598,56.03305,0.3673666,0.3673666,0,-1,0,0.3673666,130.6737,0,0,0.3128935,0.4800513,0.3867016,0.3673666,0,0,5.059654,0,0.0933497,0,0.0933497,1.288562,21.47598,0.1249811,0.4041032,0.3840411,0,0.4800513
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.9126452,79.87967,58.57875,0.9955844,0.9468269,0,-1,0,0.9468269,96.38986,0,0.04875747,0.8419263,0.9126452,0.9966599,0.9468269,0,0,4.966305,0.08401472,0,0.08401472,-0.08401472,1.200002,20,0.1249811,1.095143,0.7301162,0,0.9966599
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7630149,78.77329,61.11523,0.3345869,0.3345869,0,-1,0,0.3345869,228.0468,0,0,0.2230728,0.7630149,0.3521968,0.3345869,0,0,5.059654,0,0.4108182,0,0.4108182,1.589739,26.49559,0.1249034,0.3680456,0.6104119,0,0.7630149
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.8220394,82.27529,62.72935,1.136043,1.132187,0,-1,0,1.132187,72.60633,0,0.003856159,0.7422104,0.8220394,1.191776,1.132187,0,0,4.648836,0.3697363,0,0.3697363,-0.3697363,1.200002,20,0.1249034,1.249647,0.6576315,0,1.191776
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.356716,71.25259,63.44878,0.7016387,0.3388802,0,-1,0,0.3388802,105.2632,0,0.3627585,0.7040265,0.356716,0.356716,0.3388802,0,0,5.059654,0,0,0,0,1.200002,20,0.1249034,0.7718026,0.2853728,0,0.356716
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2902758,70.59896,64.27891,0.6153206,0.275762,0,-1,0,0.275762,105.2632,0,0.3395587,0.6217003,0.2902758,0.2902758,0.275762,0,0,5.059654,0,0,0,0,1.200002,20,0.1249034,0.6768527,0.2322206,0,0.2902758
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.1831205,67.77012,63.86385,0.981975,0.1739645,0,-1,0,0.1739645,105.2632,0,0.8080105,1.04538,0.1831205,0.1831205,0.1739645,0,0,5.059654,0,0,0,0,1.200002,20,0.1249034,1.080172,0.1464964,0,0.1831205
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04695848,63.12678,62.15749,0.7916459,0.04461055,0,-1,0,0.04461055,105.2632,0,0.7470354,0.8618884,0.04695848,0.04695848,0.04461055,0,0,5.059654,0,0,0,0,1.200002,20,0.1249034,0.8708105,0.03756678,0,0.04695848
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,60.70017,60.70017,1.645656,0,0,-1,0,0,0,0,1.645656,1.810222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249034,1.810222,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,58.68021,58.68021,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249034,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,56.60491,56.60491,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249034,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,54.47427,54.47427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249034,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,52.92472,52.92472,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249034,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,51.75333,51.75333,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249034,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,50.50815,50.50815,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249034,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,49.5489,49.5489,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1249034,0.1139512,0,0,0
