Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7764074,78.11726,60.23899,0.08838701,0.08838701,0,-1,0,0.08838701,878.4181,0.6833684,0,0,0.7764074,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.12605,0.0972257,0.6211259,0,5.330096
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4244954,70.34019,61.11523,0,0,0,-1,0,0,0,0.4244954,0,0,0.4244954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.12605,0,0.3395963,0,4.978184
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2848967,66.62654,60.59871,0.5589428,0.5589428,0,-1,0,0.5589428,50.97065,0,0,0,0.2848967,0.5883608,0.5589428,0,0,0,4.553689,0,0.3034641,-0.3034641,5.680133,94.66869,0.12605,0.6148371,0.2279174,0,4.838586
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04357017,59.65966,58.78167,0,0,0,-1,0,0,0,0,0,0,0.04357017,0,0,0,0,0.3371823,4.250225,0.04357017,0,0.04357017,5.721467,95.3576,0.1260425,0,0.03485614,0,4.293795
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,57.17677,57.17677,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2936121,4.289438,0,0.8822563,-0.8822563,4.791487,79.85796,0.1260425,0.9219579,0,0,4.289438
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,55.30439,55.30439,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.273897,3.407182,0,0.02425804,-0.02425804,4.765917,79.43179,0.1260425,0.02534965,0,0,3.407182
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.30085,3.382924,0,0,0,4.765917,79.43179,0.1260425,0,0,0,3.382924
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,51.75333,51.75333,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.30085,3.382924,0,0.04134474,-0.04134474,4.722336,78.70544,0.1260425,0.04320526,0,0,3.382924
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,50.53582,50.53582,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.346789,3.341579,0,0.09064007,-0.09064007,4.626793,77.11306,0.1260425,0.09471887,0,0,3.341579
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,49.5489,49.5489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.4475,3.250939,0,0,0,4.626793,77.11306,0.1260425,0,0,0,3.250939
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,48.43285,48.43285,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.4475,3.250939,0,0.1507961,-0.1507961,4.46784,74.46385,0.1260425,0.1575819,0,0,3.250939
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,47.67652,47.67652,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.615051,3.100143,0,0.02196019,-0.02196019,4.444692,74.07805,0.1260425,0.0229484,0,0,3.100143
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,46.90174,46.90174,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.639452,3.078183,0,0.02468883,-0.02468883,4.418667,73.64431,0.1260425,0.02579983,0,0,3.078183
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,46.25609,46.25609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.666883,3.053494,0,0,0,4.418667,73.64431,0.1260425,0,0,0,3.053494
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,45.65656,45.65656,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.666883,3.053494,0,0.1228067,-0.1228067,4.289218,71.48682,0.1260425,0.128333,0,0,3.053494
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01556434,45.71191,45.42597,0,0,0,0,0,0,0,0,0,0,0.01556434,0,0,0,0,1.803335,2.930687,0.01556434,0,0.01556434,4.303983,71.73291,0.1260398,0,0.01245147,0,2.946251
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1160723,47.16327,45.01091,0.1711732,0.1711732,0,0,0,0.1711732,67.80984,0,0,0,0.1160723,0.1801824,0.1711732,0,0,1.787771,2.944695,0,0.06411006,-0.06411006,4.236405,70.60661,0.1260398,0.1882906,0.09285785,0,3.060767
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09905881,47.81479,45.97016,0.2927098,0.2927098,0,0,0,0.2927098,33.84199,0,0,0,0.09905881,0.3081156,0.2927098,0,0,1.859004,2.880585,0,0.2090568,-0.2090568,4.01604,66.93387,0.1260398,0.3219808,0.07924705,0,2.979644
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1688254,51.6848,48.46052,0.2127104,0.2127104,0,-1,0,0.2127104,79.36869,0,2.775558E-17,0,0.1688254,0.2239056,0.2127104,0,0,2.09129,2.671528,0,0.05508021,-0.05508021,3.957981,65.96621,0.1260398,0.2339814,0.1350603,0,2.840353
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1616836,53.82462,50.69262,0.7693099,0.7693099,0,-1,0,0.7693099,21.0167,0,0,0,0.1616836,0.8097998,0.7693099,0,0,2.15249,2.616448,0,0.6481163,-0.6481163,3.274806,54.57999,0.1260398,0.8462409,0.1293469,0,2.778131
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1628967,56.1765,52.97084,1.543018,1.38,0,-1,0,1.38,11.80411,2.220446E-16,0.1630175,0.3173193,0.1628967,1.452632,1.38,0,0,2.872619,1.968332,0,1.289735,-1.289735,1.915306,31.92171,0.1260398,1.697319,0.1303174,0,2.131228
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4297097,64.24402,55.30439,0.1346089,0.1346089,0,-1,0,0.1346089,319.2282,0,0,0,0.4297097,0.1416936,0.1346089,0,0,4.305658,0.6785967,0.2880161,0,0.2880161,2.188542,36.47563,0.1259905,0.1480698,0.3437677,0,1.108306
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3772546,65.6182,57.69329,0.7693416,0.7693416,0,-1,0,0.7693416,49.03603,0,1.110223E-16,0,0.3772546,0.8098333,0.7693416,0,0,4.017642,0.9378112,0,0.4325787,-0.4325787,1.732564,28.87601,0.1259905,0.8462758,0.3018037,0,1.315066
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2422744,64.23672,59.19673,0.5657531,0.5657531,0,-1,0,0.5657531,42.82335,0,0,0.09632537,0.2422744,0.5955296,0.5657531,0,0,4.498285,0.5052325,0,0.3532552,-0.3532552,1.360201,22.66996,0.1259905,0.6223284,0.1938195,0,0.7475069
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1689854,63.4774,59.98073,0.6823561,0.3049146,0,-1,0,0.3049146,55.42056,0,0.3774415,0.574106,0.1689854,0.3209627,0.3049146,0,0,4.89079,0.1519773,0,0.1519773,-0.1519773,1.200002,20,0.1259905,0.7505916,0.1351883,0,0.3209627
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01175096,61.09612,60.85697,0.6888997,0.01116342,0,-1,0,0.01116342,105.2632,0,0.6777363,0.755557,0.01175096,0.01175096,0.01116342,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,0.7577897,0.00940077,0,0.01175096
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05697214,61.50321,60.34045,0.2005586,0.05412353,0,-1,0,0.05412353,105.2632,0,0.146435,0.2097897,0.05697214,0.05697214,0.05412353,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,0.2206144,0.04557771,0,0.05697214
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02765424,59.07846,58.52341,0.3746206,0.02627153,0,-1,0,0.02627153,105.2632,0,0.348349,0.4068283,0.02765424,0.02765424,0.02627153,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,0.4120826,0.02212339,0,0.02765424
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,55.10147,55.10147,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,53.33055,53.33055,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,51.56886,51.56886,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,50.35135,50.35135,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,49.3921,49.3921,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,48.27605,48.27605,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,47.51972,47.51972,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,46.77261,46.77261,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,46.12696,46.12696,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1259905,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,45.5551,45.5551,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1262758,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03304124,45.95089,45.34296,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,17.30265,2.220446E-16,0,0,0.03304124,0,0,1.452632,1.38,3.679654,1.242,1.413041,0,1.413041,3.849714,64.16177,0.1265347,0.2100566,0.02643299,1.7,1.275041
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07236868,46.23418,44.90023,1.066927,1.066927,1.7,0,0.5202,1.066927,6.782908,0,0,0,0.07236868,0,0,0.6330729,0.6014193,2.266613,2.513737,0.673788,0,0.673788,4.488925,74.81527,0.1267074,1.17362,0.05789495,1.7,2.586106
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.0984501,47.6913,45.85948,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0984501,0,0,1.452632,1.38,1.592825,3.120146,1.47845,0,1.47845,5.891506,98.19157,0.1268754,0,0.07876008,1.7,3.218596
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1964528,52.09344,48.33139,1.118338,1.118338,0,-1,0,1.118338,17.5665,0,0,0,0.1964528,1.177198,1.118338,0,0,0.1143751,4.450751,0,0.9807448,-0.9807448,4.85771,80.96168,0.1268754,1.230172,0.1571622,0,4.647204
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.3981698,58.49575,50.53582,0.6209035,0.6209035,0,-1,0,0.6209035,64.12749,0,0,0,0.3981698,0.6535826,0.6209035,0,0,1.204092,3.470006,0,0.2554128,-0.2554128,4.588482,76.47454,0.1268754,0.6829938,0.3185358,0,3.868176
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4613713,62.28136,52.81403,0.2956247,0.2956247,0,-1,0,0.2956247,156.0665,0,0,0,0.4613713,0.3111839,0.2956247,0,0,1.487884,3.214594,0.1501874,0,0.1501874,4.730962,78.84921,0.1268496,0.3251872,0.369097,0,3.675965
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2845033,60.93115,55.14759,0.7060085,0.7060085,0,-1,0,0.7060085,40.29744,0,0,0,0.2845033,0.7431669,0.7060085,0,0,1.337696,3.349762,0,0.4586636,-0.4586636,4.247488,70.79133,0.1268496,0.7766094,0.2276027,0,3.634266
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1603249,60.73594,57.48115,0.8928447,0.8928447,0,-1,0,0.8928447,17.95664,0,1.110223E-16,0,0.1603249,0.9398366,0.8928447,0,0,1.847322,2.891099,0,0.7795117,-0.7795117,3.425811,57.09673,0.1268496,0.9821292,0.1282599,0,3.051424
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3667747,66.76148,58.99381,0.4375789,0.4375789,0,-1,0,0.4375789,83.81911,0,0,0,0.3667747,0.4606094,0.4375789,0,0,2.713446,2.111587,0,0.09383466,-0.09383466,3.3269,55.44823,0.1268496,0.4813368,0.2934198,0,2.478362
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3773403,67.82083,59.76859,1.393222,1.38,0,-1,0,1.38,27.3435,2.220446E-16,0.01322226,0.1525445,0.3773403,1.452632,1.38,0,0,2.817707,2.017752,0,1.075291,-1.075291,2.193444,36.55732,0.1268496,1.532544,0.3018722,0,2.395093
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4143197,69.61027,60.65405,0.801742,0.801742,0,-1,0,0.801742,51.67743,0,1.110223E-16,0,0.4143197,0.8439389,0.801742,0,0,4.012475,0.9424611,0,0.4296192,-0.4296192,1.740585,29.0097,0.1268496,0.8819161,0.3314557,0,1.356781
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.187677,64.02676,60.12831,0.3641866,0.3641866,0,-1,0,0.3641866,51.53318,0,5.551115E-17,0,0.187677,0.3833543,0.3641866,0,0,4.48983,0.5128419,0,0.1956774,-0.1956774,1.534323,25.572,0.1268496,0.4006053,0.1501416,0,0.7005189
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05111,59.33894,58.31127,0,0,0,-1,0,0,0,0,0,0,0.05111,0,0,0,0,4.707249,0.3171645,0.05111,0,0.05111,1.58281,26.38012,0.1268409,0,0.040888,0,0.3682745
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,56.76171,56.76171,0.8472016,0.3450054,0,-1,0,0.3450054,0,0,0.5021963,0.5869164,0,0.3631635,0.3450054,0,0,4.656139,0.3631635,0,0.3631635,-0.3631635,1.200002,20,0.1268409,0.9319218,0,0,0.3631635
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,54.94467,54.94467,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268409,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,53.18298,53.18298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268409,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,51.41206,51.41206,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268409,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,50.22222,50.22222,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268409,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,49.26297,49.26297,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268409,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,48.14692,48.14692,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268409,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,47.41826,47.41826,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268409,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,46.64348,46.64348,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268409,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,46.01628,46.01628,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268409,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,45.44442,45.44442,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1270894,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02807915,45.7575,45.2415,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,30.13913,2.220446E-16,0,0,0.02807915,0,0,1.452632,1.38,3.679654,1.242,1.408079,0,1.408079,3.845006,64.08331,0.127306,0.1024816,0.02246332,1.7,1.270079
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2609359,49.7183,44.79877,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,83.8364,0,0,0,0.2609359,0,0,1.388756,1.319318,2.271575,2.509271,1.580254,0,1.580254,5.344167,89.06927,0.127555,0.3423685,0.2087487,1.7,2.770207
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6460307,58.69019,45.75802,0.4693872,0.4693872,0,0,0,0.4693872,137.6328,0,0,0,0.6460307,0.4940917,0.4693872,0,0,0.6913213,3.9315,0.1519389,0,0.1519389,5.488309,91.47163,0.127529,0.5163259,0.5168245,0,4.57753
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7420873,63.56733,48.20226,0.395827,0.395827,0,-1,0,0.395827,187.4777,0,0,0,0.7420873,0.41666,0.395827,0,0,0.5393823,4.068245,0.3254273,0,0.3254273,5.797036,96.61708,0.1274733,0.4354097,0.5936698,0,4.810332
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9986846,72.41411,50.37902,0.6804487,0.6804487,0,-1,0,0.6804487,146.7686,0.06846787,0,0,0.9986846,0.7162617,0.6804487,0,0,0.2139551,4.361129,0.2139551,0,0.2139551,6.000012,100,0.1274368,0.7484935,0.7989477,0,5.359814
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9531817,73.92467,52.65723,0.4237189,0.4237189,0,-1,0,0.4237189,224.9562,0.5071619,0,0,0.9531817,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1274368,0.4660908,0.7625454,0,5.506871
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.784453,72.22942,54.94467,0,0,0,-1,0,0,0,0.784453,0,0,0.784453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274368,0,0.6275624,0,5.338142
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7478326,73.96947,57.27823,0.3096816,0.3096816,0,-1,0,0.3096816,241.4844,0.421852,0,0,0.7478326,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1274368,0.3406497,0.5982661,0,5.301522
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8465493,78.36768,58.83701,0.4631884,0.4631884,0,-1,0,0.4631884,182.7657,0.3589826,0,0,0.8465493,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1274368,0.5095072,0.6772394,0,5.400238
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5781158,72.30149,59.55645,0,0,0,-1,0,0,0,0.5781158,0,0,0.5781158,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1274368,0,0.4624926,0,5.131805
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5388529,72.32327,60.44191,0.3595324,0.3595324,0,-1,0,0.3595324,149.876,0.1603977,0,0,0.5388529,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1274368,0.3954857,0.4310823,0,5.092542
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2677709,65.60522,59.98073,0.1053939,0.1053939,0,-1,0,0.1053939,254.0668,0.15683,0,0,0.2677709,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1274368,0.1159333,0.2142168,0,4.82146
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05960823,59.36243,58.16369,0.3366441,0.3366441,0,-1,0,0.3366441,17.7066,0,0,0,0.05960823,0.3543622,0.3366441,0,0,0,4.553689,0,0.294754,-0.294754,5.689314,94.82171,0.1274368,0.3703085,0.04768658,0,4.613297
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,56.54957,56.54957,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3275044,4.258935,0,0.55391,-0.55391,5.105442,85.09052,0.1274368,0.5788359,0,0,4.258935
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,54.73253,54.73253,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.94296,3.705025,0,0.7525573,-0.7525573,4.312177,71.86947,0.1274368,0.7864224,0,0,3.705025
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,52.97084,52.97084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.779135,2.952468,0,0,0,4.312177,71.86947,0.1274368,0,0,0,2.952468
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,51.2368,51.2368,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.779135,2.952468,0,0.1701946,-0.1701946,4.132776,68.87946,0.1274368,0.1778533,0,0,2.952468
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,50.06542,50.06542,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.96824,2.782273,0,0.01464923,-0.01464923,4.117334,68.6221,0.1274368,0.01530845,0,0,2.782273
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,49.10617,49.10617,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.984517,2.767624,0,0.02019609,-0.02019609,4.096045,68.26729,0.1274368,0.02110491,0,0,2.767624
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,48.01779,48.01779,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.006957,2.747428,0,0.1861863,-0.1861863,3.899788,64.99634,0.1274368,0.1945646,0,0,2.747428
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,47.26146,47.26146,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.21383,2.561242,0,0.08511414,-0.08511414,3.81007,63.50104,0.1274368,0.08894428,0,0,2.561242
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,46.51435,46.51435,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.308402,2.476127,0,0.1712379,-0.1712379,3.629569,60.4927,0.1274368,0.1789436,0,0,2.476127
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,45.88715,45.88715,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.498666,2.304889,0,0.02599993,-0.02599993,3.602163,60.03593,0.1274368,0.02716992,0,0,2.304889
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,45.34296,45.34296,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.527555,2.27889,0,0.1327545,-0.1327545,3.462227,57.70367,0.1274368,0.1387285,0,0,2.27889
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03206396,45.70138,45.11237,0.2378469,0.2378469,0,0,0,0.2378469,13.48093,0,2.775558E-17,0,0.03206396,0.2503652,0.2378469,0,0,2.67506,2.146135,0,0.2183012,-0.2183012,3.232118,53.86852,0.1274368,0.2616316,0.02565117,0,2.178199
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1888603,48.2235,44.69731,0.7719669,0.7719669,0,0,0,0.7719669,24.46482,0,0,0,0.1888603,0.8125967,0.7719669,0,0,2.917617,1.927834,0,0.6237364,-0.6237364,2.574642,42.91061,0.1274368,0.8491636,0.1510882,0,2.116694
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4294714,53.95554,45.62889,0.7368442,0.7368442,0,0,0,0.7368442,58.28524,0,1.110223E-16,0,0.4294714,0.7756255,0.7368442,0,0,3.610657,1.304097,0,0.346154,-0.346154,2.209764,36.82932,0.1274368,0.8105286,0.3435771,0,1.733569
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8566086,66.10198,48.04546,0,0,0,-1,0,0,0,0,0,0,0.8566086,0,0,0,0,3.995273,0.9579434,0.8566086,0,0.8566086,3.022414,50.37346,0.1272906,0,0.6852869,0,1.814552
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9765071,71.64683,50.22222,0,0,0,-1,0,0,0,0,0,0,0.9765071,0,0,0,0,3.138664,1.728891,0.9765071,0,0.9765071,3.94881,65.81336,0.1271243,0,0.7812057,0,2.705398
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9907084,74.71764,52.48199,0.9088188,0.9088188,0,-1,0,0.9088188,109.0105,0,0,0,0.9907084,0.9566514,0.9088188,0,0,2.162157,2.607748,0.03405692,0,0.03405692,3.981119,66.35184,0.1271185,0.9997007,0.7925667,0,3.598456
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9986131,77.7121,54.78787,0.431441,0.431441,0,-1,0,0.431441,231.4599,0,0,0,0.9986131,0.4541484,0.431441,0,0,2.1281,2.638399,0.5444646,0,0.5444646,4.497643,74.96057,0.1270261,0.4745851,0.7988905,0,3.637012
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.607434,70.32001,57.12143,0.9820924,0.9820924,0,-1,0,0.9820924,61.85101,0,1.110223E-16,0,0.607434,1.033782,0.9820924,0,0,1.583636,3.128417,0,0.4263474,-0.4263474,4.048234,67.47043,0.1270261,1.080302,0.4859473,0,3.735851
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6655316,73.41859,58.62487,0.3224286,0.3224286,0,-1,0,0.3224286,206.412,0,0,0,0.6655316,0.3393986,0.3224286,0,0,2.057355,2.70207,0.326133,0,0.326133,4.357631,72.62703,0.1269707,0.3546715,0.5324252,0,3.367601
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5179787,70.63417,59.35353,0,0,0,-1,0,0,0,0,0,0,0.5179787,0,0,0,0,1.731222,2.995589,0.5179787,0,0.5179787,4.849029,80.81698,0.1268829,0,0.414383,0,3.513568
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3688593,68.12762,60.23899,0.9849169,0.9849169,0,-1,0,0.9849169,37.45081,0,1.110223E-16,0,0.3688593,1.036755,0.9849169,0,0,1.213243,3.46177,0,0.6678953,-0.6678953,4.145005,69.08327,0.1268829,1.083409,0.2950874,0,3.830629
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1253015,62.34084,59.76859,0.7283911,0.7283911,0,-1,0,0.7283911,17.2025,0,1.110223E-16,0,0.1253015,0.7667274,0.7283911,0,0,1.955349,2.793875,0,0.641426,-0.641426,3.468883,57.81459,0.1268829,0.8012302,0.1002412,0,2.919176
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04223006,58.79753,57.95155,0.4613927,0.4613927,0,-1,0,0.4613927,9.152736,0,5.551115E-17,0,0.04223006,0.4856766,0.4613927,0,0,2.668045,2.152449,0,0.4434465,-0.4434465,3.001449,50.02405,0.1268829,0.507532,0.03378405,0,2.194679
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,56.34665,56.34665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.160763,1.709002,0,0,0,3.001449,50.02405,0.1268829,0,0,0,1.709002
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,54.52961,54.52961,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.160763,1.709002,0,0.3414772,-0.3414772,2.6415,44.02492,0.1268829,0.3568437,0,0,1.709002
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,52.78637,52.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.540182,1.367525,0,0,0,2.6415,44.02492,0.1268829,0,0,0,1.367525
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,51.08001,51.08001,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.540182,1.367525,0,0.2044852,-0.2044852,2.425954,40.43249,0.1268829,0.213687,0,0,1.367525
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.767388,1.16304,0,0,0,2.425954,40.43249,0.1268829,0,0,0,1.16304
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,48.97704,48.97704,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,3.767388,1.16304,0,0.09335871,-0.09335871,2.327545,38.79234,0.1268829,0.09755985,0,0,1.16304
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,47.91633,47.91633,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,3.87112,1.069681,0,0.09909391,-0.09909391,2.223091,37.05145,0.1268829,0.1035531,0,0,1.069681
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,47.16,47.16,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.981224,0.9705872,0,0.1575869,-0.1575869,2.05698,34.28293,0.1268829,0.1646783,0,0,0.9705872
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,46.41289,46.41289,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.156321,0.8130003,0,0.2536991,-0.2536991,1.789558,29.8259,0.1268829,0.2651155,0,0,0.8130003
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,45.78569,45.78569,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.438209,0.5593013,0,0.03798828,-0.03798828,1.749515,29.15852,0.1268829,0.03969775,0,0,0.5593013
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,45.2415,45.2415,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.480418,0.521313,0,0.08013467,-0.08013467,1.665045,27.7507,0.1268829,0.08374073,0,0,0.521313
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01536688,45.29246,45.01091,0,0,0,0,0,0,0,0,0,0,0.01536688,0,0,0,0,4.569456,0.4411783,0.01536688,0,0.01536688,1.679623,27.99367,0.1268803,0,0.0122935,0,0.4565452
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3443125,51.14845,44.59585,0.7582036,0.7582036,0.425,0,0.172125,0.7582036,45.41161,5.551115E-17,0,0,0.3443125,0.3507406,0.3332036,0,0,4.55409,0.4550085,0,0.006428175,-0.006428175,1.672848,27.88074,0.1268803,0.834024,0.27545,1.7,0.799321
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.6978475,59.5825,45.52743,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,171.1258,0,0,0,0.6978475,0,0,1.292202,1.227592,4.561232,0.4485804,1.92544,0,1.92544,3.49948,58.32455,0.12707,0.4485776,0.558278,1.7,1.146428
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7055214,62.40621,47.91633,0.4458244,0.4458244,0,-1,0,0.4458244,158.251,0,0,0,0.7055214,0.4692889,0.4458244,0,0,2.635792,2.181476,0.2362326,0,0.2362326,3.72359,62.05971,0.12703,0.4904068,0.5644171,0,2.886997
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7510825,65.87166,50.06542,0,0,0,-1,0,0,0,0,0,0,0.7510825,0,0,0,0,2.39956,2.394085,0.7510825,0,0.7510825,4.436129,73.93534,0.1269032,0,0.6008661,0,3.145168
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.021453,75.36153,52.32518,0.5266382,0.5266382,0,-1,0,0.5266382,193.9572,0,0,0,1.021453,0.554356,0.5266382,0,0,1.648477,3.07006,0.4670967,0,0.4670967,4.879256,81.32077,0.1268244,0.579302,0.8171622,0,4.091512
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.071408,79.52283,54.58495,0,0,0,-1,0,0,0,0,0,0,1.071408,0,0,0,0,1.18138,3.490447,1.071408,0,1.071408,5.895683,98.26118,0.1266441,0,0.8571264,0,4.561855
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8846833,77.13932,56.91851,1.435258,1.38,0,-1,0,1.38,64.10748,2.220446E-16,0.05525818,0.198784,0.8846833,1.452632,1.38,0,0,0.1099723,4.454714,0,0.5679483,-0.5679483,5.297013,88.28337,0.1266441,1.578784,0.7077466,0,5.339397
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.644173,72.66093,58.42195,1.021583,1.021583,0,-1,0,1.021583,63.05633,0,2.220446E-16,0,0.644173,1.075351,1.021583,0,0,0.741026,3.886765,0,0.4311779,-0.4311779,4.842512,80.70837,0.1266441,1.123742,0.5153384,0,4.530939
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.6178025,72.82304,59.15061,0.5584776,0.5584776,0,-1,0,0.5584776,110.6226,0,0,0,0.6178025,0.5878711,0.5584776,0,0,1.220113,3.455588,0.02993141,0,0.02993141,4.870907,81.18162,0.1266391,0.6143253,0.494242,0,4.07339
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4715743,70.26965,60.02685,0,0,0,-1,0,0,0,0,0,0,0.4715743,0,0,0,0,1.190181,3.482526,0.4715743,0,0.4715743,5.318282,88.63785,0.1265599,0,0.3772595,0,3.9541
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2698804,65.20938,59.55645,0.4933532,0.4933532,0,-1,0,0.4933532,54.70328,0,5.551115E-17,0,0.2698804,0.5193191,0.4933532,0,0,0.7186068,3.906943,0,0.2494388,-0.2494388,5.05535,84.25567,0.1265599,0.5426885,0.2159043,0,4.176823
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06153964,58.98299,57.74863,0.7009362,0.7009362,0,-1,0,0.7009362,8.779635,0,0,0,0.06153964,0.7378276,0.7009362,0,0,0.995761,3.657504,0,0.6762879,-0.6762879,4.34248,72.37452,0.1265599,0.7710298,0.04923171,0,3.719044
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,56.13451,56.13451,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.747192,2.981216,0,0.3396335,-0.3396335,3.984475,66.40778,0.1265599,0.354917,0,0,2.981216
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,54.31747,54.31747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124563,2.641582,0,0,0,3.984475,66.40778,0.1265599,0,0,0,2.641582
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,52.58345,52.58345,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.124563,2.641582,0,0.2528783,-0.2528783,3.717918,61.96517,0.1265599,0.2642578,0,0,2.641582
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,50.89554,50.89554,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.405539,2.388704,0,0.1445938,-0.1445938,3.565502,59.42492,0.1265599,0.1511005,0,0,2.388704
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,49.80716,49.80716,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.566198,2.24411,0,0.1096813,-0.1096813,3.449888,57.49802,0.1265599,0.1146169,0,0,2.24411
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,48.84791,48.84791,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.688066,2.134429,0,0.06732383,-0.06732383,3.378923,56.31527,0.1265599,0.0703534,0,0,2.134429
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,47.7872,47.7872,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.762871,2.067105,0,0.1619481,-0.1619481,3.208215,53.47013,0.1265599,0.1692358,0,0,2.067105
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,47.05854,47.05854,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.942813,1.905157,0,0.004616051,-0.004616051,3.203349,53.38904,0.1265599,0.004823774,0,0,1.905157
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,46.30221,46.30221,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.947942,1.900541,0,0.01300878,-0.01300878,3.189636,53.1605,0.1265599,0.01359418,0,0,1.900541
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,45.68423,45.68423,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.962396,1.887532,0,0.2932107,-0.2932107,2.880565,48.00932,0.1265599,0.3064052,0,0,1.887532
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,45.14004,45.14004,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.288186,1.594322,0,0.04774156,-0.04774156,2.830241,47.17059,0.1265599,0.04988993,0,0,1.594322
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03207027,45.48855,44.90023,0.1644365,0.1644365,0,0,0,0.1644365,19.50313,0,0,0,0.03207027,0.1730911,0.1644365,0,0,3.341232,1.54658,0,0.1410208,-0.1410208,2.681592,44.69311,0.1265599,0.1808802,0.02565622,0,1.57865
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1411491,47.10149,44.48517,0.732725,0.732725,0,0,0,0.732725,19.26359,0,1.110223E-16,0,0.1411491,0.7712894,0.732725,0,0,3.497922,1.405559,0,0.6301402,-0.6301402,2.017366,33.6227,0.1265599,0.8059974,0.1129193,0,1.546708
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2674945,50.46622,45.3983,0.5818095,0.5818095,0,0,0,0.5818095,45.9763,0,0,0,0.2674945,0.6124311,0.5818095,0,0,4.198078,0.7754191,0,0.3449366,-0.3449366,1.653771,27.56279,0.1265599,0.6399905,0.2139956,0,1.042914
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4218657,56.05466,47.75953,0.6586404,0.6586404,0,-1,0,0.6586404,64.05099,0,0,0.2353916,0.4218657,0.6933057,0.6586404,0,0,4.58134,0.4304824,0,0.27144,-0.27144,1.367648,22.79409,0.1265599,0.7245045,0.3374926,0,0.8523481
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6979991,64.45087,49.90862,1.572596,0.8141895,0,-1,0,0.8141895,85.72932,0,0.7584062,1.446145,0.6979991,0.8570416,0.8141895,0,0,4.88294,0.1590425,0,0.1590425,-0.1590425,1.200002,20,0.1265599,1.729855,0.5583993,0,0.8570416
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8813506,71.41744,52.11304,0.02533407,0.02533407,0,-1,0,0.02533407,3478.914,0,0,0,0.8813506,0.02666744,0.02533407,0,0,5.059654,0,0.8546832,0,0.8546832,2.010826,33.5137,0.1264166,0.02786748,0.7050805,0,0.8813506
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8788091,73.99043,54.37281,0.6306826,0.6306826,0,-1,0,0.6306826,139.3425,0,0,0,0.8788091,0.6638764,0.6306826,0,0,4.204971,0.7692149,0.2149327,0,0.2149327,2.214729,36.91208,0.1263806,0.6937508,0.7030473,0,1.648024
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.7298191,72.81016,56.66025,0.04750146,0.04750146,0,-1,0,0.04750146,1536.414,0,0,0,0.7298191,0.05000154,0.04750146,0,0,3.990038,0.9626543,0.6798175,0,0.6798175,2.859661,47.66092,0.126267,0.05225161,0.5838552,0,1.692473
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.6224601,71.83985,58.16369,0.6607872,0.6607872,0,-1,0,0.6607872,94.19977,0,0,0,0.6224601,0.6955655,0.6607872,0,0,3.310221,1.57449,0,0.07310545,-0.07310545,2.782601,46.37659,0.126267,0.7268659,0.497968,0,2.19695
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.734747,75.46659,58.88313,0.6460092,0.6460092,0,-1,0,0.6460092,113.7363,0,0,0,0.734747,0.6800097,0.6460092,0,0,3.391449,1.501385,0.05473728,0,0.05473728,2.834529,47.24206,0.1262578,0.7106102,0.5877976,0,2.236132
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4182135,68.69394,59.71325,1.015466,1.015466,0,-1,0,1.015466,41.18438,0,0,0,0.4182135,1.068912,1.015466,0,0,3.336712,1.550648,0,0.6506984,-0.6506984,2.148633,35.81047,0.1262578,1.117013,0.3345708,0,1.968862
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1623255,62.59016,59.25207,0.7002127,0.7002127,0,-1,0,0.7002127,23.18232,0,0,0,0.1623255,0.737066,0.7002127,0,0,4.05971,0.8999498,0,0.5747404,-0.5747404,1.542803,25.71334,0.1262578,0.7702339,0.1298604,0,1.062275
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.0553459,58.58829,57.48115,0.1604515,0.1604515,0,-1,0,0.1604515,34.49386,0,0,0,0.0553459,0.1688963,0.1604515,0,0,4.69831,0.3252094,0,0.1135504,-0.1135504,1.423111,23.71846,0.1262578,0.1764966,0.04427672,0,0.3805553
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,55.87625,55.87625,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,4.824478,0.211659,0,0.08880856,-0.08880856,1.329498,22.15826,0.1262578,0.09280494,0,0,0.211659
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,54.05922,54.05922,0.5929371,0.1167079,0,-1,0,0.1167079,0,0,0.4762291,0.5355228,0,0.1228505,0.1167079,0,0,4.923154,0.1228505,0,0.1228505,-0.1228505,1.200002,20,0.1262578,0.6522307,0,0,0.1228505
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,52.3713,52.3713,0.629716,0,0,-1,0,0,0,0,0.629716,0.6926876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262578,0.6926876,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,50.71107,50.71107,0.3532622,0,0,-1,0,0,0,0,0.3532622,0.3885884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262578,0.3885884,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,49.62269,49.62269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262578,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,48.66344,48.66344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262578,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,47.60273,47.60273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262578,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,46.90174,46.90174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262578,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,46.14541,46.14541,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262578,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,45.52743,45.52743,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262578,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,45.01091,45.01091,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.12649,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02436327,45.21727,44.7711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02436327,0,0,1.452632,1.38,3.679654,1.242,1.404363,0,1.404363,3.841481,64.02456,0.1266668,0,0.01949062,1.7,1.266363
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2312041,48.68579,44.35604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2312041,0,0,1.452632,1.38,2.275291,2.505927,1.611204,0,1.611204,5.370004,89.49989,0.1268083,0,0.1849633,1.7,2.737131
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.244653,49.85826,45.2415,0.3030995,0.3030995,0,0,0,0.3030995,80.71708,0,0,0,0.244653,0.319052,0.3030995,0,0,0.664087,3.956011,0,0.07439903,-0.07439903,5.29158,88.19283,0.1268083,0.3334094,0.1957224,0,4.200664
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6846426,61.58361,47.60273,0.5999525,0.5999525,0,-1,0,0.5999525,114.1161,0,0,0,0.6846426,0.6315289,0.5999525,0,0,0.7467526,3.881612,0.05311371,0,0.05311371,5.341969,89.03263,0.1267994,0.6599477,0.5477141,0,4.566254
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.9141765,69.47556,49.73337,0.3023507,0.3023507,0,-1,0,0.3023507,302.3563,0,0,0,0.9141765,0.3182639,0.3023507,0,0,0.6936389,3.929414,0.5959126,0,0.5959126,5.907301,98.45482,0.1267002,0.3325858,0.7313412,0,4.84359
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7671965,68.37467,51.9378,1.535366,1.38,0,-1,0,1.38,55.59395,2.220446E-16,0.1553662,0.3089029,0.7671965,1.452632,1.38,0,0,0.09772628,4.465735,0,0.6854351,-0.6854351,5.184789,86.41297,0.1267002,1.688903,0.6137572,0,5.232932
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.832815,72.5551,54.16068,0,0,0,-1,0,0,0,0,0,0,0.832815,0,0,0,0,0.8593208,3.7803,0.832815,0,0.832815,5.974866,99.58091,0.1265617,0,0.666252,0,4.613115
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.059121,81.47459,56.44811,0.2699513,0.2699513,0,-1,0,0.2699513,392.3377,0.7484556,0,0,1.059121,0.2841593,0.2699513,0,0,0.02650586,4.529834,0.02650586,0,0.02650586,6.000012,100,0.1265572,0.2969465,0.8472966,0,5.588954
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.7321092,74.2735,57.89621,0.09396695,0.09396695,0,-1,0,0.09396695,779.1135,0.6331966,0,0,0.7321092,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1265572,0.1033636,0.5856873,0,5.285798
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5427881,70.42808,58.62487,0.004745426,0.004745426,0,-1,0,0.004745426,11438.13,0.5377929,0,0,0.5427881,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1265572,0.005219969,0.4342305,0,5.096477
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3286783,66.39783,59.45499,0.08453637,0.08453637,0,-1,0,0.08453637,388.8011,0.2396927,0,0,0.3286783,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1265572,0.09299001,0.2629427,0,4.882367
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2756985,64.74989,58.99381,0,0,0,-1,0,0,0,0.2756985,0,0,0.2756985,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1265572,0,0.2205588,0,4.829388
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0639862,58.45559,57.17677,0.05240665,0.05240665,0,-1,0,0.05240665,122.0956,0.008821302,0,0,0.0639862,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1265572,0.05764732,0.05118896,0,4.617675
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,55.56265,55.56265,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1265572,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,53.80095,53.80095,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1265572,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,52.11304,52.11304,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1265572,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,50.45281,50.45281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1265572,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,49.41977,49.41977,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1265572,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,48.48819,48.48819,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1265572,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,47.41826,47.41826,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1265572,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,46.74494,46.74494,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1265572,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,45.99783,45.99783,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1265572,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,45.37063,45.37063,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1265572,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,44.88178,44.88178,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1265572,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02240816,45.0519,44.64197,0,0,0,0,0,0,0,0,0,0,0.02240816,0,0,0,0,4.490803,0.5119665,0.02240816,0,0.02240816,1.760921,29.34862,0.1265535,0,0.01792653,0,0.5343747
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1423851,46.86207,44.22691,0.147246,0.147246,0,0,0,0.147246,96.69878,0,0,0,0.1423851,0.1549958,0.147246,0,0,4.468395,0.5321338,0,0.0126107,-0.0126107,1.747628,29.12707,0.1265535,0.1619706,0.1139081,0,0.6745189
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1648042,48.16048,45.0847,0,0,0,0,0,0,0,0,0,0,0.1648042,0,0,0,0,4.482407,0.5195231,0.1648042,0,0.1648042,1.903975,31.73285,0.1265262,0,0.1318434,0,0.6843273
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2165377,51.55009,47.41826,0.525109,0.525109,0,-1,0,0.525109,41.23672,0,0,0,0.2165377,0.5527464,0.525109,0,0,4.317602,0.6678469,0,0.3362086,-0.3362086,1.54958,25.82628,0.1265262,0.5776199,0.1732302,0,0.8843846
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3882394,57.24451,49.5489,0,0,0,-1,0,0,0,0,0,0,0.3882394,0,0,0,0,4.691167,0.3316383,0.3882394,0,0.3882394,1.917896,31.96487,0.1264617,0,0.3105915,0,0.7198777
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4961434,61.84821,51.69799,0,0,0,-1,0,0,0,0,0,0,0.4961434,0,0,0,0,4.302928,0.6810538,0.4961434,0,0.4961434,2.388579,39.80957,0.1263795,0,0.3969147,0,1.177197
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5316312,65.02335,53.90241,0.2818516,0.2818516,0,-1,0,0.2818516,188.621,0,0,0,0.5316312,0.2966859,0.2818516,0,0,3.806785,1.127583,0.2349453,0,0.2349453,2.611468,43.52438,0.1263406,0.3100368,0.4253049,0,1.659214
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2589538,61.47385,56.18985,0.6088378,0.6088378,0,-1,0,0.6088378,42.53249,0,0,0,0.2589538,0.6408819,0.6088378,0,0,3.571839,1.339034,0,0.381928,-0.381928,2.20888,36.8146,0.1263406,0.6697215,0.2071631,0,1.597987
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.537305,69.21992,57.63795,0,0,0,-1,0,0,0,0,0,0,0.537305,0,0,0,0,3.996204,0.9571056,0.537305,0,0.537305,2.718612,45.31012,0.1262517,0,0.429844,0,1.494411
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2107552,62.70407,58.36661,0.08320251,0.08320251,0,-1,0,0.08320251,253.3039,0,0,0,0.2107552,0.08758159,0.08320251,0,0,3.458899,1.44068,0.1231736,0,0.1231736,2.835465,47.25766,0.1262313,0.09152277,0.1686042,0,1.651435
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06477107,60.56546,59.25207,0.4177419,0.4177419,0,-1,0,0.4177419,15.50505,0,0,0,0.06477107,0.4397283,0.4177419,0,0,3.335725,1.551536,0,0.3749572,-0.3749572,2.440226,40.67035,0.1262313,0.4595161,0.05181686,0,1.616307
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02731165,59.3308,58.78167,0.6088179,0.6088179,0,-1,0,0.6088179,4.486013,0,0,0,0.02731165,0.6408609,0.6088179,0,0,3.752344,1.176579,0,0.6135493,-0.6135493,1.793488,29.89141,0.1262313,0.6696997,0.02184932,0,1.203891
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02513061,57.4635,56.96463,0,0,0,-1,0,0,0,0,0,0,0.02513061,0,0,0,0,4.434066,0.5630298,0.02513061,0,0.02513061,1.817329,30.28876,0.1262272,0,0.02010449,0,0.5881604
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,55.30439,55.30439,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.408935,0.5856473,0,0.3078901,-0.3078901,1.492784,24.87969,0.1262272,0.3217452,0,0,0.5856473
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.751035,0.2777572,0,0,0,1.492784,24.87969,0.1262272,0,0,0,0.2777572
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,51.91013,51.91013,0.4908852,0.2638694,0,-1,0,0.2638694,0,0,0.2270158,0.2761044,0,0.2777572,0.2638694,0,0,4.751035,0.2777572,0,0.2777572,-0.2777572,1.200002,20,0.1262272,0.5399737,0,0,0.2777572
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,50.29601,50.29601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1262272,0,0,0,0
