Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6791278,57.33721,43.86719,0,0,0,0,0,0,0,0,0,0,0.6791278,0,0,0,0,3.843833,1.09424,0.6791278,0,0.6791278,2.997709,49.96172,0.1269679,0,0.5433022,0,1.773367
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.03345,68.18222,46.07162,0.5265289,0.5265289,0,-1,0,0.5265289,196.2759,0,0,0,1.03345,0.5542409,0.5265289,0,0,3.164705,1.705455,0.4792085,0,0.4792085,3.452327,57.53866,0.1268923,0.5791818,0.8267596,0,2.738904
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.135005,73.33257,48.11925,0.01541655,0.01541655,0,-1,0,0.01541655,7362.25,0,0,0,1.135005,0.01622795,0.01541655,0,0,2.685496,2.136742,1.118777,0,1.118777,4.513692,75.22804,0.1267162,0.01695821,0.908004,0,3.271747
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.16639,76.74768,50.16688,0,0,0,-1,0,0,0,0,0,0,1.16639,0,0,0,0,1.566719,3.143642,1.16639,0,1.16639,5.620226,93.67026,0.1265331,0,0.9331121,0,4.310032
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.200189,80.33414,52.22372,0.1599853,0.1599853,0,-1,0,0.1599853,750.187,0.6314543,0,0,1.200189,0.1684056,0.1599853,0,0,0.400329,4.193393,0.400329,0,0.400329,6.000012,100,0.1264704,0.1759838,0.960151,0,5.393582
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.134645,81.0378,54.31747,0.8290693,0.8290693,0,-1,0,0.8290693,136.8577,0.2619405,0,0,1.134645,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1264704,0.9119763,0.907716,0,5.688334
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.036592,79.86427,55.67333,0.4999173,0.4999173,0,-1,0,0.4999173,207.3527,0.5103633,0,0,1.036592,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1264704,0.5499091,0.8292736,0,5.590281
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.75975,73.20845,56.34665,0.06679367,0.06679367,0,-1,0,0.06679367,1137.458,0.6894409,0,0,0.75975,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1264704,0.07347303,0.6078,0,5.313439
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6559752,71.49785,57.12143,1.233008,1.233008,0,-1,0,1.233008,53.20121,0,2.220446E-16,0,0.6559752,1.297903,1.233008,0,0,0,4.553689,0,0.6419279,-0.6419279,5.32336,88.7225,0.1264704,1.356309,0.5247801,0,5.209664
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.4145968,65.23534,56.54957,0.6057925,0.6057925,0,-1,0,0.6057925,68.43874,0,0,0,0.4145968,0.6376763,0.6057925,0,0,0.7132532,3.911761,0,0.2230795,-0.2230795,5.088214,84.8034,0.1264704,0.6663718,0.3316774,0,4.326358
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06350519,56.03642,54.78787,1.092481,1.092481,0,-1,0,1.092481,5.812934,0,0,0,0.06350519,1.14998,1.092481,0,0,0.9611194,3.688682,0,1.086475,-1.086475,3.942969,65.71603,0.1264704,1.201729,0.05080415,0,3.752187
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,53.18298,53.18298,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.168313,2.602207,0,1.076419,-1.076419,2.808324,46.80531,0.1264704,1.124858,0,0,2.602207
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,51.54119,51.54119,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.364334,1.525788,0,0.581223,-0.581223,2.195662,36.59428,0.1264704,0.6073781,0,0,1.525788
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.010138,0.9445652,0,0,0,2.195662,36.59428,0.1264704,0,0,0,0.9445652
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.010138,0.9445652,0,0,0,2.195662,36.59428,0.1264704,0,0,0,0.9445652
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,47.57506,47.57506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.010138,0.9445652,0,0,0,2.195662,36.59428,0.1264704,0,0,0,0.9445652
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,46.74494,46.74494,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,4.010138,0.9445652,0,0.03571852,-0.03571852,2.158011,35.96677,0.1264704,0.03732585,0,0,0.9445652
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,45.85948,45.85948,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.049825,0.9088466,0,0.1204057,-0.1204057,2.031092,33.85147,0.1264704,0.125824,0,0,0.9088466
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,45.26917,45.26917,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.183609,0.7884409,0,0.3673702,-0.3673702,1.64385,27.39744,0.1264704,0.3839018,0,0,0.7884409
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,44.59585,44.59585,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.591798,0.4210708,0,0.1955497,-0.1955497,1.437723,23.96199,0.1264704,0.2043494,0,0,0.4210708
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,44.02399,44.02399,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.809075,0.2255211,0,0.04857885,-0.04857885,1.386516,23.10855,0.1264704,0.0507649,0,0,0.2255211
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,43.6366,43.6366,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.863052,0.1769422,0,0.1148177,-0.1148177,1.265487,21.09142,0.1264704,0.1199845,0,0,0.1769422
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01316884,43.58935,43.35067,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.693602,2.220446E-16,0,0,0.01316884,0,0,1.452632,1.38,4.990627,0.06212455,1.393169,0,1.393169,2.587163,43.1193,0.1266947,0.1666251,0.01053507,1.7,0.07529338
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3337177,49.22558,42.95406,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,157.4075,0,0,0,0.3337177,0,0,1.452632,1.38,3.597458,1.315977,1.713718,0,1.713718,4.212939,70.21551,0.1268906,0.2332096,0.2669741,1.7,1.649694
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7219279,58.13487,43.73806,1.100175,1.100175,1.7,0,0.5202,1.100175,65.61939,0,0,0,0.7219279,0,0,0.5998253,0.5698341,1.883741,2.858322,1.291762,0,1.291762,5.438412,90.64001,0.127165,1.210192,0.5775423,1.7,3.58025
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.8976948,64.64291,45.91482,0.7440419,0.7440419,0,-1,0,0.7440419,120.6511,0,0,0,0.8976948,0.7832019,0.7440419,0,0,0.5919786,4.020908,0.1144929,0,0.1144929,5.547029,92.4503,0.1271471,0.818446,0.7181558,0,4.918603
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.056347,71.0685,47.99012,0.2781909,0.2781909,0,-1,0,0.2781909,379.7202,0.2860286,0,0,1.056347,0.2928325,0.2781909,0,0,0.4774858,4.123952,0.4774858,0,0.4774858,6.000012,100,0.1270724,0.30601,0.8450775,0,5.180299
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.211968,77.86429,50.01008,0.7121462,0.7121462,0,-1,0,0.7121462,170.1853,0.4623405,0,0,1.211968,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1270724,0.7833608,0.9695744,0,5.765657
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.330365,84.2001,52.08538,0.6735548,0.6735548,0,-1,0,0.6735548,197.514,0.62136,0,0,1.330365,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1270724,0.7409103,1.064292,0,5.884054
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.143213,81.09464,54.16068,0.431346,0.431346,0,-1,0,0.431346,265.0339,0.6891649,0,0,1.143213,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1270724,0.4744806,0.9145706,0,5.696902
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.099887,81.57214,55.56265,0,0,0,-1,0,0,0,1.099887,0,0,1.099887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270724,0,0.8799098,0,5.653576
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9472101,77.97809,56.18985,0.5797238,0.5797238,0,-1,0,0.5797238,163.3899,0.3369745,0,0,0.9472101,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1270724,0.6376961,0.7577681,0,5.500899
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5335877,68.39849,56.96463,0,0,0,-1,0,0,0,0.5335877,0,0,0.5335877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1270724,0,0.4268702,0,5.087276
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2806451,62.20384,56.44811,0.3240081,0.3240081,0,-1,0,0.3240081,86.6167,0,5.551115E-17,0,0.2806451,0.3410611,0.3240081,0,0,0,4.553689,0,0.06041603,-0.06041603,5.936328,98.9386,0.1270724,0.3564089,0.2245161,0,4.834334
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.0700448,56.06379,54.68641,0.8128498,0.8128498,0,-1,0,0.8128498,8.617188,0,1.110223E-16,0,0.0700448,0.8556314,0.8128498,0,0,0.06712892,4.493273,0,0.7855866,-0.7855866,5.108247,85.13728,0.1270724,0.8941348,0.05603584,0,4.563318
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,53.05384,53.05384,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9400029,3.707686,0,0.3906495,-0.3906495,4.696466,78.27428,0.1270724,0.4082288,0,0,3.707686
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,51.43973,51.43973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.374058,3.317037,0,0,0,4.696466,78.27428,0.1270724,0,0,0,3.317037
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,49.90862,49.90862,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.374058,3.317037,0,0.4568254,-0.4568254,4.21493,70.2487,0.1270724,0.4773825,0,0,3.317037
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,48.46052,48.46052,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.881642,2.860211,0,0.09944365,-0.09944365,4.110107,68.50165,0.1270724,0.1039186,0,0,2.860211
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,47.4736,47.4736,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,1.992135,2.760768,0,0.1165939,-0.1165939,3.987206,66.45331,0.1270724,0.1218407,0,0,2.760768
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,46.64348,46.64348,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.121683,2.644174,0,0.09762597,-0.09762597,3.8843,64.7382,0.1270724,0.1020191,0,0,2.644174
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,45.78569,45.78569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.230157,2.546548,0,0,0,3.8843,64.7382,0.1270724,0,0,0,2.546548
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,45.16771,45.16771,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.230157,2.546548,0,0.1247189,-0.1247189,3.752834,62.54711,0.1270724,0.1303312,0,0,2.546548
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,44.48517,44.48517,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.368733,2.421829,0,0.1155376,-0.1155376,3.631047,60.51733,0.1270724,0.1207368,0,0,2.421829
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,43.92253,43.92253,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.497108,2.306291,0,0.2722192,-0.2722192,3.344103,55.73494,0.1270724,0.2844691,0,0,2.306291
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,43.52592,43.52592,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.799574,2.034072,0,0.1363478,-0.1363478,3.20038,53.33955,0.1270724,0.1424834,0,0,2.034072
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.0102713,43.45366,43.26766,0.006817233,0.006817233,0,0,0,0.006817233,150.6667,0,0,0,0.0102713,0.007176035,0.006817233,0,0,2.951072,1.897724,0.003095262,0,0.003095262,3.203316,53.38849,0.1270719,0.007498956,0.008217038,0,1.907996
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08676374,44.46153,42.88027,0.5787023,0.5787023,0,0,0,0.5787023,14.99281,0,0,0,0.08676374,0.6091604,0.5787023,0,0,2.947976,1.90051,0,0.5223966,-0.5223966,2.652662,44.21094,0.1270719,0.6365726,0.06941099,0,1.987274
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1860494,47.10369,43.65505,0.5194032,0.5194032,0,0,0,0.5194032,35.81985,0,0,0,0.1860494,0.5467402,0.5194032,0,0,3.528417,1.378114,0,0.3606907,-0.3606907,2.27246,37.87426,0.1270719,0.5713435,0.1488395,0,1.564163
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1822474,49.26691,45.84103,0,0,0,-1,0,0,0,0,0,0,0.1822474,0,0,0,0,3.929185,1.017423,0.1822474,0,0.1822474,2.445355,40.75584,0.1270434,0,0.1457979,0,1.19967
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4292978,56.34657,47.88866,0.4276052,0.4276052,0,-1,0,0.4276052,100.3958,0,0,0,0.4292978,0.4501107,0.4276052,0,0,3.746937,1.181445,0,0.02081291,-0.02081291,2.423417,40.39019,0.1270434,0.4703657,0.3434383,0,1.610743
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5604447,61.36351,49.93629,0,0,0,-1,0,0,0,0,0,0,0.5604447,0,0,0,0,3.770063,1.160632,0.5604447,0,0.5604447,2.955101,49.25159,0.1269559,0,0.4483557,0,1.721077
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3779403,59.5966,51.98392,0.03011514,0.03011514,0,-1,0,0.03011514,1254.984,0,0,0,0.3779403,0.03170015,0.03011514,0,0,3.209618,1.665033,0.3462401,0,0.3462401,3.283573,54.72611,0.1269019,0.03312666,0.3023522,0,2.042973
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1761649,57.55857,54.05922,0.3124581,0.3124581,0,-1,0,0.3124581,56.38034,0,0,0,0.1761649,0.3289033,0.3124581,0,0,2.863378,1.976649,0,0.1527383,-0.1527383,3.122573,52.04278,0.1269019,0.3437039,0.1409319,0,2.152814
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3646232,62.92139,55.40585,0.7322637,0.7322637,0,-1,0,0.7322637,49.79397,0,0,0,0.3646232,0.7708039,0.7322637,0,0,3.033087,1.82391,0,0.4061807,-0.4061807,2.694421,44.90693,0.1269019,0.8054901,0.2916985,0,2.188534
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2686084,61.57317,56.08839,0,0,0,-1,0,0,0,0,0,0,0.2686084,0,0,0,0,3.484399,1.41773,0.2686084,0,0.2686084,2.949245,49.15399,0.12686,0,0.2148867,0,1.686338
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2162769,61.21303,56.80783,0,0,0,-1,0,0,0,0,0,0,0.2162769,0,0,0,0,3.215791,1.659477,0.2162769,0,0.2162769,3.154423,52.57362,0.1268263,0,0.1730216,0,1.875754
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.08262388,57.93679,56.29131,0.8615118,0.8615118,0,-1,0,0.8615118,9.590569,0,1.110223E-16,0,0.08262388,0.9068545,0.8615118,0,0,2.999514,1.854127,0,0.8242306,-0.8242306,2.285608,38.09339,0.1268263,0.9476629,0.0660991,0,1.936751
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.06919479,55.88867,54.52961,0.3308108,0.3308108,0,-1,0,0.3308108,20.91673,0,0,0,0.06919479,0.3482219,0.3308108,0,0,3.915325,1.029896,0,0.2790271,-0.2790271,1.991488,33.19139,0.1268263,0.3638919,0.05535584,0,1.099091
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,52.89705,52.89705,0.7861659,0.7133254,0,-1,0,0.7133254,0,0,0.07284047,0.1514571,0,0.7508689,0.7133254,0,0,4.225356,0.7508689,0,0.7508689,-0.7508689,1.200002,20,0.1268263,0.8647825,0,0,0.7508689
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,51.3106,51.3106,0.2268647,0,0,-1,0,0,0,0,0.2268647,0.2495512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268263,0.2495512,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,49.80716,49.80716,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268263,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,48.35906,48.35906,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268263,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,47.37214,47.37214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268263,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,46.51435,46.51435,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268263,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,45.65656,45.65656,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268263,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,45.05703,45.05703,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268263,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,44.35604,44.35604,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268263,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,43.81185,43.81185,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1268263,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,43.42446,43.42446,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1270057,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01684603,43.44357,43.13853,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,166.5795,2.220446E-16,0,0,0.01684603,0,0,1.452632,1.38,3.679654,1.242,1.396846,0,1.396846,3.83435,63.9057,0.1271739,0.01112419,0.01347682,1.7,1.258846
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2552353,47.49416,42.75114,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,53.56115,-2.220446E-16,0,0,0.2552353,0,0,1.223469,1.162296,2.282808,2.499161,1.417531,0,1.417531,5.179138,86.31879,0.1274261,0.5241837,0.2041882,1.7,2.754397
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5665187,54.55363,43.52592,0.2716818,0.2716818,0,0,0,0.2716818,208.5228,0,0,0,0.5665187,0.2859809,0.2716818,0,0,0.8652772,3.77494,0.2805378,0,0.2805378,5.44528,90.75448,0.1273825,0.29885,0.4532149,0,4.341458
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6561831,58.86281,45.7119,0.568347,0.568347,0,-1,0,0.568347,115.4547,0,0,0,0.6561831,0.59826,0.568347,0,0,0.5847393,4.027423,0.05792309,0,0.05792309,5.50023,91.67032,0.1273735,0.6251817,0.5249465,0,4.683607
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.101901,71.99763,47.75953,0.6948088,0.6948088,0,-1,0,0.6948088,158.5905,0,0,0,1.101901,0.7313777,0.6948088,0,0,0.5268162,4.079554,0.3705234,0,0.3705234,5.851739,97.5288,0.1273159,0.7642897,0.8815209,0,5.181456
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.029173,72.53522,49.80716,0,0,0,-1,0,0,0,0.8728804,0,0,1.029173,0,0,0,0,0.1562929,4.413025,0.1562929,0,0.1562929,6.000012,100,0.1272916,0,0.8233386,0,5.442199
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.107905,77.18677,51.85479,0.6810942,0.6810942,0,-1,0,0.6810942,162.6654,0.3909635,0,0,1.107905,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1272916,0.7492037,0.8863239,0,5.661594
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.146928,80.87872,53.90241,0.4378416,0.4378416,0,-1,0,0.4378416,261.9504,0.6860418,0,0,1.146928,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1272916,0.4816258,0.9175422,0,5.700617
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.849125,74.24987,55.25827,0.942171,0.942171,0,-1,0,0.942171,90.1243,0,0,0,0.849125,0.9917589,0.942171,0,0,0,4.553689,0,0.1426339,-0.1426339,5.849663,97.49418,0.1272916,1.036388,0.6793,0,5.402814
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.559856,67.82352,55.87625,0.50713,0.50713,0,-1,0,0.50713,110.3969,0,0,0,0.559856,0.533821,0.50713,0,0,0.1584821,4.411055,0.02603496,0,0.02603496,5.874362,97.90583,0.1272875,0.557843,0.4478848,0,4.970911
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4702617,66.60876,56.66025,0.2237,0.2237,0,-1,0,0.2237,210.2198,0.1023409,0,0,0.4702617,0.2354737,0.2237,0,0,0.1324472,4.434486,0.1324472,0,0.1324472,6.000012,100,0.127267,0.24607,0.3762094,0,4.904748
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2857594,61.98626,56.13451,0.389579,0.389579,0,-1,0,0.389579,73.35084,0,0,0,0.2857594,0.4100831,0.389579,0,0,0,4.553689,0,0.1243237,-0.1243237,5.868963,97.81586,0.127267,0.4285369,0.2286075,0,4.839448
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.07163592,55.77877,54.37281,0.6880762,0.6880762,0,-1,0,0.6880762,10.41104,0,0,0,0.07163592,0.7242907,0.6880762,0,0,0.1381374,4.429365,0,0.6526548,-0.6526548,5.181005,86.34991,0.127267,0.7568839,0.05730874,0,4.501001
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,52.74025,52.74025,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8633094,3.776711,0,1.452632,-1.452632,3.649796,60.82982,0.127267,1.568619,0,0,3.776711
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,51.18147,51.18147,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.477345,2.324079,0,0.6708767,-0.6708767,2.942631,49.04374,0.127267,0.7010662,0,0,2.324079
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,49.65036,49.65036,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.222763,1.653202,0,0.1570303,-0.1570303,2.777106,46.28501,0.127267,0.1640967,0,0,1.653202
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,48.22071,48.22071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.397241,1.496172,0,0,0,2.777106,46.28501,0.127267,0,0,0,1.496172
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,47.24301,47.24301,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.397241,1.496172,0,0.005573631,-0.005573631,2.771231,46.18709,0.127267,0.005824444,0,0,1.496172
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,46.41289,46.41289,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.403434,1.490598,0,0.2525834,-0.2525834,2.504985,41.74966,0.127267,0.2639496,0,0,1.490598
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,45.5551,45.5551,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.684083,1.238015,0,0.1415,-0.1415,2.35583,39.26376,0.127267,0.1478675,0,0,1.238015
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,44.95557,44.95557,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.841305,1.096515,0,0.08671147,-0.08671147,2.264429,37.7404,0.127267,0.09061348,0,0,1.096515
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,44.28225,44.28225,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.937651,1.009803,0,0.02183156,-0.02183156,2.241416,37.35686,0.127267,0.02281398,0,0,1.009803
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,43.73806,43.73806,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.961908,0.9879718,0,0.1604453,-0.1604453,2.072292,34.53813,0.127267,0.1676653,0,0,0.9879718
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,43.35067,43.35067,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.140181,0.8275265,0,0.1421081,-0.1421081,1.922497,32.04155,0.127267,0.1485029,0,0,0.8275265
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.02049487,43.43583,43.06474,0.05466917,0.05466917,0,0,0,0.05466917,37.4889,0,0,0,0.02049487,0.05754649,0.05466917,0,0,4.298079,0.6854185,0,0.03705162,-0.03705162,1.883441,31.39062,0.127267,0.06013609,0.0163959,0,0.7059134
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.151524,45.45646,42.67735,0,0,0,0,0,0,0,0,0,0,0.151524,0,0,0,0,4.339247,0.6483669,0.151524,0,0.151524,2.027189,33.78642,0.1272434,0,0.1212192,0,0.7998909
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.467741,52.39983,43.42446,0,0,0,0,0,0,0,0,0,0,0.467741,0,0,0,0,4.187723,0.7847385,0.467741,0,0.467741,2.470927,41.18204,0.1271709,0,0.3741928,0,1.252479
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.7870181,61.68386,45.60122,0.590421,0.590421,0,-1,0,0.590421,133.2978,0,0,0,0.7870181,0.6214958,0.590421,0,0,3.719982,1.205705,0.1655223,0,0.1655223,2.627956,43.79917,0.1271452,0.6494631,0.6296145,0,1.992723
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.076429,71.21964,47.67652,0.6310349,0.6310349,0,-1,0,0.6310349,170.5815,0,0,0,1.076429,0.6642473,0.6310349,0,0,3.55446,1.354675,0.4121812,0,0.4121812,3.018985,50.31632,0.1270813,0.6941384,0.8611428,0,2.431104
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.08167,73.82149,49.7057,0.5916744,0.5916744,0,-1,0,0.5916744,182.8151,0,0,0,1.08167,0.6228151,0.5916744,0,0,3.142278,1.725639,0.4588551,0,0.4588551,3.454293,57.57144,0.1270103,0.6508418,0.8653362,0,2.807309
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.7114605,66.79702,51.72565,0.4100345,0.4100345,0,-1,0,0.4100345,173.5124,0,0,0,0.7114605,0.4316152,0.4100345,0,0,2.683423,2.138608,0.2798453,0,0.2798453,3.719778,61.99617,0.1269671,0.4510379,0.5691684,0,2.850069
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8554415,72.71782,53.80095,0.5564412,0.5564412,0,-1,0,0.5564412,153.7344,0,0,0,0.8554415,0.5857276,0.5564412,0,0,2.403578,2.390469,0.2697138,0,0.2697138,3.975651,66.26071,0.1269254,0.6120853,0.6843532,0,3.24591
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,0.99121,77.88582,55.10147,0.2458228,0.2458228,0,-1,0,0.2458228,403.2214,0,0,0,0.99121,0.2587608,0.2458228,0,0,2.133864,2.633211,0.7324492,0,0.7324492,4.670513,77.84173,0.1268123,0.2704051,0.792968,0,3.624421
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7318064,71.79249,55.71945,0,0,0,-1,0,0,0,0,0,0,0.7318064,0,0,0,0,1.401415,3.292416,0.7318064,0,0.7318064,5.364766,89.41258,0.1266996,0,0.5854451,0,4.024222
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.575569,68.819,56.44811,0,0,0,-1,0,0,0,0,0,0,0.575569,0,0,0,0,0.6696084,3.951041,0.575569,0,0.575569,5.910799,98.51311,0.1266111,0,0.4604552,0,4.52661
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.297772,62.03124,55.93159,0,0,0,-1,0,0,0,0.2037326,0,0,0.297772,0,0,0,0,0.09403941,4.469053,0.09403941,0,0.09403941,6.000012,100,0.1265966,0,0.2382176,0,4.766826
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.07113656,55.55473,54.16068,0.08112253,0.08112253,0,-1,0,0.08112253,87.69025,0,0,0,0.07113656,0.08539214,0.08112253,0,0,0,4.553689,0,0.01425559,-0.01425559,5.984985,99.74956,0.1265966,0.08923478,0.05690924,0,4.624825
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,52.50965,52.50965,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.01583954,4.539433,0,0.9966047,-0.9966047,4.934472,82.24103,0.1265966,1.041452,0,0,4.539433
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,50.95088,50.95088,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.123178,3.542829,0,0.9867245,-0.9867245,3.894373,64.90608,0.1265966,1.031127,0,0,3.542829
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,49.46589,49.46589,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.219539,2.556104,0,0.3674597,-0.3674597,3.507036,58.45049,0.1265966,0.3839954,0,0,2.556104
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,48.07313,48.07313,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.627827,2.188644,0,0.04385449,-0.04385449,3.460809,57.68004,0.1265966,0.04582794,0,0,2.188644
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,47.08621,47.08621,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.676554,2.14479,0,0.07262177,-0.07262177,3.384259,56.40421,0.1265966,0.07588975,0,0,2.14479
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,46.22842,46.22842,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.757245,2.072168,0,0.006864265,-0.006864265,3.377024,56.28362,0.1265966,0.007173157,0,0,2.072168
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,45.42597,45.42597,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.764872,2.065304,0,0.1309316,-0.1309316,3.23901,53.98339,0.1265966,0.1368235,0,0,2.065304
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,44.82644,44.82644,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,2.910352,1.934372,0,0.061066,-0.061066,3.174641,52.91057,0.1265966,0.06381397,0,0,1.934372
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,44.15312,44.15312,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,2.978203,1.873306,0,0.05284486,-0.05284486,3.118937,51.98218,0.1265966,0.05522287,0,0,1.873306
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,43.60893,43.60893,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.036919,1.820461,0,0.1079283,-0.1079283,3.005171,50.08608,0.1265966,0.1127851,0,0,1.820461
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,43.23999,43.23999,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.15684,1.712533,0,0.06062412,-0.06062412,2.941267,49.02103,0.1265966,0.0633522,0,0,1.712533
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01001584,43.13507,42.95406,0.3117632,0.3117632,0,0,0,0.3117632,3.212642,0,0,0,0.01001584,0.3281718,0.3117632,0,0,3.2242,1.651909,0,0.318156,-0.318156,2.605901,43.43161,0.1265966,0.3429396,0.008012669,0,1.661925
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1130597,44.62938,42.56667,0.4085618,0.4085618,0,0,0,0.4085618,27.67261,0,0,0,0.1130597,0.430065,0.4085618,0,0,3.577707,1.333753,0,0.3170053,-0.3170053,2.271749,37.8624,0.1265966,0.4494179,0.09044775,0,1.446813
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2020942,47.06819,43.323,0.7418073,0.7418073,0,0,0,0.7418073,27.24349,0,1.110223E-16,0,0.2020942,0.7808498,0.7418073,0,0,3.929935,1.016748,0,0.5787556,-0.5787556,1.661687,27.69472,0.1265966,0.8159881,0.1616754,0,1.218842
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2163887,49.5472,45.47209,0.2530031,0.2530031,0,-1,0,0.2530031,85.52809,0,0,0,0.2163887,0.266319,0.2530031,0,0,4.572997,0.4379921,0,0.04993033,-0.04993033,1.609055,26.81754,0.1265966,0.2783034,0.1731109,0,0.6543807
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2867752,53.07493,47.54739,0.7620624,0.6410951,0,-1,0,0.6410951,44.73209,0,0.1209672,0.4151226,0.2867752,0.674837,0.6410951,0,0,4.628475,0.3880618,0,0.3880618,-0.3880618,1.200002,20,0.1265966,0.8382686,0.2294202,0,0.674837
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6543531,63.07882,49.57657,0.7061672,0.6216354,0,-1,0,0.6216354,105.2632,0,0.08453172,0.6524568,0.6543531,0.6543531,0.6216354,0,0,5.059654,0,0,0,0,1.200002,20,0.1265966,0.7767839,0.5234825,0,0.6543531
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5826879,63.66988,51.59653,0.04784471,0.04784471,0,-1,0,0.04784471,1217.873,0,0,0,0.5826879,0.05036285,0.04784471,0,0,5.059654,0,0.532325,0,0.532325,1.70501,28.41678,0.1265149,0.05262918,0.4661503,0,0.5826879
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7556395,70.02819,53.64415,0.06340974,0.06340974,0,-1,0,0.06340974,1191.677,0,0,0,0.7556395,0.06674709,0.06340974,0,0,4.527329,0.4790925,0.6888924,0,0.6888924,2.358551,39.3091,0.1264092,0.06975071,0.6045116,0,1.234732
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6783308,69.60766,54.94467,0,0,0,-1,0,0,0,0,0,0,0.6783308,0,0,0,0,3.838437,1.099096,0.6783308,0,0.6783308,3.002072,50.03444,0.1263054,0,0.5426646,0,1.777426
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.42485,64.41161,55.56265,0.2016804,0.2016804,0,-1,0,0.2016804,210.6551,0,0,0,0.42485,0.2122952,0.2016804,0,0,3.160106,1.709593,0.2125548,0,0.2125548,3.203719,53.39521,0.1262729,0.2218484,0.33988,0,2.134443
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4195645,65.07094,56.29131,0.2198095,0.2198095,0,-1,0,0.2198095,190.8764,0,0,0,0.4195645,0.2313784,0.2198095,0,0,2.947551,1.900893,0.1881861,0,0.1881861,3.382248,56.37069,0.1262441,0.2417904,0.3356516,0,2.320457
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1676367,59.08424,55.71945,0.810223,0.810223,0,-1,0,0.810223,20.6902,0,0,0,0.1676367,0.8528663,0.810223,0,0,2.759365,2.07026,0,0.6852295,-0.6852295,2.659953,44.33246,0.1262441,0.8912452,0.1341094,0,2.237897
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.06117474,55.15336,53.95775,0,0,0,-1,0,0,0,0,0,0,0.06117474,0,0,0,0,3.520731,1.385031,0.06117474,0,0.06117474,2.717988,45.29972,0.1262348,0,0.04893979,0,1.446205
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,52.32518,52.32518,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,3.459557,1.440088,0,0.02712331,-0.02712331,2.689398,44.82321,0.1262348,0.02834386,0,0,1.440088
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,50.79408,50.79408,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,3.489694,1.412965,0,0.3870071,-0.3870071,2.281457,38.0242,0.1262348,0.4044224,0,0,1.412965
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,49.31831,49.31831,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,3.919702,1.025958,0,0.07425086,-0.07425086,2.203189,36.71975,0.1262348,0.07759215,0,0,1.025958
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,47.91633,47.91633,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,4.002203,0.9517067,0,0.07595229,-0.07595229,2.123129,35.38541,0.1262348,0.07937014,0,0,0.9517067
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,46.92941,46.92941,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,4.086594,0.8757544,0,0.2737388,-0.2737388,1.834583,30.57632,0.1262348,0.286057,0,0,0.8757544
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,46.09929,46.09929,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,4.390748,0.6020157,0,0.2766566,-0.2766566,1.542961,25.71597,0.1262348,0.2891061,0,0,0.6020157
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.698144,0.3253591,0,0,0,1.542961,25.71597,0.1262348,0,0,0,0.3253591
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,44.69731,44.69731,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,4.698144,0.3253591,0,0.04621741,-0.04621741,1.494244,24.90401,0.1262348,0.04829719,0,0,0.3253591
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,44.02399,44.02399,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,4.749497,0.2791417,0,0.0162593,-0.0162593,1.477105,24.61836,0.1262348,0.01699097,0,0,0.2791417
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,43.4798,43.4798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.767563,0.2628824,0,0,0,1.477105,24.61836,0.1262348,0,0,0,0.2628824
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,43.13853,43.13853,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,4.767563,0.2628824,0,0.1643534,-0.1643534,1.303861,21.73097,0.1262348,0.1717493,0,0,0.2628824
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02588654,43.32098,42.8526,0.1831345,0.1831345,1.635766,0,0.5026641,0.1831345,14.13526,2.220446E-16,0,0,0.02588654,0,0,1.452632,1.38,4.950178,0.098529,1.405887,0,1.405887,2.637602,43.95995,0.1264641,0.201448,0.02070923,1.7,0.1244155
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.285926,47.81734,42.49289,0.6166062,0.6166062,1.7,0,0.5202,0.6166062,46.37092,0,0,0,0.285926,0,0,1.083394,1.029224,3.544291,1.363827,1.31515,0,1.31515,3.885263,64.75426,0.12673,0.6782669,0.2287408,1.7,1.649753
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.383248,50.5027,43.23999,1.154466,1.154466,1.7,0,0.5202,1.154466,33.19699,1.110223E-16,0,0,0.383248,0,0,0.5455339,0.5182572,2.229141,2.547462,0.9015052,0,0.9015052,4.740506,79.00828,0.1269249,1.269913,0.3065984,1.7,2.93071
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7534754,60.65897,45.37063,0.08196082,0.08196082,0,-1,0,0.08196082,919.3116,0,0,0,0.7534754,0.08627454,0.08196082,0,0,1.327636,3.358817,0.6672008,0,0.6672008,5.373468,89.55762,0.1268229,0.0901569,0.6027803,0,4.112292
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.21324,74.63081,47.41826,0,0,0,-1,0,0,0,0.5528045,0,0,1.21324,0,0,0,0,0.6604351,3.959297,0.6604351,0,0.6604351,6.000012,100,0.1267221,0,0.9705917,0,5.172537
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.337072,80.90159,49.44744,0.8912278,0.8912278,0,-1,0,0.8912278,150.0258,0.398937,0,0,1.337072,0.9381346,0.8912278,0,0,0,4.553689,0,0,0,6.000012,100,0.1267221,0.9803506,1.069657,0,5.89076
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.205663,79.49691,51.43973,0.0991519,0.0991519,0,-1,0,0.0991519,1215.975,1.101292,0,0,1.205663,0.1043704,0.0991519,0,0,0,4.553689,0,0,0,6.000012,100,0.1267221,0.1090671,0.9645302,0,5.759352
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.012138,76.51191,53.48735,0.7261348,0.7261348,0,-1,0,0.7261348,139.3871,0.2477861,0,0,1.012138,0.7643524,0.7261348,0,0,0,4.553689,0,0,0,6.000012,100,0.1267221,0.7987483,0.8097108,0,5.565827
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.8968953,74.95346,54.78787,0.7788944,0.7788944,0,-1,0,0.7788944,115.1498,0.07700645,0,0,0.8968953,0.8198888,0.7788944,0,0,0,4.553689,0,0,0,6.000012,100,0.1267221,0.8567839,0.7175162,0,5.450584
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.8832352,75.26444,55.35973,0.8737513,0.8737513,0,-1,0,0.8737513,101.0854,0,0,0,0.8832352,0.9197382,0.8737513,0,0,0,4.553689,0,0.03650299,-0.03650299,5.961535,99.35871,0.1267221,0.9611264,0.7065882,0,5.436924
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5244632,67.23313,56.08839,0.5972786,0.5972786,0,-1,0,0.5972786,87.8088,0,1.110223E-16,0,0.5244632,0.6287143,0.5972786,0,0,0.04055888,4.517186,0,0.1042511,-0.1042511,5.851644,97.52721,0.1267221,0.6570064,0.4195705,0,5.041649
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3251421,62.23228,55.56265,0.09598476,0.09598476,0,-1,0,0.09598476,338.7434,0.06771199,0,0,0.3251421,0.1010366,0.09598476,0,0,0.1563935,4.412935,0.1563935,0,0.1563935,6.000012,100,0.1266983,0.1055832,0.2601137,0,4.738077
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.07228247,55.21423,53.80095,1.183748,1.183748,0,-1,0,1.183748,6.106236,0,0,0,0.07228247,1.246051,1.183748,0,0,0,4.553689,0,1.173768,-1.173768,4.762752,79.37904,0.1266983,1.302123,0.05782598,0,4.625971
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,52.16838,52.16838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.304187,3.37992,0,0,0,4.762752,79.37904,0.1266983,0,0,0,3.37992
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,50.63728,50.63728,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.304187,3.37992,0,0.6499888,-0.6499888,4.077603,67.95992,0.1266983,0.6792383,0,0,3.37992
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,49.16151,49.16151,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.026397,2.729932,0,0.4832993,-0.4832993,3.568161,59.46923,0.1266983,0.5050478,0,0,2.729932
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,47.75953,47.75953,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.563396,2.246632,0,0.1744677,-0.1744677,3.384256,56.40415,0.1266983,0.1823188,0,0,2.246632
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,46.77261,46.77261,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,2.757249,2.072165,0,0.09180096,-0.09180096,3.287489,54.79137,0.1266983,0.09593201,0,0,2.072165
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,45.97016,45.97016,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,2.85925,1.980364,0,0.1273583,-0.1273583,3.153242,52.55392,0.1266983,0.1330894,0,0,1.980364
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,45.16771,45.16771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.00076,1.853005,0,0,0,3.153242,52.55392,0.1266983,0,0,0,1.853005
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,44.56818,44.56818,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,3.00076,1.853005,0,0.02271422,-0.02271422,3.129299,52.15487,0.1266983,0.02373636,0,0,1.853005
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,43.89486,43.89486,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.025997,1.830291,0,0.1099479,-0.1099479,3.013403,50.22329,0.1266983,0.1148956,0,0,1.830291
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,43.36912,43.36912,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.148162,1.720343,0,0.2074295,-0.2074295,2.794754,46.57913,0.1266983,0.2167639,0,0,1.720343
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,43.03708,43.03708,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.378639,1.512914,0,0.125292,-0.125292,2.662684,44.37798,0.1266983,0.1309302,0,0,1.512914
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02361329,43.178,42.75114,0.007918183,0.007918183,0,0,0,0.007918183,298.216,0,0,0,0.02361329,0.008334929,0.007918183,0,0,3.517853,1.387622,0.01527836,0,0.01527836,2.677178,44.61955,0.1266959,0.008710001,0.01889063,0,1.411235
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1389415,44.90308,42.36375,0.3140201,0.3140201,0,0,0,0.3140201,44.24604,0,5.551115E-17,0,0.1389415,0.3305475,0.3140201,0,0,3.502574,1.401372,0,0.191606,-0.191606,2.475208,41.25338,0.1266959,0.3454221,0.1111532,0,1.540314
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4015467,50.76091,43.13853,0,0,0,0,0,0,0,0,0,0,0.4015467,0,0,0,0,3.71547,1.209766,0.4015467,0,0.4015467,2.856149,47.60238,0.1266348,0,0.3212374,0,1.611313
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3733247,52.43444,45.26917,0.5731698,0.5731698,0,-1,0,0.5731698,65.13335,0,0,0,0.3733247,0.6033366,0.5731698,0,0,3.313923,1.571158,0,0.2300119,-0.2300119,2.613695,43.56149,0.1266348,0.6304867,0.2986597,0,1.944483
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.4980587,57.18526,47.3168,0.7343317,0.7343317,0,-1,0,0.7343317,67.82477,0,0,0,0.4980587,0.7729807,0.7343317,0,0,3.569492,1.341146,0,0.274922,-0.274922,2.323902,38.73162,0.1266348,0.8077648,0.398447,0,1.839205
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5206856,59.82254,49.31831,1.110009,1.110009,0,-1,0,1.110009,46.90822,0,0,0.1091668,0.5206856,1.168431,1.110009,0,0,3.874961,1.066224,0,0.6477453,-0.6477453,1.641118,27.35191,0.1266348,1.22101,0.4165485,0,1.58691
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.5125173,61.79168,51.3106,0,0,0,-1,0,0,0,0,0,0,0.5125173,0,0,0,0,4.594677,0.4184791,0.5125173,0,0.5125173,2.127335,35.45551,0.1265568,0,0.4100138,0,0.9309964
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5494051,64.80564,53.33055,0,0,0,-1,0,0,0,0,0,0,0.5494051,0,0,0,0,4.08216,0.8797446,0.5494051,0,0.5494051,2.648546,44.14235,0.1264733,0,0.4395241,0,1.42915
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5203659,65.5576,54.63107,0.9456908,0.9456908,0,-1,0,0.9456908,55.02495,0,0,0,0.5203659,0.9954639,0.9456908,0,0,3.532755,1.374209,0,0.475098,-0.475098,2.147749,35.79574,0.1264733,1.04026,0.4162927,0,1.894575
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2426912,60.10859,55.20293,0.6420552,0.6420552,0,-1,0,0.6420552,37.79911,0,0,0,0.2426912,0.6758476,0.6420552,0,0,4.060642,0.8991112,0,0.4331564,-0.4331564,1.691162,28.18598,0.1264733,0.7062607,0.1941529,0,1.141802
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2280509,60.55554,55.93159,0.3403989,0.3403989,0,-1,0,0.3403989,66.9952,0,0,0,0.2280509,0.3583147,0.3403989,0,0,4.541927,0.4659548,0,0.1302637,-0.1302637,1.553852,25.89748,0.1264733,0.3744388,0.1824408,0,0.6940058
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2240725,59.88198,55.35973,0.5821385,0.5317754,0,-1,0,0.5317754,42.13668,0,0.05036309,0.278872,0.2240725,0.5597636,0.5317754,0,0,4.686664,0.3356911,0,0.3356911,-0.3356911,1.200002,20,0.1264733,0.6403524,0.179258,0,0.5597636
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07274808,55.06511,53.64415,0,0,0,-1,0,0,0,0,0,0,0.07274808,0,0,0,0,5.059654,0,0.07274808,0,0.07274808,1.269017,21.15025,0.1264623,0,0.05819846,0,0.07274808
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,51.95625,51.95625,0.8489752,0.06219961,0,-1,0,0.06219961,0,0,0.7867756,0.8716731,0,0.06547327,0.06219961,0,0,4.986907,0.06547327,0,0.06547327,-0.06547327,1.200002,20,0.1264623,0.9338728,0,0,0.06547327
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,50.48048,50.48048,0.4942687,0,0,-1,0,0,0,0,0.4942687,0.5436955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264623,0.5436955,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,49.00471,49.00471,0.4190832,0,0,-1,0,0,0,0,0.4190832,0.4609916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264623,0.4609916,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,47.6304,47.6304,0.02416787,0,0,-1,0,0,0,0,0.02416787,0.02658465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264623,0.02658465,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,46.67115,46.67115,0.03876743,0,0,-1,0,0,0,0,0.03876743,0.04264417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264623,0.04264417,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,45.84103,45.84103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264623,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,45.05703,45.05703,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264623,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,44.43905,44.43905,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264623,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,43.78418,43.78418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264623,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,43.26766,43.26766,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1264623,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,42.90794,42.90794,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1266314,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01632087,42.94428,42.64968,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,11.02844,2.220446E-16,0,0,0.01632087,0,0,1.452632,1.38,3.679654,1.242,1.396321,0,1.396321,3.833852,63.8974,0.1268466,0.1627878,0.01305669,1.7,1.258321
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3314326,48.47915,42.28074,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,147.0939,0,0,0,0.3314326,0,0,1.452632,1.38,2.283334,2.498689,1.711433,0,1.711433,5.457459,90.95747,0.1270412,0.2478526,0.2651461,1.7,2.830122
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4857623,52.35551,43.03708,0,0,0,0,0,0,0,0,0,0,0.4857623,0,0,0,0,0.5719008,4.038978,0.4857623,0,0.4857623,5.918294,98.63803,0.1269675,0,0.3886099,0,4.524741
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3928757,52.72264,45.16771,0.39904,0.39904,0,-1,0,0.39904,98.45523,0,0,0,0.3928757,0.4200421,0.39904,0,0,0.08613855,4.476164,0,0.02716636,-0.02716636,5.889658,98.16077,0.1269675,0.438944,0.3143006,0,4.86904
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,0.9951854,68.53352,47.18767,0.1777874,0.1777874,0,-1,0,0.1777874,559.7614,0.6917173,0,0,0.9951854,0.1871447,0.1777874,0,0,0.1163234,4.448998,0.1163234,0,0.1163234,6.000012,100,0.1269499,0.1955662,0.7961483,0,5.444183
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.291815,79.16572,49.17996,1.265986,1.265986,0,-1,0,1.265986,102.0402,0,0,0.01258495,1.291815,1.332617,1.265986,0,0,0,4.553689,0,0.04080212,-0.04080212,5.957003,99.28318,0.1269499,1.392585,1.033452,0,5.845504
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.228407,79.84441,51.18147,0.1036585,0.1036585,0,-1,0,0.1036585,1185.052,1.073957,0,0,1.228407,0.1091142,0.1036585,0,0,0.04533569,4.512887,0.04533569,0,0.04533569,6.000012,100,0.1269431,0.1140244,0.9827257,0,5.741294
