Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.05834305,53.48044,52.35286,0.3362613,0.05542589,0,-1,0,0.05542589,105.2632,0,0.2808354,0.3588022,0.05834305,0.05834305,0.05542589,0,0,5.059654,0,0,0,0,1.200002,20,0.1289696,0.3698874,0.04667443,0,0.05834305
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,50.79408,50.79408,1.068692,0,0,-1,0,0,0,0,1.068692,1.175562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289696,1.175562,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,49.3921,49.3921,0.3544788,0,0,-1,0,0,0,0,0.3544788,0.3899267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289696,0.3899267,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,47.99012,47.99012,1.915805,0,0,-1,0,0,0,0,1.915805,2.107385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289696,2.107385,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,46.69882,46.69882,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289696,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,45.75802,45.75802,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289696,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,44.95557,44.95557,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289696,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,44.22691,44.22691,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289696,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,43.52592,43.52592,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289696,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,42.95406,42.95406,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289696,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,42.49289,42.49289,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1289696,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,42.15162,42.15162,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1291934,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02101587,42.22486,41.84724,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,9.991168,2.220446E-16,0,0,0.02101587,0,0,1.452632,1.38,3.679654,1.242,1.401016,0,1.401016,3.838306,63.97163,0.1294168,0.2313789,0.0168127,1.7,1.263016
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2347949,45.82244,41.50597,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,40.54894,0,0,0,0.2347949,0,0,1.120959,1.064911,2.278639,2.502914,1.299706,0,1.299706,5.071315,84.52175,0.1296676,0.6369449,0.1878359,1.7,2.737709
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4304819,50.38621,42.23462,0.360963,0.360963,0,0,0,0.360963,119.2593,0,0,0,0.4304819,0.3799611,0.360963,0,0,0.9789324,3.67265,0.05052075,0,0.05052075,5.119244,85.32055,0.12966,0.3970594,0.3443855,0,4.103132
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.6674182,57.457,44.20846,0,0,0,-1,0,0,0,0,0,0,0.6674182,0,0,0,0,0.9284117,3.718118,0.6674182,0,0.6674182,5.752412,95.87334,0.1295608,0,0.5339346,0,4.385537
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.6495957,59.25461,46.20075,0.6737908,0.6737908,0,-1,0,0.6737908,96.40912,0,0,0,0.6495957,0.7092534,0.6737908,0,0,0.2609934,4.318795,0,0.05965772,-0.05965772,5.689527,94.82526,0.1295608,0.7411699,0.5196766,0,4.96839
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.6302371,60.96146,48.14692,0.7704336,0.7704336,0,-1,0,0.7704336,81.80291,0,0,0,0.6302371,0.8109828,0.7704336,0,0,0.3272797,4.259137,0,0.1807456,-0.1807456,5.499004,91.64989,0.1295608,0.847477,0.5041897,0,4.889374
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.6883496,64.40166,50.06542,0.1730355,0.1730355,0,-1,0,0.1730355,397.8083,0,0,0,0.6883496,0.1821426,0.1730355,0,0,0.5281082,4.078392,0.506207,0,0.506207,5.979235,99.65371,0.1294857,0.190339,0.5506797,0,4.766741
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1767065,55.47257,52.01159,0,0,0,-1,0,0,0,0.1548052,0,0,0.1767065,0,0,0,0,0.02190127,4.533978,0.02190127,0,0.02190127,6.000012,100,0.1294825,0,0.1413652,0,4.710684
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.6324081,66.60776,53.2291,0.6142569,0.6142569,0,-1,0,0.6142569,102.955,0,0,0,0.6324081,0.6465862,0.6142569,0,0,0,4.553689,0,0.01417807,-0.01417807,5.985067,99.75092,0.1294825,0.6756826,0.5059265,0,5.186097
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.2710128,59.18927,53.74561,0.4754145,0.4754145,0,-1,0,0.4754145,57.00558,0,5.551115E-17,0,0.2710128,0.5004364,0.4754145,0,0,0.01575341,4.539511,0,0.2294236,-0.2294236,5.743233,95.72037,0.1294825,0.522956,0.2168102,0,4.810524
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.2754409,59.99131,54.42815,0.05038431,0.05038431,0,-1,0,0.05038431,546.6798,0,0,0,0.2754409,0.05303612,0.05038431,0,0,0.2706685,4.310087,0.2224047,0,0.2224047,5.954225,99.23689,0.1294495,0.05542274,0.2203527,0,4.585528
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1573805,56.97007,53.85629,0.5220829,0.5220829,0,-1,0,0.5220829,30.14473,0,1.110223E-16,0,0.1573805,0.5495609,0.5220829,0,0,0.04826372,4.510252,0,0.3921804,-0.3921804,5.540831,92.34699,0.1294495,0.5742912,0.1259044,0,4.667632
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.06766437,53.47609,52.16838,1.25177,1.25177,0,-1,0,1.25177,5.405497,0,2.220446E-16,0,0.06766437,1.317652,1.25177,0,0,0.4840198,4.118071,0,1.249988,-1.249988,4.223228,70.38699,0.1294495,1.376947,0.0541315,0,4.185736
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,50.63728,50.63728,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.872895,2.868083,0,1.022499,-1.022499,3.145419,52.42354,0.1294495,1.068511,0,0,2.868083
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,49.2353,49.2353,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,3.009006,1.845584,0,0.873549,-0.873549,2.224617,37.07688,0.1294495,0.9128587,0,0,1.845584
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,47.83332,47.83332,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.979615,0.9720351,0,0.4297256,-0.4297256,1.771647,29.52739,0.1294495,0.4490633,0,0,0.9720351
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,46.56047,46.56047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457088,0.5423094,0,0,0,1.771647,29.52739,0.1294495,0,0,0,0.5423094
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,45.65656,45.65656,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.457088,0.5423094,0,0.02627946,-0.02627946,1.743946,29.0657,0.1294495,0.02746204,0,0,0.5423094
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,44.82644,44.82644,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.486288,0.5160299,0,0.2279444,-0.2279444,1.503671,25.06114,0.1294495,0.2382019,0,0,0.5160299
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,44.12545,44.12545,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.739559,0.2880856,0,0.258278,-0.258278,1.231422,20.52366,0.1294495,0.2699006,0,0,0.2880856
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,43.45213,43.45213,0.1020848,0.02831713,0,-1,0,0.02831713,0,0,0.07376767,0.08397615,0,0.02980751,0.02831713,0,0,5.026535,0.02980751,0,0.02980751,-0.02980751,1.200002,20,0.1294495,0.1122933,0,0,0.02980751
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,42.88027,42.88027,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294495,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,42.40987,42.40987,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1294495,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,42.07782,42.07782,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296068,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.008356895,41.91409,41.76423,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,5.770127,2.220446E-16,0,0,0.008356895,0,0,1.452632,1.38,3.679654,1.242,1.388357,0,1.388357,3.826296,63.77148,0.1298074,0.1593134,0.006685516,1.7,1.250357
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2310568,45.67595,41.43217,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,44.21269,0,0,0,0.2310568,0,0,1.177397,1.118527,2.291297,2.491521,1.349584,0,1.349584,5.106624,85.11023,0.1300486,0.5748631,0.1848454,1.7,2.722578
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.5715887,53.17631,42.15162,0.6033267,0.6033267,0,0,0,0.6033267,94.73949,0,0,0,0.5715887,0.6350808,0.6033267,0,0,0.9417135,3.706147,0,0.06349208,-0.06349208,5.039698,83.9948,0.1300486,0.6636594,0.457271,0,4.277736
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.7990603,60.26732,44.09778,0.5843249,0.5843249,0,-1,0,0.5843249,136.7493,0,0,0,0.7990603,0.6150789,0.5843249,0,0,1.01226,3.642655,0.1839815,0,0.1839815,5.214238,86.90379,0.1300213,0.6427574,0.6392483,0,4.441715
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,0.927992,65.62157,46.12696,0.2353523,0.2353523,0,-1,0,0.2353523,394.2991,0,0,0,0.927992,0.2477393,0.2353523,0,0,0.8282787,3.808238,0.6802527,0,0.6802527,5.859582,97.65951,0.1299206,0.2588876,0.7423936,0,4.73623
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.153967,73.79588,48.07313,0.2290066,0.2290066,0,-1,0,0.2290066,503.9011,0.7648811,0,0,1.153967,0.2410595,0.2290066,0,0,0.1480259,4.420465,0.1480259,0,0.1480259,6.000012,100,0.1298987,0.2519072,0.9231732,0,5.574432
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.179774,76.8758,49.96396,0,0,0,-1,0,0,0,1.179774,0,0,1.179774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298987,0,0.943819,0,5.733463
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.057707,75.81833,51.88246,0.3982795,0.3982795,0,-1,0,0.3982795,265.5692,0.6384659,0,0,1.057707,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1298987,0.4381074,0.846166,0,5.611396
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,0.9409443,74.12577,53.09996,0,0,0,-1,0,0,0,0.9409443,0,0,0.9409443,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298987,0,0.7527554,0,5.494633
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.795706,70.96954,53.59803,0.7076347,0.7076347,0,-1,0,0.7076347,112.4459,0.05082746,0,0,0.795706,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1298987,0.7783982,0.6365649,0,5.349395
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.3710817,61.86386,54.27135,0.6120808,0.6120808,0,-1,0,0.6120808,60.62626,0,1.110223E-16,0,0.3710817,0.6442956,0.6120808,0,0,0,4.553689,0,0.2732139,-0.2732139,5.712019,95.20013,0.1298987,0.6732889,0.2968653,0,4.924771
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3099935,60.00733,53.74561,1.0612,1.0612,0,-1,0,1.0612,29.21161,0,0,0,0.3099935,1.117052,1.0612,0,0,0.303571,4.280475,0,0.8070586,-0.8070586,4.861305,81.02158,0.1298987,1.16732,0.2479948,0,4.590468
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0731579,53.48084,52.06693,0.7436544,0.7436544,0,-1,0,0.7436544,9.837621,0,0,0,0.0731579,0.7827941,0.7436544,0,0,1.200303,3.473416,0,0.7096362,-0.7096362,4.113283,68.55457,0.1298987,0.8180198,0.05852632,0,3.546574
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,50.53582,50.53582,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.988787,2.76378,0,0.9419732,-0.9419732,3.120356,52.00582,0.1298987,0.984362,0,0,2.76378
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,49.16151,49.16151,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,3.035424,1.821807,0,1.001927,-1.001927,2.064231,34.40379,0.1298987,1.047014,0,0,1.821807
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,47.75953,47.75953,1.145887,0.7788855,0,-1,0,0.7788855,0,0,0.3670017,0.4815905,0,0.8198795,0.7788855,0,0,4.148677,0.8198795,0,0.8198795,-0.8198795,1.200002,20,0.1298987,1.260476,0,0,0.8198795
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,46.51435,46.51435,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298987,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,45.5551,45.5551,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298987,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,44.75265,44.75265,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298987,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,44.05166,44.05166,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298987,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,43.35067,43.35067,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298987,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,42.80648,42.80648,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298987,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,42.33608,42.33608,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1298987,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,41.99481,41.99481,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1301223,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01817186,42.01653,41.69043,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,14.35738,0,0,0,0.01817186,0,0,1.452632,1.38,3.679654,1.242,1.398172,0,1.398172,3.835608,63.92667,0.1303132,0.1392249,0.01453749,1.7,1.260172
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2122686,45.26529,41.37683,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,24.65273,0,0,0,0.2122686,0,0,0.8389652,0.797017,2.281482,2.500355,1.009286,0,1.009286,4.7931,79.88484,0.1305219,0.9471382,0.1698148,1.7,2.712623
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.5563324,52.78007,42.07782,0.2353447,0.2353447,0.9888863,0,0.326066,0.2353447,236.3905,0,0,0,0.5563324,0,0,0.7535416,0.7158645,1.272197,3.408712,1.272197,0,1.272197,6.000012,100,0.1305276,0.2588792,0.4450659,1.7,3.965044
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,0.9154075,62.88776,44.02399,0.3858248,0.3858248,0,-1,0,0.3858248,237.2599,0.5092761,0,0,0.9154075,0.4061314,0.3858248,0,0,0,4.553689,0,0,0,6.000012,100,0.1305276,0.4244073,0.732326,0,5.469097
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9035135,64.89999,46.01628,0,0,0,-1,0,0,0,0.9035135,0,0,0.9035135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305276,0,0.7228107,0,5.457202
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7140253,62.62132,47.93478,0,0,0,-1,0,0,0,0.7140253,0,0,0.7140253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1305276,0,0.5712202,0,5.267714
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.640705,63.05308,49.83483,0.7930436,0.7930436,0,-1,0,0.7930436,80.79065,0,0,0,0.640705,0.8347827,0.7930436,0,0,0,4.553689,0,0.1940777,-0.1940777,5.795436,96.59041,0.1305276,0.872348,0.512564,0,5.194394
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.6281034,64.87893,51.75333,0,0,0,-1,0,0,0,0.4124615,0,0,0.6281034,0,0,0,0,0.2156419,4.359611,0.2156419,0,0.2156419,6.000012,100,0.1304957,0,0.5024827,0,4.987715
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5003801,63.31285,52.97084,0.05480235,0.05480235,0,-1,0,0.05480235,913.0632,0.4426934,0,0,0.5003801,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1304957,0.06028259,0.4003041,0,5.054069
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.4881877,63.54789,53.44123,0.4529538,0.4529538,0,-1,0,0.4529538,107.7787,0.01139427,0,0,0.4881877,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1304957,0.4982491,0.3905501,0,5.041877
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2250462,58.56016,54.05922,1.087842,1.087842,0,-1,0,1.087842,20.68739,0,2.220446E-16,0,0.2250462,1.145097,1.087842,0,0,0,4.553689,0,0.9200509,-0.9200509,5.030193,83.83639,0.1304957,1.196627,0.1800369,0,4.778735
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1553457,56.6087,53.54269,0.6938237,0.6938237,0,-1,0,0.6938237,22.3898,0,1.110223E-16,0,0.1553457,0.7303407,0.6938237,0,0,1.022279,3.633638,0,0.574995,-0.574995,4.424095,73.73477,0.1304957,0.7632061,0.1242766,0,3.788984
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.06441836,53.15242,51.91013,1.188258,1.188258,0,-1,0,1.188258,5.421244,0,0,0,0.06441836,1.250798,1.188258,0,0,1.661162,3.058643,0,1.186379,-1.186379,3.173542,52.89225,0.1304957,1.307084,0.05153469,0,3.123061
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,50.37902,50.37902,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.979362,1.872264,0,0.4948602,-0.4948602,2.651913,44.19846,0.1304957,0.5171289,0,0,1.872264
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.529206,1.377403,0,0,0,2.651913,44.19846,0.1304957,0,0,0,1.377403
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,47.6304,47.6304,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.529206,1.377403,0,0.7826003,-0.7826003,1.82698,30.4496,0.1304957,0.8178173,0,0,1.377403
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,46.38522,46.38522,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.398762,0.5948031,0,0.1492795,-0.1492795,1.669626,27.82704,0.1304957,0.1559971,0,0,0.5948031
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,45.44442,45.44442,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.564628,0.4455236,0,0.01992361,-0.01992361,1.648624,27.47701,0.1304957,0.02082018,0,0,0.4455236
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,44.64197,44.64197,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.586765,0.4256,0,0.1459918,-0.1459918,1.494735,24.9122,0.1304957,0.1525615,0,0,0.4256
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,43.94098,43.94098,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.748979,0.2796081,0,0.09554937,-0.09554937,1.394017,23.23358,0.1304957,0.0998491,0,0,0.2796081
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,43.23999,43.23999,0.179781,0.1748558,0,-1,0,0.1748558,0,0,0.004925136,0.02290323,0,0.1840588,0.1748558,0,0,4.855145,0.1840588,0,0.1840588,-0.1840588,1.200002,20,0.1304957,0.1977591,0,0,0.1840588
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,42.72347,42.72347,0.3166729,0,0,-1,0,0,0,0,0.3166729,0.3483401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304957,0.3483401,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,42.26229,42.26229,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304957,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,41.92102,41.92102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1304957,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01515295,41.8791,41.60743,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,45.15574,0,0,0,0.01515295,0,0,1.452632,1.38,5.059654,0,1.395153,0,1.395153,2.523561,42.05926,0.1306537,0.0369128,0.01212236,1.7,0.01515295
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.171332,44.39659,41.27538,0.565051,0.565051,1.7,0,0.5202,0.565051,30.32151,0,0,0,0.171332,0,0,1.134949,1.078202,3.664501,1.255638,1.249534,0,1.249534,3.708972,61.81608,0.1309059,0.6215561,0.1370656,1.7,1.42697
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1782536,45.28832,42.02248,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,278.9788,2.220446E-16,0,0,0.1782536,0,0,1.452632,1.38,2.414968,2.380218,1.558254,0,1.558254,5.187262,86.45419,0.1310491,0.07028455,0.1426029,1.7,2.558471
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.2647864,48.8877,43.92253,1.277849,1.277849,0,-1,0,1.277849,20.72125,0,2.220446E-16,0.02563434,0.2647864,1.345105,1.277849,0,0,0.8567142,3.782646,0,1.080318,-1.080318,4.048506,67.47497,0.1310491,1.405634,0.2118291,0,4.047432
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.3776413,53.19983,45.91482,0.7709024,0.7709024,0,-1,0,0.7709024,48.98692,0,0,0,0.3776413,0.8114762,0.7709024,0,0,2.057068,2.702328,0,0.4338349,-0.4338349,3.591204,59.85328,0.1310491,0.8479927,0.3021131,0,3.079969
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.163509,50.94081,47.83332,0,0,0,-1,0,0,0,0,0,0,0.163509,0,0,0,0,2.539107,2.268493,0.163509,0,0.163509,3.746322,62.43858,0.1310249,0,0.1308072,0,2.432002
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.3871267,57.41585,49.73337,0.6610568,0.6610568,0,-1,0,0.6610568,58.56179,0,1.110223E-16,0,0.3871267,0.6958492,0.6610568,0,0,2.375598,2.415651,0,0.3087226,-0.3087226,3.4209,57.01488,0.1310249,0.7271625,0.3097014,0,2.802778
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.3638035,58.94725,51.65187,0.9492231,0.9492231,0,-1,0,0.9492231,38.32645,0,0,0,0.3638035,0.9991822,0.9492231,0,0,2.718623,2.106929,0,0.6353787,-0.6353787,2.751152,45.85244,0.1310249,1.044145,0.2910428,0,2.470732
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.6587391,66.82687,52.86937,0,0,0,-1,0,0,0,0,0,0,0.6587391,0,0,0,0,3.424599,1.47155,0.6587391,0,0.6587391,3.376087,56.268,0.1309278,0,0.5269913,0,2.130289
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.4941998,63.56274,53.33055,0.1370182,0.1370182,0,-1,0,0.1370182,360.682,0,0,0,0.4941998,0.1442297,0.1370182,0,0,2.76586,2.064415,0.3499702,0,0.3499702,3.708098,61.80151,0.1308763,0.15072,0.3953598,0,2.558615
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.105137,56.08076,54.0131,0,0,0,-1,0,0,0,0,0,0,0.105137,0,0,0,0,2.41589,2.379388,0.105137,0,0.105137,3.807839,63.46386,0.1308608,0,0.08410957,0,2.484525
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1717723,56.83668,53.44123,0,0,0,-1,0,0,0,0,0,0,0.1717723,0,0,0,0,2.310753,2.474011,0.1717723,0,0.1717723,3.970797,66.17982,0.1308355,0,0.1374178,0,2.645784
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.07322486,53.24006,51.82711,0.6577535,0.6577535,0,-1,0,0.6577535,11.13257,0,1.110223E-16,0,0.07322486,0.6923721,0.6577535,0,0,2.13898,2.628607,0,0.6191472,-0.6191472,3.318158,55.30253,0.1308355,0.7235288,0.05857989,0,2.701831
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,50.32368,50.32368,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.826922,2.009459,0,0.2837487,-0.2837487,3.019061,50.31758,0.1308355,0.2965175,0,0,2.009459
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,48.97704,48.97704,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,3.142198,1.725711,0,1.054858,-1.054858,1.907143,31.78566,0.1308355,1.102327,0,0,1.725711
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,47.57506,47.57506,0.9607427,0.63731,0,-1,0,0.63731,0,0,0.3234327,0.4195069,0,0.6708526,0.63731,0,0,4.314262,0.6708526,0,0.6708526,-0.6708526,1.200002,20,0.1308355,1.056817,0,0,0.6708526
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,46.32988,46.32988,0.08624584,0,0,-1,0,0,0,0,0.08624584,0.09487043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308355,0.09487043,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,45.37063,45.37063,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308355,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,44.56818,44.56818,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308355,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,43.86719,43.86719,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308355,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,43.1662,43.1662,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308355,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,42.64968,42.64968,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308355,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,42.20695,42.20695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1308355,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,41.84724,41.84724,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310099,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.005803233,41.66521,41.56131,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,11.21637,2.220446E-16,0,0,0.005803233,0,0,1.452632,1.38,3.679654,1.242,1.385803,0,1.385803,3.823874,63.7311,0.1311734,0.05691285,0.004642587,1.7,1.247803
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1026082,43.07365,41.22004,0.65713,0.65713,1.7,0,0.5202,0.65713,15.6146,0,0,0,0.1026082,0,0,1.04287,0.9907265,2.293851,2.489223,1.093335,0,1.093335,4.861102,81.0182,0.1314001,0.722843,0.0820866,1.7,2.591831
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1716314,45.0892,41.9487,1.665408,1.665408,0.425,0,0.172125,1.665408,10.30566,0,2.220446E-16,0,0.1716314,1.305693,1.240409,0,0,1.200516,3.473224,0,1.134062,-1.134062,3.665696,61.09481,0.1314001,1.831949,0.1373051,1.7,3.644855
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2723076,48.94772,43.83952,0.1396043,0.1396043,0,-1,0,0.1396043,195.0568,0,0,0,0.2723076,0.1469519,0.1396043,0,0,2.460585,2.339162,0.1253557,0,0.1253557,3.784619,63.07685,0.1313817,0.1535647,0.2178461,0,2.61147
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2064194,49.70472,45.81336,0,0,0,-1,0,0,0,0,0,0,0.2064194,0,0,0,0,2.335229,2.451982,0.2064194,0,0.2064194,3.980446,66.34063,0.1313513,0,0.1651355,0,2.658402
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1503318,50.61039,47.75953,0.4984919,0.4984919,0,-1,0,0.4984919,30.15732,0,0,0,0.1503318,0.5247284,0.4984919,0,0,2.12881,2.63776,0,0.3743965,-0.3743965,3.585797,59.76316,0.1313513,0.5483411,0.1202655,0,2.788092
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1310036,52.13203,49.62269,0.7229864,0.7229864,0,-1,0,0.7229864,18.11979,0,1.110223E-16,0,0.1310036,0.7610383,0.7229864,0,0,2.544806,2.263364,0,0.6300347,-0.6300347,2.921682,48.6946,0.1313513,0.795285,0.1048029,0,2.394367
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.2899092,57.28947,51.54119,0.8438734,0.8438734,0,-1,0,0.8438734,34.35458,0,0,0,0.2899092,0.8882878,0.8438734,0,0,3.244845,1.633329,0,0.5983786,-0.5983786,2.290936,38.18219,0.1313513,0.9282607,0.2319273,0,1.923238
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1700326,56.13144,52.78637,0.9361244,0.9361244,0,-1,0,0.9361244,18.16346,0,1.110223E-16,0.01422804,0.1700326,0.9853942,0.9361244,0,0,3.90971,1.03495,0,0.8153616,-0.8153616,1.431469,23.85777,0.1313513,1.029737,0.1360261,0,1.204983
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.1924126,57.09452,53.28444,0,0,0,-1,0,0,0,0,0,0,0.1924126,0,0,0,0,4.815667,0.2195886,0.1924126,0,0.1924126,1.614008,26.90007,0.1313231,0,0.1539301,0,0.4120011
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1061107,55.98793,53.90241,0.3309714,0.3309714,0,-1,0,0.3309714,32.06039,0,0,0,0.1061107,0.348391,0.3309714,0,0,4.623254,0.3927599,0,0.2422803,-0.2422803,1.358622,22.64365,0.1313231,0.3640686,0.08488858,0,0.4988706
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.08458187,54.98173,53.33055,1.062976,0.2233084,0,-1,0,0.2233084,37.87671,0,0.8396677,1.010247,0.08458187,0.2350615,0.2233084,0,0,4.892455,0.1504796,0,0.1504796,-0.1504796,1.200002,20,0.1313231,1.169274,0.06766549,0,0.2350615
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.07369878,53.1748,51.75333,0.1837155,0.07001384,0,-1,0,0.07001384,105.2632,0,0.1137017,0.1880843,0.07369878,0.07369878,0.07001384,0,0,5.059654,0,0,0,0,1.200002,20,0.1313231,0.2020871,0.05895902,0,0.07369878
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,50.24989,50.24989,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313231,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313231,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313231,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,46.28376,46.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313231,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,45.31529,45.31529,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313231,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,44.51284,44.51284,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313231,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,43.81185,43.81185,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313231,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,43.11086,43.11086,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313231,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,42.62201,42.62201,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313231,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,42.15162,42.15162,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313231,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,41.81956,41.81956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313231,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.009699795,41.67966,41.50597,0,0,0,0,0,0,0,0,0,0,0.009699795,0,0,0,0,5.059654,0,0.009699795,0,0.009699795,1.209204,20.15337,0.1313216,0,0.007759836,0,0.009699795
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.07418253,42.49995,41.1647,0.7501975,0.7501975,0.6714308,0,0.2394006,0.7501975,9.8884,0,0,0,0.07418253,0.08291235,0.07876673,0,0,5.049954,0.008729815,0,0.008729815,-0.008729815,1.200002,20,0.1313216,0.8252172,0.05934602,1.7,0.08291235
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.08743384,43.47688,41.89335,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,11.67564,0,0,0,0.08743384,0,0,0.9511433,0.9035861,5.059654,0,0.99102,0,0.99102,2.140167,35.66937,0.1315268,0.8237423,0.06994708,1.7,0.08743384
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1595819,46.7352,43.78418,0.8262112,0.8262112,0,-1,0,0.8262112,19.31491,0,1.110223E-16,0.03118963,0.1595819,0.869696,0.8262112,0,0,4.068635,0.891918,0,0.7101141,-0.7101141,1.391641,23.19396,0.1315268,0.9088323,0.1276655,0,1.0515
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.08910569,47.41299,45.75802,1.220176,0.2573642,0,-1,0,0.2573642,34.62242,0,0.9628116,1.15255,0.08910569,0.2709096,0.2573642,0,0,4.85765,0.1818039,0,0.1818039,-0.1818039,1.200002,20,0.1315268,1.342193,0.07128455,0,0.2709096
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.05642892,48.76145,47.70419,0,0,0,-1,0,0,0,0,0,0,0.05642892,0,0,0,0,5.059654,0,0.05642892,0,0.05642892,1.253536,20.89222,0.1315185,0,0.04514313,0,0.05642892
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.103233,51.56504,49.59502,0.8866494,0.1463181,0,-1,0,0.1463181,70.55383,0,0.7403313,0.9074533,0.103233,0.154019,0.1463181,0,0,5.003225,0.05078602,0,0.05078602,-0.05078602,1.200002,20,0.1315185,0.9753143,0.08258639,0,0.154019
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.1855682,55.14941,51.52274,0,0,0,-1,0,0,0,0,0,0,0.1855682,0,0,0,0,5.059654,0,0.1855682,0,0.1855682,1.376048,22.93408,0.1314913,0,0.1484545,0,0.1855682
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.218195,57.05986,52.74025,0.3387016,0.3387016,0,-1,0,0.3387016,64.42101,0,0,0.1724539,0.218195,0.356528,0.3387016,0,0,4.874086,0.1670114,0,0.138333,-0.138333,1.230232,20.50383,0.1314913,0.3725717,0.174556,0,0.3852063
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1121868,55.37889,53.18298,0.4732153,0.1338219,0,-1,0,0.1338219,83.83292,0,0.3393933,0.4719768,0.1121868,0.1408652,0.1338219,0,0,5.02779,0.02867835,0,0.02867835,-0.02867835,1.200002,20,0.1314913,0.5205368,0.08974947,0,0.1408652
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.09977843,55.75899,53.80095,1.214926,0.09478951,0,-1,0,0.09478951,105.2632,0,1.120136,1.317461,0.09977843,0.09977843,0.09478951,0,0,5.059654,0,0,0,0,1.200002,20,0.1314913,1.336419,0.07982274,0,0.09977843
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.09020451,54.99014,53.2291,0,0,0,-1,0,0,0,0,0,0,0.09020451,0,0,0,0,5.059654,0,0.09020451,0,0.09020451,1.285578,21.42626,0.131478,0,0.0721636,0,0.09020451
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0707835,53.01567,51.65187,0.8314559,0.1443692,0,-1,0,0.1443692,49.02951,0,0.6870868,0.8240278,0.0707835,0.1519676,0.1443692,0,0,4.96945,0.08118406,0,0.08118406,-0.08118406,1.200002,20,0.131478,0.9146015,0.0566268,0,0.1519676
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,50.14843,50.14843,1.633967,0,0,-1,0,0,0,0,1.633967,1.797364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131478,1.797364,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,48.84791,48.84791,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131478,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,47.44593,47.44593,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131478,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,46.20075,46.20075,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131478,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,45.26917,45.26917,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131478,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,44.46672,44.46672,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131478,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,43.76573,43.76573,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131478,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,43.06474,43.06474,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131478,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,42.54823,42.54823,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131478,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,42.1055,42.1055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131478,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,41.73655,41.73655,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316356,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.001874638,41.4657,41.43217,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8061979,2.220446E-16,0,0,0.001874638,0,0,1.452632,1.38,3.679654,1.242,1.381875,0,1.381875,3.820147,63.66898,0.1318588,0.2557811,0.001499711,1.7,1.243875
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04330261,41.86723,41.0909,1.176963,1.176963,1.7,0,0.5202,1.176963,3.679181,0,0,0,0.04330261,0,0,0.5230367,0.4968849,2.29778,2.485687,0.5401875,0,0.5401875,4.332613,72.21008,0.13197,1.29466,0.03464209,1.7,2.52899
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06287281,42.98238,41.84724,1.097799,1.097799,1.7,0,0.5202,1.097799,5.727171,0,0,0,0.06287281,0,0,0.6022013,0.5720912,1.757592,2.971856,0.634964,0,0.634964,4.934993,82.24973,0.1321001,1.207579,0.05029825,1.7,3.034729
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1673917,46.77903,43.68272,0.849035,0.849035,0,-1,0,0.849035,19.71553,0,1.110223E-16,0,0.1673917,0.893721,0.849035,0,0,1.122628,3.543324,0,0.7263293,-0.7263293,4.169375,69.48945,0.1321001,0.9339384,0.1339134,0,3.710715
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2562965,50.51384,45.65656,1.104762,1.104762,0,-1,0,1.104762,23.19926,0,0,0,0.2562965,1.162907,1.104762,0,0,1.929661,2.816994,0,0.9066104,-0.9066104,3.213724,53.56195,0.1321001,1.215238,0.2050372,0,3.073291
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2716891,52.83102,47.60273,0,0,0,-1,0,0,0,0,0,0,0.2716891,0,0,0,0,2.937006,1.910384,0.2716891,0,0.2716891,3.471471,57.85773,0.1320602,0,0.2173513,0,2.182073
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2041406,53.40942,49.46589,0.8081113,0.8081113,0,-1,0,0.8081113,25.26144,0,0,0,0.2041406,0.8506435,0.8081113,0,0,2.665317,2.154904,0,0.6465029,-0.6465029,2.789997,46.49986,0.1320602,0.8889224,0.1633125,0,2.359045
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1035263,53.39328,51.39361,0.2586297,0.2586297,0,-1,0,0.2586297,40.02876,0,0,0,0.1035263,0.2722418,0.2586297,0,0,3.383653,1.508401,0,0.1687156,-0.1687156,2.612155,43.53583,0.1320602,0.2844927,0.08282102,0,1.611927
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.03640739,53.31398,52.61111,0.2763187,0.2763187,0,-1,0,0.2763187,13.17587,0,5.551115E-17,0,0.03640739,0.2908618,0.2763187,0,0,3.571115,1.339686,0,0.2544544,-0.2544544,2.343937,39.06553,0.1320602,0.3039505,0.02912591,0,1.376093
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.09391584,54.88606,53.05384,0,0,0,-1,0,0,0,0,0,0,0.09391584,0,0,0,0,3.853842,1.085231,0.09391584,0,0.09391584,2.433033,40.55047,0.1320464,0,0.07513268,0,1.179147
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.0516743,54.65069,53.64415,0.3756605,0.3756605,0,-1,0,0.3756605,13.75559,0,0,0,0.0516743,0.3954321,0.3756605,0,0,3.759926,1.169755,0,0.3437578,-0.3437578,2.07068,34.51127,0.1320464,0.4132265,0.04133944,0,1.22143
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03235658,53.76339,53.13686,0.527341,0.527341,0,-1,0,0.527341,6.135797,0,1.110223E-16,0,0.03235658,0.5550959,0.527341,0,0,4.141879,0.8259977,0,0.5227392,-0.5227392,1.519665,25.3277,0.1320464,0.5800751,0.02588526,0,0.8583543
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07309209,52.94884,51.54119,0,0,0,-1,0,0,0,0,0,0,0.07309209,0,0,0,0,4.722701,0.3032585,0.07309209,0,0.07309209,1.589006,26.48338,0.1320357,0,0.05847367,0,0.3763506
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,50.06542,50.06542,0.6140053,0.3505893,0,-1,0,0.3505893,0,0,0.263416,0.3248166,0,0.3690414,0.3505893,0,0,4.649609,0.3690414,0,0.3690414,-0.3690414,1.200002,20,0.1320357,0.6754059,0,0,0.3690414
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,48.77412,48.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320357,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,47.39059,47.39059,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320357,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,46.14541,46.14541,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320357,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,45.21383,45.21383,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320357,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,44.41138,44.41138,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320357,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,43.71039,43.71039,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320357,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,43.0094,43.0094,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320357,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,42.49289,42.49289,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320357,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,42.05016,42.05016,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1320357,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,41.69043,41.69043,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322387,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02190996,41.76939,41.37683,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.505979,0,0,0,0.02190996,0,0,1.452632,1.38,3.679654,1.242,1.40191,0,1.40191,3.839154,63.98577,0.1324562,0.2535347,0.01752797,1.7,1.26391
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.253808,45.69786,41.03556,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,86.01924,0,0,0,0.253808,0,0,1.40494,1.334693,2.277745,2.503719,1.588501,0,1.588501,5.346138,89.10213,0.1326514,0.3245655,0.2030464,1.7,2.757527
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3683001,48.66022,41.76423,0.3164565,0.3164565,0,0,0,0.3164565,116.3826,0,0,0,0.3683001,0.3331121,0.3164565,0,0,0.689243,3.93337,0.03518805,0,0.03518805,5.379521,89.6585,0.1326462,0.3481021,0.2946401,0,4.301671
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6460675,56.33674,43.60893,0.8698297,0.8698297,0,-1,0,0.8698297,74.27517,0,0,0,0.6460675,0.9156102,0.8698297,0,0,0.6540549,3.965039,0,0.2695427,-0.2695427,5.095398,84.92313,0.1326462,0.9568127,0.516854,0,4.611107
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7367752,60.51768,45.58277,0.9712583,0.9712583,0,-1,0,0.9712583,75.8578,0,0,0,0.7367752,1.022377,0.9712583,0,0,0.9535469,3.695497,0,0.285602,-0.285602,4.794347,79.90562,0.1326462,1.068384,0.5894201,0,4.432272
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8592626,65.56302,47.51972,0.2624998,0.2624998,0,-1,0,0.2624998,327.3383,0,0,0,0.8592626,0.2763156,0.2624998,0,0,1.270882,3.409895,0.582947,0,0.582947,5.347379,89.1228,0.1325607,0.2887498,0.6874101,0,4.269157
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9609064,70.2623,49.3921,0.4265028,0.4265028,0,-1,0,0.4265028,225.299,0,0,0,0.9609064,0.4489503,0.4265028,0,0,0.6879355,3.934547,0.511956,0,0.511956,5.833063,97.21753,0.1324857,0.4691531,0.7687251,0,4.895453
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.8244962,69.06301,51.3106,1.213694,1.213694,0,-1,0,1.213694,67.93277,0,2.220446E-16,0,0.8244962,1.277573,1.213694,0,0,0.1759795,4.395308,0,0.4530768,-0.4530768,5.355478,89.2578,0.1324857,1.335064,0.6595969,0,5.219804
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.7183898,67.86279,52.52811,0.7612744,0.7612744,0,-1,0,0.7612744,94.36674,0,0,0,0.7183898,0.8013415,0.7612744,0,0,0.6793981,3.942231,0,0.08295165,-0.08295165,5.26804,87.80048,0.1324857,0.8374019,0.5747119,0,4.66062
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5610771,64.67926,52.97084,0.6799846,0.6799846,0,-1,0,0.6799846,82.51319,0,0,0,0.5610771,0.7157733,0.6799846,0,0,0.7715666,3.859279,0,0.1546963,-0.1546963,5.104975,85.08276,0.1324857,0.7479831,0.4488616,0,4.420356
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2749334,59.11774,53.59803,0.4440677,0.4440677,0,-1,0,0.4440677,61.91251,0,0,0,0.2749334,0.4674396,0.4440677,0,0,0.9434514,3.704583,0,0.1925062,-0.1925062,4.902056,81.70077,0.1324857,0.4884744,0.2199467,0,3.979516
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3226815,59.59974,53.09996,0.6158621,0.6158621,0,-1,0,0.6158621,52.3951,0,0,0,0.3226815,0.6482759,0.6158621,0,0,1.157347,3.512076,0,0.3255944,-0.3255944,4.558849,75.98067,0.1324857,0.6774483,0.2581452,0,3.834758
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07276731,52.89598,51.49507,1.250735,1.250735,0,-1,0,1.250735,5.817964,0,2.220446E-16,0,0.07276731,1.316563,1.250735,0,0,1.519119,3.186482,0,1.243796,-1.243796,3.247774,54.12945,0.1324857,1.375808,0.05821385,0,3.259249
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.901114,1.942686,0,0,0,3.247774,54.12945,0.1324857,0,0,0,1.942686
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,48.71878,48.71878,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.901114,1.942686,0,0.6138451,-0.6138451,2.600724,43.34531,0.1324857,0.6414682,0,0,1.942686
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,47.3168,47.3168,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.583164,1.328841,0,0.5167685,-0.5167685,2.056002,34.26663,0.1324857,0.5400231,0,0,1.328841
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,46.09929,46.09929,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.157351,0.8120726,0,0.157261,-0.157261,1.890234,31.50385,0.1324857,0.1643378,0,0,0.8120726
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,45.16771,45.16771,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.332086,0.6548116,0,0.08192705,-0.08192705,1.803876,30.06454,0.1324857,0.08561376,0,0,0.6548116
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,44.35604,44.35604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.423116,0.5728846,0,0,0,1.803876,30.06454,0.1324857,0,0,0,0.5728846
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,43.65505,43.65505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.423116,0.5728846,0,0,0,1.803876,30.06454,0.1324857,0,0,0,0.5728846
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,42.95406,42.95406,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.423116,0.5728846,0,0.01302151,-0.01302151,1.79015,29.83577,0.1324857,0.01360748,0,0,0.5728846
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,42.43754,42.43754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.437584,0.559863,0,0,0,1.79015,29.83577,0.1324857,0,0,0,0.559863
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,41.99481,41.99481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.437584,0.559863,0,0,0,1.79015,29.83577,0.1324857,0,0,0,0.559863
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,41.63509,41.63509,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.437584,0.559863,0,0.176197,-0.176197,1.604422,26.74031,0.1324857,0.1841259,0,0,0.559863
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01055476,41.5103,41.3215,0.07951987,0.07951987,0,0,0,0.07951987,13.27311,0,1.387779E-17,0,0.01055476,0.08370512,0.07951987,0,0,4.633359,0.383666,0,0.07315037,-0.07315037,1.527315,25.45519,0.1324857,0.08747185,0.008443804,0,0.3942208
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3143891,46.80582,40.98944,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,40.11873,0,0,0,0.3143891,0.3775226,0.3586465,0,0,4.714637,0.3105157,0,0.06313359,-0.06313359,1.460766,24.34605,0.1324857,0.8620111,0.2515112,1.7,0.6249047
