Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6672275,54.74093,41.73655,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6672275,0,0,1.452632,1.38,4.784785,0.2473821,2.047228,0,2.047228,3.402936,56.7155,0.1325303,0,0.533782,1.7,0.9146096
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9595132,63.36465,43.52592,0.575052,0.575052,0,-1,0,0.575052,166.8568,0,0,0,0.9595132,0.6053178,0.575052,0,0,2.737558,2.089887,0.3541954,0,0.3541954,3.738956,62.3158,0.1324786,0.6325572,0.7676105,0,3.0494
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.051736,67.96679,45.49976,0.5979607,0.5979607,0,-1,0,0.5979607,175.8872,0,0,0,1.051736,0.6294323,0.5979607,0,0,2.383363,2.408663,0.422304,0,0.422304,4.139588,68.993,0.132417,0.6577567,0.841389,0,3.460399
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.300304,77.20998,47.4736,0.245171,0.245171,0,-1,0,0.245171,530.3663,0,0,0,1.300304,0.2580747,0.245171,0,0,1.961058,2.788736,1.04223,0,1.04223,5.128335,85.47207,0.1322651,0.2696881,1.040244,0,4.089041
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.341426,80.89067,49.33676,0.7538654,0.7538654,0,-1,0,0.7538654,177.9397,0,0,0,1.341426,0.7935425,0.7538654,0,0,0.9188288,3.726743,0.5478834,0,0.5478834,5.648102,94.13485,0.1321854,0.8292519,1.073141,0,5.068169
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.321825,82.81873,51.25526,1.035037,1.035037,0,-1,0,1.035037,127.7081,0,0,0,1.321825,1.089512,1.035037,0,0,0.3709455,4.219838,0.2323132,0,0.2323132,5.868494,97.80804,0.1321516,1.13854,1.05746,0,5.541664
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.057127,76.56776,52.50965,0.09908082,0.09908082,0,-1,0,0.09908082,1066.934,0.8141987,0,0,1.057127,0.1042956,0.09908082,0,0,0.1386323,4.42892,0.1386323,0,0.1386323,6.000012,100,0.1321315,0.1089889,0.8457012,0,5.486046
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.8893246,72.56933,52.92472,0.8264238,0.8264238,0,-1,0,0.8264238,107.6112,0.01940482,0,0,0.8893246,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1321315,0.9090662,0.7114597,0,5.443014
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6547217,67.48001,53.54269,0,0,0,-1,0,0,0,0.6547217,0,0,0.6547217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321315,0,0.5237774,0,5.208411
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3454335,60.03265,53.05384,0.3557554,0.3557554,0,-1,0,0.3557554,97.09862,5.551115E-17,0,0,0.3454335,0.3744793,0.3557554,0,0,0,4.553689,0,0.0290458,-0.0290458,5.969395,99.48972,0.1321315,0.3913309,0.2763468,0,4.899122
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07207175,52.85454,51.4674,0.5235874,0.5235874,0,-1,0,0.5235874,13.76499,0,1.110223E-16,0,0.07207175,0.5511447,0.5235874,0,0,0.03227311,4.524643,0,0.4790729,-0.4790729,5.464408,91.07328,0.1321315,0.5759462,0.05765741,0,4.596715
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,50.01008,50.01008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5645763,4.04557,0,0,0,5.464408,91.07328,0.1321315,0,0,0,4.04557
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,48.71878,48.71878,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5645763,4.04557,0,0.1606957,-0.1606957,5.29502,88.25015,0.1321315,0.167927,0,0,4.04557
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,47.3168,47.3168,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7431271,3.884875,0,0.392037,-0.392037,4.881776,81.36278,0.1321315,0.4096787,0,0,3.884875
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,46.07162,46.07162,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.178724,3.492837,0,0.1415547,-0.1415547,4.732564,78.87592,0.1321315,0.1479246,0,0,3.492837
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,45.16771,45.16771,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.336007,3.351283,0,0.01139605,-0.01139605,4.720552,78.67571,0.1321315,0.01190887,0,0,3.351283
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,44.35604,44.35604,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.348669,3.339887,0,0.05613949,-0.05613949,4.661376,77.68945,0.1321315,0.05866576,0,0,3.339887
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,43.65505,43.65505,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.411046,3.283747,0,0.3477054,-0.3477054,4.294862,71.58089,0.1321315,0.3633521,0,0,3.283747
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,42.93562,42.93562,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.797386,2.936042,0,0.0829609,-0.0829609,4.207414,70.12342,0.1321315,0.08669414,0,0,2.936042
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,42.43754,42.43754,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.889564,2.853081,0,0.1729863,-0.1729863,4.02507,67.08437,0.1321315,0.1807707,0,0,2.853081
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.081771,2.680095,0,0,0,4.02507,67.08437,0.1321315,0,0,0,2.680095
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,41.57975,41.57975,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.081771,2.680095,0,0.03395532,-0.03395532,3.989278,66.48784,0.1321315,0.03548332,0,0,2.680095
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02065696,41.66369,41.29382,0.1561929,0.1561929,0,0,0,0.1561929,13.22528,0,2.775558E-17,0,0.02065696,0.1644136,0.1561929,0,0,2.119499,2.646139,0,0.1437566,-0.1437566,3.837745,63.9623,0.1321315,0.1718122,0.01652556,0,2.666796
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2591852,45.72363,40.96178,0.1400101,0.1400101,0,0,0,0.1400101,185.1189,0,0,0,0.2591852,0.1473791,0.1400101,0,0,2.279229,2.502383,0.1118061,0,0.1118061,3.943814,65.7301,0.1321152,0.1540111,0.2073481,0,2.761568
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5442094,52.13318,41.70889,0.7454786,0.7454786,0,0,0,0.7454786,73.00134,0,0,0,0.5442094,0.7847143,0.7454786,0,0,2.167423,2.603008,0,0.2405049,-0.2405049,3.6903,61.50487,0.1321152,0.8200264,0.4353675,0,3.147218
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.837325,60.47568,43.50747,0.3907519,0.3907519,0,-1,0,0.3907519,214.2856,0,0,0,0.837325,0.4113178,0.3907519,0,0,2.434651,2.362503,0.4260072,0,0.4260072,4.094446,68.24062,0.1320534,0.4298271,0.6698601,0,3.199828
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5516929,56.34099,45.47209,0.4029215,0.4029215,0,-1,0,0.4029215,136.9232,0,0,0,0.5516929,0.4241279,0.4029215,0,0,2.008643,2.74591,0.127565,0,0.127565,4.215464,70.2576,0.1320349,0.4432137,0.4413543,0,3.297603
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5810844,59.08152,47.41826,0.1276372,0.1276372,0,-1,0,0.1276372,455.2625,0,0,0,0.5810844,0.134355,0.1276372,0,0,1.881078,2.860718,0.4467294,0,0.4467294,4.639269,77.321,0.1319701,0.1404009,0.4648675,0,3.441803
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.0155,71.58897,49.31831,0.3819672,0.3819672,0,-1,0,0.3819672,265.8605,0,0,0,1.0155,0.4020707,0.3819672,0,0,1.434349,3.262775,0.6134291,0,0.6134291,5.221219,87.02014,0.1318813,0.4201639,0.8123998,0,4.278275
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.046969,74.73892,51.2368,0.1774503,0.1774503,0,-1,0,0.1774503,590.007,0.03925937,0,0,1.046969,0.1867898,0.1774503,0,0,0.82092,3.814861,0.82092,0,0.82092,6.000012,100,0.1317626,0.1951953,0.8375753,0,4.86183
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9432137,73.42083,52.45432,0.4031196,0.4031196,0,-1,0,0.4031196,233.9786,0.5188773,0,0,0.9432137,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1317626,0.4434316,0.754571,0,5.496902
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6556305,66.75376,52.86937,0.07568444,0.07568444,0,-1,0,0.07568444,866.2685,0.5759627,0,0,0.6556305,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1317626,0.08325289,0.5245044,0,5.20932
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4095485,61.81813,53.44123,0.2143425,0.2143425,0,-1,0,0.2143425,191.072,0.1839248,0,0,0.4095485,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1317626,0.2357768,0.3276388,0,4.963237
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2079087,57.11605,52.9985,0.4761316,0.4761316,0,-1,0,0.4761316,43.66623,0,0,0,0.2079087,0.5011912,0.4761316,0,0,0,4.553689,0,0.2932824,-0.2932824,5.690865,94.84756,0.1317626,0.5237448,0.166327,0,4.761598
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.07135896,52.78484,51.41206,0.3702789,0.3702789,0,-1,0,0.3702789,19.27168,0,0,0,0.07135896,0.3897673,0.3702789,0,0,0.3258694,4.260406,0,0.3184083,-0.3184083,5.355233,89.25371,0.1317626,0.4073068,0.05708717,0,4.331766
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,49.99163,49.99163,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6796564,3.941998,0,0.6552805,-0.6552805,4.664507,77.74163,0.1317626,0.6847681,0,0,3.941998
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,48.71878,48.71878,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.407746,3.286718,0,0.7711346,-0.7711346,3.85166,64.1942,0.1317626,0.8058356,0,0,3.286718
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,47.3168,47.3168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.264562,2.515583,0,0,0,3.85166,64.1942,0.1317626,0,0,0,2.515583
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,46.04395,46.04395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.264562,2.515583,0,0,0,3.85166,64.1942,0.1317626,0,0,0,2.515583
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,45.11237,45.11237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.264562,2.515583,0,0,0,3.85166,64.1942,0.1317626,0,0,0,2.515583
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,44.33759,44.33759,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.264562,2.515583,0,0.2440884,-0.2440884,3.594368,59.90601,0.1317626,0.2550723,0,0,2.515583
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,43.6366,43.6366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.535771,2.271495,0,0,0,3.594368,59.90601,0.1317626,0,0,0,2.271495
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,42.88027,42.88027,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.535771,2.271495,0,0.02702495,-0.02702495,3.565881,59.43124,0.1317626,0.02824107,0,0,2.271495
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,42.39143,42.39143,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.565799,2.24447,0,0.06793476,-0.06793476,3.494272,58.23775,0.1317626,0.07099182,0,0,2.24447
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,41.9487,41.9487,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.641282,2.176535,0,0.09261697,-0.09261697,3.396645,56.61063,0.1317626,0.09678473,0,0,2.176535
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,41.57975,41.57975,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.74419,2.083918,0,0.006649299,-0.006649299,3.389636,56.49382,0.1317626,0.006948518,0,0,2.083918
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01765597,41.59136,41.27538,0.3246591,0.3246591,0,0,0,0.3246591,5.438312,0,5.551115E-17,0,0.01765597,0.3417464,0.3246591,0,0,2.751578,2.077269,0,0.3240905,-0.3240905,3.048015,50.80014,0.1317626,0.357125,0.01412478,0,2.094925
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.23614,45.28816,40.96178,0.2024595,0.2024595,0,0,0,0.2024595,116.6357,0,0,0,0.23614,0.2131152,0.2024595,0,0,3.111678,1.753178,0.02302482,0,0.02302482,3.069858,51.1642,0.1317593,0.2227054,0.188912,0,1.989318
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3652113,48.52249,41.69043,1.662218,1.662218,0.425,0,0.172125,1.662218,21.97132,0,2.220446E-16,0,0.3652113,1.302335,1.237218,0,0,3.088654,1.773901,0,0.9371239,-0.9371239,2.082042,34.70064,0.1317593,1.82844,0.2921691,1.7,2.139112
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3622464,50.36605,43.50747,0.9744095,0.9744095,0,-1,0,0.9744095,37.17599,0,0,0.2080857,0.3622464,1.025694,0.9744095,0,0,4.129902,0.8367767,0,0.6634479,-0.6634479,1.382707,23.04507,0.1317593,1.07185,0.2897971,0,1.199023
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4018538,53.22551,45.47209,0.9315748,0.5464236,0,-1,0,0.5464236,73.54254,0,0.3851512,0.7837176,0.4018538,0.5751827,0.5464236,0,0,4.867067,0.1733289,0,0.1733289,-0.1733289,1.200002,20,0.1317593,1.024732,0.321483,0,0.5751827
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5773612,59.0304,47.44593,0,0,0,-1,0,0,0,0,0,0,0.5773612,0,0,0,0,5.059654,0,0.5773612,0,0.5773612,1.747735,29.12886,0.1316759,0,0.4618889,0,0.5773612
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7879242,65.90363,49.31831,0.5348354,0.5348354,0,-1,0,0.5348354,147.3209,0,0,0,0.7879242,0.5629846,0.5348354,0,0,4.482293,0.519625,0.2249395,0,0.2249395,1.961132,32.68546,0.1316435,0.5883189,0.6303393,0,1.307549
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6226006,64.18382,51.2368,0.4561388,0.4561388,0,-1,0,0.4561388,136.4937,0,0,0,0.6226006,0.4801461,0.4561388,0,0,4.257354,0.7220706,0.1424545,0,0.1424545,2.096276,34.93786,0.131623,0.5017527,0.4980805,0,1.344671
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4432339,61.47071,52.42665,0.3444525,0.3444525,0,-1,0,0.3444525,128.6778,0,0,0,0.4432339,0.3625816,0.3444525,0,0,4.114899,0.8502796,0.08065233,0,0.08065233,2.172789,36.21309,0.1316113,0.3788978,0.3545871,0,1.293514
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5209098,63.63216,52.84171,0.806797,0.806797,0,-1,0,0.806797,64.56517,0,1.110223E-16,0,0.5209098,0.84926,0.806797,0,0,4.034247,0.9228668,0,0.3283501,-0.3283501,1.826678,30.44457,0.1316113,0.8874767,0.4167279,0,1.443777
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3651397,60.86039,53.44123,0.2659468,0.2659468,0,-1,0,0.2659468,137.298,0,0,0,0.3651397,0.279944,0.2659468,0,0,4.39908,0.5945166,0.08519569,0,0.08519569,1.907502,31.79163,0.1315991,0.2925415,0.2921118,0,0.9596564
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2577373,58.08112,52.94316,1.001474,0.8824835,0,-1,0,0.8824835,29.2059,0,0.1189901,0.4150178,0.2577373,0.92893,0.8824835,0,0,4.313885,0.6711928,0,0.6711928,-0.6711928,1.200002,20,0.1315991,1.101621,0.2061898,0,0.92893
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07167843,52.77243,51.39361,0.8055621,0.06809451,0,-1,0,0.06809451,105.2632,0,0.7374676,0.8724994,0.07167843,0.07167843,0.06809451,0,0,5.059654,0,0,0,0,1.200002,20,0.1315991,0.8861184,0.05734275,0,0.07167843
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,49.93629,49.93629,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315991,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,48.66344,48.66344,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315991,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,47.26146,47.26146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315991,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,46.01628,46.01628,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315991,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,45.0847,45.0847,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315991,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,44.28225,44.28225,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315991,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,43.58126,43.58126,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315991,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,42.8526,42.8526,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315991,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,42.36375,42.36375,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315991,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,41.92102,41.92102,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1315991,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,41.56131,41.56131,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.131777,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.019603,41.59855,41.2477,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.768696,0,0,0,0.019603,0,0,1.410387,1.339868,3.679654,1.242,1.359471,0,1.359471,3.798893,63.31475,0.1320036,0.3185738,0.0156824,1.7,1.261603
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2678629,45.85968,40.9341,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,52.30998,0,0,0,0.2678629,0,0,1.187932,1.128535,2.320183,2.465524,1.396398,0,1.396398,5.123632,85.3937,0.1322242,0.5632753,0.2142903,1.7,2.733387
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5193791,51.57484,41.66277,0,0,0,0,0,0,0,0,0,0,0.5193791,0,0,0,0,0.9237854,3.722282,0.5193791,0,0.5193791,5.616358,93.60579,0.1321494,0,0.4155033,0,4.241661
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6298035,55.81605,43.45213,0.1826963,0.1826963,0,-1,0,0.1826963,344.7271,0.0330854,0,0,0.6298035,0.1923119,0.1826963,0,0,0.4044063,4.189723,0.4044063,0,0.4044063,6.000012,100,0.1320912,0.2009659,0.5038428,0,4.819527
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2379334,49.93668,45.44442,1.044767,1.044767,0,-1,0,1.044767,22.77383,0,0,0,0.2379334,1.099754,1.044767,0,0,0,4.553689,0,0.8618211,-0.8618211,5.091573,84.85938,0.1320912,1.149243,0.1903467,0,4.791622
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3259035,53.72731,47.41826,0.4025077,0.4025077,0,-1,0,0.4025077,80.96827,0,0,0,0.3259035,0.4236923,0.4025077,0,0,0.957579,3.691868,0,0.09778878,-0.09778878,4.988494,83.1414,0.1320912,0.4427585,0.2607228,0,4.017771
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.7116254,64.07791,49.29064,0.03841876,0.03841876,0,-1,0,0.03841876,1852.286,0,0,0,0.7116254,0.0404408,0.03841876,0,0,1.066233,3.594079,0.6711846,0,0.6711846,5.625236,93.75375,0.1319948,0.04226064,0.5693003,0,4.305705
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.9071399,71.02084,51.20914,1.28701,1.28701,0,-1,0,1.28701,70.48431,0,0,0.03571066,0.9071399,1.354747,1.28701,0,0,0.3950486,4.198145,0,0.4476071,-0.4476071,5.153417,85.89011,0.1319948,1.415711,0.7257119,0,5.105285
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.009341,75.08792,52.3713,0.8202674,0.8202674,0,-1,0,0.8202674,123.0502,0,0,0,1.009341,0.8634394,0.8202674,0,0,0.8923898,3.750538,0.1459016,0,0.1459016,5.291831,88.19701,0.1319738,0.9022942,0.8074728,0,4.759879
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4548542,62.10876,52.78637,0.4690797,0.4690797,0,-1,0,0.4690797,96.96737,0,0,0,0.4548542,0.4937681,0.4690797,0,0,0.7464883,3.88185,0,0.03891388,-0.03891388,5.250812,87.51336,0.1319738,0.5159876,0.3638833,0,4.336704
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3451262,60.37495,53.38589,0.4888773,0.4888773,0,-1,0,0.4888773,70.59568,0,5.551115E-17,0,0.3451262,0.5146077,0.4888773,0,0,0.7897259,3.842936,0,0.1694814,-0.1694814,5.072163,84.53588,0.1319738,0.537765,0.276101,0,4.188062
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2720998,58.33055,52.89705,0.939002,0.939002,0,-1,0,0.939002,28.97755,0,0,0,0.2720998,0.9884232,0.939002,0,0,0.9780386,3.673454,0,0.7163234,-0.7163234,4.317092,71.95139,0.1319738,1.032902,0.2176798,0,3.945554
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.06998419,52.6837,51.33827,0,0,0,-1,0,0,0,0,0,0,0.06998419,0,0,0,0,1.773953,2.957131,0.06998419,0,0.06998419,4.383485,73.05794,0.1319638,0,0.05598735,0,3.027115
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,49.90862,49.90862,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.703969,3.020117,0,0.04521107,-0.04521107,4.335828,72.26366,0.1319638,0.04724556,0,0,3.020117
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,48.61732,48.61732,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.754204,2.974905,0,1.225198,-1.225198,3.044356,50.73916,0.1319638,1.280332,0,0,2.974905
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,47.21534,47.21534,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,3.115535,1.749707,0,1.452632,-1.452632,1.513148,25.21908,0.1319638,1.948288,0,0,1.749707
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,45.97016,45.97016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.72957,0.2970757,0,0,0,1.513148,25.21908,0.1319638,0,0,0,0.2970757
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,45.02936,45.02936,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.72957,0.2970757,0,0.01864109,-0.01864109,1.493498,24.89159,0.1319638,0.01947994,0,0,0.2970757
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,44.22691,44.22691,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.750283,0.2784345,0,0.152732,-0.152732,1.332505,22.20836,0.1319638,0.1596049,0,0,0.2784345
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,43.52592,43.52592,0.2706005,0.1194175,0,-1,0,0.1194175,0,0,0.1511831,0.1782431,0,0.1257026,0.1194175,0,0,4.919985,0.1257026,0,0.1257026,-0.1257026,1.200002,20,0.1319638,0.2976606,0,0,0.1257026
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,42.77881,42.77881,0.3484424,0,0,-1,0,0,0,0,0.3484424,0.3832866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319638,0.3832866,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,42.30841,42.30841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319638,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,41.89335,41.89335,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319638,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,41.50597,41.50597,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321153,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006712467,41.33998,41.22004,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.97225,0,0,0,0.006712467,0,0,1.359654,1.291672,3.679654,1.242,1.298384,0,1.298384,3.740941,62.34888,0.1323488,0.3743803,0.005369974,1.7,1.248712
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2706781,45.88457,40.90643,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,277.8489,4.440892E-16,0,0,0.2706781,0,0,1.452632,1.38,2.38127,2.410546,1.650678,0,1.650678,5.306911,88.44835,0.1324818,0.1071611,0.2165425,1.7,2.681224
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5169219,51.52468,41.66277,1.078496,1.078496,0,0,0,1.078496,47.92988,0,2.220446E-16,0,0.5169219,1.135259,1.078496,0,0,0.7305923,3.896156,0,0.6183372,-0.6183372,4.655127,77.58529,0.1324818,1.186346,0.4135375,0,4.413078
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7732756,58.92911,43.42446,0.3633735,0.3633735,0,-1,0,0.3633735,212.8046,0,0,0,0.7732756,0.3824985,0.3633735,0,0,1.417634,3.277819,0.3907771,0,0.3907771,5.02585,83.76401,0.1324257,0.3997109,0.6186205,0,4.051094
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.030616,67.3437,45.42597,0,0,0,-1,0,0,0,0.003759832,0,0,1.030616,0,0,0,0,1.026857,3.629518,1.026857,0,1.026857,6.000012,100,0.1322787,0,0.8244931,0,4.660134
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.047777,70.1248,47.39059,1.200913,1.200913,0,-1,0,1.200913,87.24832,0,0,0,1.047777,1.264119,1.200913,0,0,0,4.553689,0,0.2163426,-0.2163426,5.771967,96.19926,0.1322787,1.321005,0.8382213,0,5.601466
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.204093,76.6913,49.26297,0,0,0,-1,0,0,0,0.9637124,0,0,1.204093,0,0,0,0,0.2403806,4.337347,0.2403806,0,0.2403806,6.000012,100,0.1322443,0,0.9632744,0,5.54144
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.310989,82.3419,51.1538,1.615267,1.38,0,-1,0,1.38,94.9992,0,0.2352674,0.3967942,1.310989,1.452632,1.38,0,0,0,4.553689,0,0.1416426,-0.1416426,5.850708,97.5116,0.1322443,1.776794,1.048791,0,5.864678
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.081824,77.03185,52.32518,0,0,0,-1,0,0,0,0.9244435,0,0,1.081824,0,0,0,0,0.1573807,4.412046,0.1573807,0,0.1573807,6.000012,100,0.1322218,0,0.8654594,0,5.493871
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7684227,69.28414,52.71257,0.3645463,0.3645463,0,-1,0,0.3645463,210.7888,0.3846898,0,0,0.7684227,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1322218,0.4010009,0.6147382,0,5.322112
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4919806,63.46359,53.28444,0.9442255,0.9442255,0,-1,0,0.9442255,52.10415,0,1.110223E-16,0,0.4919806,0.9939216,0.9442255,0,0,0,4.553689,0,0.501941,-0.501941,5.47092,91.18182,0.1322218,1.038648,0.3935845,0,5.04567
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3021759,58.87041,52.81403,0.5025433,0.5025433,0,-1,0,0.5025433,60.12933,0,0,0,0.3021759,0.528993,0.5025433,0,0,0.5577122,4.051748,0,0.226817,-0.226817,5.231833,87.19705,0.1322218,0.5527976,0.2417407,0,4.353924
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.06999677,52.62811,51.28292,0.799931,0.799931,0,-1,0,0.799931,8.750351,0,1.110223E-16,0,0.06999677,0.8420327,0.799931,0,0,0.8097311,3.824931,0,0.772036,-0.772036,4.418036,73.63379,0.1322218,0.8799242,0.05599742,0,3.894928
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,49.8625,49.8625,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.667549,3.052895,0,0.6797701,-0.6797701,3.701496,61.69147,0.1322218,0.7103598,0,0,3.052895
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.422849,2.373125,0,0,0,3.701496,61.69147,0.1322218,0,0,0,2.373125
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,47.16,47.16,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.422849,2.373125,0,0.7925219,-0.7925219,2.866104,47.76831,0.1322218,0.8281854,0,0,2.373125
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,45.91482,45.91482,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.303429,1.580603,0,0.1482099,-0.1482099,2.709877,45.16453,0.1322218,0.1548793,0,0,1.580603
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,44.95557,44.95557,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.468107,1.432393,0,0.1566714,-0.1566714,2.544731,42.4121,0.1322218,0.1637216,0,0,1.432393
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,44.18079,44.18079,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.642186,1.275722,0,0.3083835,-0.3083835,2.219666,36.99437,0.1322218,0.3222607,0,0,1.275722
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,43.4798,43.4798,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.984834,0.9673383,0,0.08276194,-0.08276194,2.132428,35.54039,0.1322218,0.08648623,0,0,0.9673383
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,42.75114,42.75114,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.076792,0.8845763,0,0.1034301,-0.1034301,2.023403,33.72331,0.1322218,0.1080844,0,0,0.8845763
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,42.28074,42.28074,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.191714,0.7811463,0,0.2904644,-0.2904644,1.717227,28.62038,0.1322218,0.3035353,0,0,0.7811463
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,41.86568,41.86568,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.514452,0.4906818,0,0.1193488,-0.1193488,1.591422,26.52364,0.1322218,0.1247195,0,0,0.4906818
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,41.47829,41.47829,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.647062,0.371333,0,0.03013739,-0.03013739,1.559654,25.99418,0.1322218,0.03149357,0,0,0.371333
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005168237,41.28468,41.19236,0.2458755,0.2458755,0,0,0,0.2458755,2.101973,0,2.775558E-17,0,0.005168237,0.2588163,0.2458755,0,0,4.680548,0.3411956,0,0.253648,-0.253648,1.292286,21.53805,0.1322218,0.270463,0.004134589,0,0.3463639
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1406872,43.42595,40.87877,0.8403973,0.8403973,0.6235743,0,0.2263358,0.8403973,16.74055,0,0,0,0.1406872,0.2282348,0.216823,0,0,4.962379,0.08754761,0,0.08754761,-0.08754761,1.200002,20,0.1322218,0.924437,0.1125497,1.7,0.2282348
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.393713,49.02441,41.63509,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,60.22029,0,0,0,0.393713,0,0,1.046212,0.9939016,5.059654,0,1.387614,0,1.387614,2.516409,41.94007,0.1324412,0.7191666,0.3149704,1.7,0.393713
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1071422,45.33266,43.36912,0.5297113,0.5297113,0,-1,0,0.5297113,20.22653,0,1.110223E-16,0,0.1071422,0.5575908,0.5297113,0,0,3.67204,1.248853,0,0.4504486,-0.4504486,2.041595,34.02651,0.1324412,0.5826824,0.08571377,0,1.355995
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1869775,48.8765,45.37063,1.048756,0.9361128,0,-1,0,0.9361128,19.97382,0,0.1126433,0.3596218,0.1869775,0.9853819,0.9361128,0,0,4.172538,0.7984044,0,0.7984044,-0.7984044,1.200002,20,0.1324412,1.153632,0.149582,0,0.9853819
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7382235,62.54873,47.37214,0.6368664,0.6368664,0,-1,0,0.6368664,115.915,0,0,0.5602905,0.7382235,0.6703857,0.6368664,0,0,5.059654,0,0.06783787,0,0.06783787,1.264359,21.07261,0.1324315,0.700553,0.5905788,0,0.7382235
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9831025,70.64758,49.2353,1.264931,0.9919487,0,-1,0,0.9919487,99.10819,0,0.2729819,1.146633,0.9831025,1.044157,0.9919487,0,0,4.991817,0.06105408,0,0.06105408,-0.06105408,1.200002,20,0.1324315,1.391424,0.786482,0,1.044157
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.091762,75.83592,51.12613,0.4319474,0.4319474,0,-1,0,0.4319474,252.7535,0,0,0.2677073,1.091762,0.4546815,0.4319474,0,0,5.059654,0,0.6370807,0,0.6370807,1.80439,30.07311,0.1323405,0.4751421,0.8734097,0,1.091762
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.855405,70.94074,52.26984,0,0,0,-1,0,0,0,0,0,0,0.855405,0,0,0,0,4.422574,0.5733727,0.855405,0,0.855405,2.615899,43.59822,0.1322186,0,0.684324,0,1.428778
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.572621,64.59987,52.65723,0.5069306,0.5069306,0,-1,0,0.5069306,112.9585,0,0,0,0.572621,0.5336112,0.5069306,0,0,3.567169,1.343237,0.03900982,0,0.03900982,2.652907,44.21502,0.132213,0.5576237,0.4580968,0,1.915858
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.534228,64.35152,53.2291,0.5767062,0.5767062,0,-1,0,0.5767062,92.63434,0,1.110223E-16,0,0.534228,0.6070592,0.5767062,0,0,3.528159,1.378346,0,0.07283121,-0.07283121,2.576136,42.93551,0.132213,0.6343769,0.4273824,0,1.912574
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2274244,57.27687,52.76791,1.27156,1.27156,0,-1,0,1.27156,17.88547,0,0,0.1152659,0.2274244,1.338484,1.27156,0,0,3.609082,1.305515,0,1.111059,-1.111059,1.404976,23.41623,0.132213,1.398716,0.1819395,0,1.532939
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05898522,52.36842,51.2368,1.518904,0.2407685,0,-1,0,0.2407685,24.49872,0,1.278135,1.474855,0.05898522,0.2534406,0.2407685,0,0,4.843593,0.1944553,0,0.1944553,-0.1944553,1.200002,20,0.132213,1.670794,0.04718817,0,0.2534406
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,49.83483,49.83483,1.080334,0,0,-1,0,0,0,0,1.080334,1.188367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132213,1.188367,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,48.53431,48.53431,0.7635598,0,0,-1,0,0,0,0,0.7635598,0.8399158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132213,0.8399158,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,47.10466,47.10466,1.127317,0,0,-1,0,0,0,0,1.127317,1.240049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132213,1.240049,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,45.85948,45.85948,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132213,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,44.90023,44.90023,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132213,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,44.12545,44.12545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132213,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,43.42446,43.42446,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132213,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,42.72347,42.72347,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132213,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,42.26229,42.26229,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132213,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,41.81956,41.81956,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132213,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,41.45062,41.45062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132213,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01911261,41.50657,41.1647,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,10.39439,2.220446E-16,0,0,0.01911261,0,0,1.452632,1.38,5.059654,0,1.399113,0,1.399113,2.527317,42.12187,0.1324093,0.2022617,0.01529009,1.7,0.01911261
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.271418,45.85099,40.86032,0.722687,0.722687,1.7,0,0.5202,0.722687,37.55679,0,0,0,0.271418,0,0,0.977313,0.9284474,3.660542,1.259201,1.199865,0,1.199865,3.665609,61.09337,0.1326411,0.7949557,0.2171344,1.7,1.530619
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4646082,50.40639,41.60743,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,241.1575,0,0,0,0.4646082,0,0,1.452632,1.38,2.460676,2.33908,1.844608,0,1.844608,5.415558,90.25912,0.1327756,0.2119233,0.3716865,1.7,2.803688
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8411229,60.40612,43.36912,1.13353,1.13353,0,-1,0,1.13353,74.20386,0,0,0,0.8411229,1.193189,1.13353,0,0,0.6160682,3.999228,0,0.3520664,-0.3520664,5.044448,84.07396,0.1327756,1.246883,0.6728983,0,4.840351
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.160607,70.64935,45.37063,0.341749,0.341749,0,-1,0,0.341749,339.608,0,0,0,1.160607,0.3597358,0.341749,0,0,1.007253,3.647161,0.8008711,0,0.8008711,5.804221,96.73682,0.1326617,0.3759239,0.9284856,0,4.807768
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.159081,73.03622,47.34447,0.0086101,0.0086101,0,-1,0,0.0086101,13461.87,0.9436353,0,0,1.159081,0.009063262,0.0086101,0,0,0.2063819,4.367945,0.2063819,0,0.2063819,6.000012,100,0.1326324,0.00947111,0.9272645,0,5.527026
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.08615,73.33633,49.20763,1.103184,1.103184,0,-1,0,1.103184,98.45591,0,0,0,1.08615,1.161246,1.103184,0,0,0,4.553689,0,0.07509644,-0.07509644,5.920854,98.68069,0.1326324,1.213502,0.8689198,0,5.639839
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.7256513,66.44064,51.10768,0.8895106,0.8895106,0,-1,0,0.8895106,81.57871,0,0,0,0.7256513,0.9363269,0.8895106,0,0,0.08344049,4.478592,0,0.2106757,-0.2106757,5.698782,94.97951,0.1326324,0.9784616,0.580521,0,5.204244
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.6943384,66.94827,52.22372,0.6962456,0.6962456,0,-1,0,0.6962456,99.72607,0,0,0,0.6943384,0.7328901,0.6962456,0,0,0.3175246,4.267917,0,0.03855169,-0.03855169,5.658144,94.30222,0.1326324,0.7658702,0.5554707,0,4.962255
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7451373,68.60149,52.61111,0.7767878,0.7767878,0,-1,0,0.7767878,95.92546,0,0,0,0.7451373,0.8176714,0.7767878,0,0,0.3603598,4.229365,0,0.07253411,-0.07253411,5.581687,93.02793,0.1326324,0.8544666,0.5961099,0,4.974503
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6759782,67.58346,53.18298,0.4624998,0.4624998,0,-1,0,0.4624998,146.1575,0,0,0,0.6759782,0.4868419,0.4624998,0,0,0.4409533,4.156831,0.1891363,0,0.1891363,5.761117,96.01843,0.1326056,0.5087497,0.5407825,0,4.832809
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3742919,60.34608,52.76791,1.090035,1.090035,0,-1,0,1.090035,34.3376,0,0,0,0.3742919,1.147405,1.090035,0,0,0.2518169,4.327054,0,0.7731134,-0.7731134,4.946185,82.43624,0.1326056,1.199039,0.2994335,0,4.701345
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06876582,52.5298,51.20914,0.5661875,0.5661875,0,-1,0,0.5661875,12.14542,0,0,0,0.06876582,0.5959868,0.5661875,0,0,1.110832,3.55394,0,0.527221,-0.527221,4.390445,73.17393,0.1326056,0.6228063,0.05501265,0,3.622706
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,49.80716,49.80716,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.696633,3.026719,0,0.8240609,-0.8240609,3.521808,58.69669,0.1326056,0.8611436,0,0,3.026719
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,48.53431,48.53431,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.612256,2.202658,0,0.5392655,-0.5392655,2.953372,49.22277,0.1326056,0.5635325,0,0,2.202658
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,47.10466,47.10466,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.21144,1.663393,0,0.4167137,-0.4167137,2.514117,41.90187,0.1326056,0.4354659,0,0,1.663393
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,45.84103,45.84103,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.674455,1.246679,0,0.2744183,-0.2744183,2.224855,37.08085,0.1326056,0.2867671,0,0,1.246679
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,44.90023,44.90023,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.979365,0.9722608,0,0.005886622,-0.005886622,2.21865,36.97743,0.1326056,0.00615152,0,0,0.9722608
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,44.15312,44.15312,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.985905,0.9663742,0,0.08126451,-0.08126451,2.13299,35.54976,0.1326056,0.08492141,0,0,0.9663742
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,43.42446,43.42446,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.076199,0.8851097,0,0.2361089,-0.2361089,1.884109,31.40176,0.1326056,0.2467338,0,0,0.8851097
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,42.6958,42.6958,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.338542,0.6490008,0,0.1749699,-0.1749699,1.699675,28.32786,0.1326056,0.1828435,0,0,0.6490008
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,42.26229,42.26229,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.532953,0.4740309,0,0.0605396,-0.0605396,1.635861,27.26429,0.1326056,0.06326388,0,0,0.4740309
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,41.81956,41.81956,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.60022,0.4134913,0,0.07115363,-0.07115363,1.560858,26.01425,0.1326056,0.07435555,0,0,0.4134913
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,41.40451,41.40451,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.679279,0.3423377,0,0.04908507,-0.04908507,1.509118,25.15191,0.1326056,0.0512939,0,0,0.3423377
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,41.14624,41.14624,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.733818,0.2932526,0,0.1653579,-0.1653579,1.334815,22.24688,0.1326056,0.172799,0,0,0.2932526
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.0606825,41.92093,40.83265,1.317713,1.317713,1.138564,0,0.366928,1.317713,4.605139,2.775558E-17,0,0,0.0606825,0.1885772,0.1791484,0,0,4.917549,0.1278947,0,0.1278947,-0.1278947,1.200002,20,0.1326056,1.449484,0.048546,1.7,0.1885772
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1813903,44.89471,41.57975,1.055203,1.055203,1.7,0,0.5202,1.055203,17.19009,0,0,0,0.1813903,0,0,0.6447973,0.6125575,5.059654,0,0.7939478,0,0.7939478,1.953207,32.55339,0.1327581,1.160723,0.1451122,1.7,0.1813903
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1618035,46.30687,43.323,0.6788411,0.6788411,0,-1,0,0.6788411,23.83525,0,0,0.03715716,0.1618035,0.7145695,0.6788411,0,0,4.265707,0.714553,0,0.552766,-0.552766,1.370541,22.8423,0.1327581,0.7467251,0.1294428,0,0.8763565
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2258504,49.56919,45.31529,0.3688217,0.3682555,0,-1,0,0.3682555,61.32981,0,0.0005662057,0.2090947,0.2258504,0.3876373,0.3682555,0,0,4.879891,0.1617869,0,0.1617869,-0.1617869,1.200002,20,0.1327581,0.4057038,0.1806803,0,0.3876373
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2818661,52.68017,47.26146,0.360861,0.2677728,0,-1,0,0.2677728,105.2632,0,0.09308828,0.3433926,0.2818661,0.2818661,0.2677728,0,0,5.059654,0,0,0,0,1.200002,20,0.1327581,0.3969471,0.2254928,0,0.2818661
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2286314,53.55475,49.13384,0.8835988,0.2171998,0,-1,0,0.2171998,105.2632,0,0.666399,0.9285187,0.2286314,0.2286314,0.2171998,0,0,5.059654,0,0,0,0,1.200002,20,0.1327581,0.9719587,0.1829051,0,0.2286314
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3448988,57.92033,51.05234,0.3090046,0.3090046,0,-1,0,0.3090046,111.6161,0,0,0.2743743,0.3448988,0.325268,0.3090046,0,0,5.059654,0,0.01963086,0,0.01963086,1.218626,20.31039,0.1327553,0.3399051,0.2759191,0,0.3448988
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2762924,57.6605,52.16838,0.1416181,0.1416181,0,-1,0,0.1416181,195.0967,0,0,0.08650002,0.2762924,0.1490717,0.1416181,0,0,5.040023,0.01766777,0.1272206,0,0.1272206,1.339318,22.32192,0.1327372,0.15578,0.2210339,0,0.2939601
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2894816,58.33661,52.55577,0.0547328,0.0547328,0,-1,0,0.0547328,528.8997,0,0,0,0.2894816,0.05761347,0.0547328,0,0,4.912803,0.1321664,0.2318681,0,0.2318681,1.559287,25.98807,0.1327043,0.06020608,0.2315853,0,0.421648
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1279106,55.64503,53.13686,1.117057,0.4453203,0,-1,0,0.4453203,28.72327,0,0.6717362,0.8806539,0.1279106,0.4687582,0.4453203,0,0,4.680935,0.3408477,0,0.3408477,-0.3408477,1.200002,20,0.1327043,1.228762,0.1023284,0,0.4687582
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1601936,55.80175,52.65723,0.8803075,0.1521839,0,-1,0,0.1521839,105.2632,0,0.7281235,0.9379014,0.1601936,0.1601936,0.1521839,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,0.9683383,0.1281549,0,0.1601936
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06830896,52.43721,51.12613,1.481942,0.06489351,0,-1,0,0.06489351,105.2632,0,1.417048,1.617157,0.06830896,0.06830896,0.06489351,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,1.630136,0.05464716,0,0.06830896
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,49.73337,49.73337,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,48.46052,48.46052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,47.05854,47.05854,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,45.81336,45.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,44.88178,44.88178,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,44.09778,44.09778,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,43.39679,43.39679,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,42.67735,42.67735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,42.23462,42.23462,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,41.79189,41.79189,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,41.40451,41.40451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1327043,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,41.14624,41.14624,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328714,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1035273,42.69843,40.83265,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,43.56343,2.220446E-16,0,0,0.1035273,0,0,1.452632,1.38,3.679654,1.242,1.483527,0,1.483527,3.916583,65.27625,0.1330704,0.261412,0.08282185,1.7,1.345527
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2278662,45.74842,41.56131,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,532.6526,4.440892E-16,0,0,0.2278662,0,0,1.452632,1.38,2.196127,2.577175,1.607866,0,1.607866,5.441939,90.6988,0.1331883,0.04705746,0.1822929,1.7,2.805041
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5407475,53.76619,43.29533,0.7820767,0.7820767,0,-1,0,0.7820767,69.14251,0,1.110223E-16,0,0.5407475,0.8232386,0.7820767,0,0,0.5882609,4.024254,0,0.2824911,-0.2824911,5.144167,85.73595,0.1331883,0.8602843,0.432598,0,4.565001
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8849869,63.5968,45.26917,0.7431876,0.7431876,0,-1,0,0.7431876,119.0799,0,0,0,0.8849869,0.7823027,0.7431876,0,0,0.9021399,3.741763,0.1026842,0,0.1026842,5.241582,87.35952,0.1331737,0.8175064,0.7079896,0,4.62675
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.4979524,57.1237,47.26146,0,0,0,-1,0,0,0,0,0,0,0.4979524,0,0,0,0,0.7994557,3.834179,0.4979524,0,0.4979524,5.713981,95.23283,0.1331032,0,0.3983619,0,4.332131
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7084732,63.82999,49.13384,1.346769,1.346769,0,-1,0,1.346769,52.6054,0,0,0.1014458,0.7084732,1.417652,1.346769,0,0,0.3015033,4.282336,0,0.7091783,-0.7091783,4.966441,82.77386,0.1331032,1.481446,0.5667785,0,4.990809
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4296446,59.684,51.02467,0,0,0,-1,0,0,0,0,0,0,0.4296446,0,0,0,0,1.089479,3.573158,0.4296446,0,0.4296446,5.374038,89.56712,0.1330424,0,0.3437157,0,4.002802
