Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3145094,58.39623,52.11304,0,0,0,-1,0,0,0,0,0,0,0.3145094,0,0,0,0,0.6598347,3.959838,0.3145094,0,0.3145094,5.672408,94.53994,0.1329979,0,0.2516075,0,4.274347
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5811939,64.634,52.50965,1.031247,1.031247,0,-1,0,1.031247,56.35835,0,0,0,0.5811939,1.085523,1.031247,0,0,0.3453253,4.242896,0,0.5043294,-0.5043294,5.140798,85.67979,0.1329979,1.134372,0.4649551,0,4.82409
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3812566,60.81658,53.0723,0.9052194,0.9052194,0,-1,0,0.9052194,42.1176,0,0,0,0.3812566,0.9528625,0.9052194,0,0,0.9056913,3.738567,0,0.5716059,-0.5716059,4.538272,75.63772,0.1329979,0.9957413,0.3050053,0,4.119823
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08855778,54.3604,52.63879,0,0,0,-1,0,0,0,0,0,0,0.08855778,0,0,0,0,1.540809,3.166961,0.08855778,0,0.08855778,4.622285,77.03794,0.1329854,0,0.07084623,0,3.255519
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02593186,51.5749,51.08001,0.5116953,0.5116953,0,-1,0,0.5116953,5.067833,0,0,0,0.02593186,0.5386266,0.5116953,0,0,1.452251,3.246663,0,0.5126948,-0.5126948,4.081858,68.03083,0.1329854,0.5628648,0.02074549,0,3.272595
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,49.7057,49.7057,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,2.021912,2.733968,0,0.9725688,-0.9725688,3.05668,50.94457,0.1329854,1.016334,0,0,2.733968
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,48.43285,48.43285,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,3.102544,1.761399,0,0.02463512,-0.02463512,3.030713,50.51178,0.1329854,0.0257437,0,0,1.761399
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,47.0032,47.0032,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,3.129916,1.736764,0,0.4515684,-0.4515684,2.554718,42.57854,0.1329854,0.4718889,0,0,1.736764
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,45.73035,45.73035,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.631659,1.285196,0,0.03935886,-0.03935886,2.51323,41.88708,0.1329854,0.04113001,0,0,1.285196
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,44.79877,44.79877,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.675391,1.245837,0,0.1867677,-0.1867677,2.316359,38.60591,0.1329854,0.1951723,0,0,1.245837
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,44.05166,44.05166,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.882911,1.059069,0,0.08459434,-0.08459434,2.227189,37.11974,0.1329854,0.08840109,0,0,1.059069
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,43.35067,43.35067,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.976904,0.9744749,0,0.003679061,-0.003679061,2.223311,37.05511,0.1329854,0.003844619,0,0,0.9744749
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,42.64968,42.64968,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.980992,0.9707958,0,0.209135,-0.209135,2.002863,33.38099,0.1329854,0.218546,0,0,0.9707958
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,42.20695,42.20695,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,4.213365,0.7616609,0,0.07386814,-0.07386814,1.925,32.08326,0.1329854,0.07719221,0,0,0.7616609
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,41.76423,41.76423,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,4.29544,0.6877927,0,0.09647595,-0.09647595,1.823305,30.38836,0.1329854,0.1008174,0,0,0.6877927
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,41.37683,41.37683,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.402636,0.5913168,0,0.1673263,-0.1673263,1.646928,27.44874,0.1329854,0.174856,0,0,0.5913168
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,41.11858,41.11858,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.588554,0.4239905,0,0.1526567,-0.1526567,1.486013,24.76684,0.1329854,0.1595262,0,0,0.4239905
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2497729,45.41244,40.83265,0.1328259,0.1328259,0,0,0,0.1328259,188.0454,0,0,0,0.2497729,0.1398167,0.1328259,0,0,4.758173,0.2713338,0.1099562,0,0.1099562,1.590327,26.5054,0.1329699,0.1461085,0.1998184,0,0.5211067
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5009465,51.09121,41.56131,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,69.86647,0,0,0,0.5009465,0,0,0.9829944,0.9338447,4.648216,0.3702944,1.434791,0,1.434791,2.951489,49.19139,0.1331778,0.7887062,0.4007572,1.7,0.8712409
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.9173282,62.06258,43.26766,0.3998755,0.3998755,0,-1,0,0.3998755,229.4035,0,0,0,0.9173282,0.4209215,0.3998755,0,0,3.213425,1.661606,0.4964067,0,0.4964067,3.422422,57.04025,0.1331077,0.439863,0.7338626,0,2.578935
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8779052,63.39703,45.2415,0.04020573,0.04020573,0,-1,0,0.04020573,2183.532,0,0,0,0.8779052,0.04232182,0.04020573,0,0,2.717018,2.108372,0.8355834,0,0.8355834,4.215126,70.25196,0.1329898,0.04422631,0.7023242,0,2.986278
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.231521,74.92672,47.24301,1.090242,1.090242,0,-1,0,1.090242,112.9586,0,0,0,1.231521,1.147623,1.090242,0,0,1.881435,2.860398,0.08389848,0,0.08389848,4.294719,71.57851,0.132978,1.199266,0.9852172,0,4.091919
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.309009,79.59017,49.10617,0.2784303,0.2784303,0,-1,0,0.2784303,470.1388,0,0,0,1.309009,0.2930846,0.2784303,0,0,1.797536,2.935906,1.015924,0,1.015924,5.25851,87.64165,0.1328351,0.3062734,1.047207,0,4.244915
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.113996,76.29778,50.997,0.4350721,0.4350721,0,-1,0,0.4350721,256.0486,0,0,0,1.113996,0.4579706,0.4350721,0,0,0.781612,3.850238,0.6560255,0,0.6560255,5.88087,98.01431,0.1327429,0.4785793,0.8911969,0,4.964234
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.11479,77.66798,52.08538,0.6666533,0.6666533,0,-1,0,0.6666533,167.2218,0.287463,0,0,1.11479,0.7017403,0.6666533,0,0,0.1255864,4.440661,0.1255864,0,0.1255864,6.000012,100,0.1327253,0.7333187,0.8918318,0,5.555451
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8507763,71.03728,52.45432,0.1470448,0.1470448,0,-1,0,0.1470448,578.5831,0.6959922,0,0,0.8507763,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1327253,0.1617493,0.680621,0,5.404465
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.7124389,68.27943,53.02618,1.518009,1.38,0,-1,0,1.38,51.62601,0,0.1380088,0.2898097,0.7124389,1.452632,1.38,0,0,0,4.553689,0,0.7401927,-0.7401927,5.21978,86.99617,0.1327253,1.66981,0.5699511,0,5.266128
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4215949,61.13852,52.55577,0.527811,0.527811,0,-1,0,0.527811,79.87612,0,0,0,0.4215949,0.5555905,0.527811,0,0,0.8224363,3.813496,0,0.1339956,-0.1339956,5.078537,84.64211,0.1327253,0.5805921,0.337276,0,4.235091
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06716257,52.28478,50.997,1.154192,1.154192,0,-1,0,1.154192,5.819013,2.220446E-16,0,0,0.06716257,1.214939,1.154192,0,0,0.9713202,3.679501,0,1.147776,-1.147776,3.868674,64.47778,0.1327253,1.269611,0.05373006,0,3.746663
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,49.62269,49.62269,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.246627,2.531724,0,0.5462071,-0.5462071,3.292921,54.88191,0.1327253,0.5707865,0,0,2.531724
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,48.35906,48.35906,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.853524,1.985517,0,0.5294453,-0.5294453,2.734837,45.58052,0.1327253,0.5532703,0,0,1.985517
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,46.95708,46.95708,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.441797,1.456072,0,0.4518006,-0.4518006,2.258597,37.64321,0.1327253,0.4721316,0,0,1.456072
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,45.68423,45.68423,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.943797,1.004271,0,0.07772105,-0.07772105,2.176672,36.2778,0.1327253,0.0812185,0,0,1.004271
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,44.7711,44.7711,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,4.030154,0.9265502,0,0.06254645,-0.06254645,2.110742,35.17897,0.1327253,0.06536105,0,0,0.9265502
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,44.02399,44.02399,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,4.09965,0.8640038,0,0.1475941,-0.1475941,1.955164,32.58601,0.1327253,0.1542359,0,0,0.8640038
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,43.29533,43.29533,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.263644,0.7164097,0,0.07589075,-0.07589075,1.875169,31.25275,0.1327253,0.07930584,0,0,0.7164097
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,42.62201,42.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.347967,0.6405189,0,0,0,1.875169,31.25275,0.1327253,0,0,0,0.6405189
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,42.17928,42.17928,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.347967,0.6405189,0,0.1089883,-0.1089883,1.760285,29.33802,0.1327253,0.1138928,0,0,0.6405189
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,41.76423,41.76423,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.469065,0.5315306,0,0.1873239,-0.1873239,1.562828,26.04708,0.1327253,0.1957535,0,0,0.5315306
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,41.34916,41.34916,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.677203,0.3442067,0,0.1235031,-0.1235031,1.432644,23.87736,0.1327253,0.1290607,0,0,0.3442067
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,41.0909,41.0909,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.814428,0.2207036,0,0.02605806,-0.02605806,1.405177,23.41957,0.1327253,0.02723067,0,0,0.2207036
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2966928,46.27526,40.80497,0,0,0,0,0,0,0,0,0,0,0.2966928,0,0,0,0,4.843381,0.1946455,0.2966928,0,0.2966928,1.686644,28.11068,0.1326837,0,0.2373542,0,0.4913383
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6672723,54.51964,41.53363,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,78.28065,0,0,0,0.6672723,0,0,0.8475898,0.8052103,4.546689,0.4616691,1.472483,0,1.472483,3.083564,51.39263,0.1328856,0.9376512,0.5338178,1.7,1.128941
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.9267279,62.25263,43.23999,1.204999,1.204999,0,-1,0,1.204999,76.90694,0,0,0,0.9267279,1.26842,1.204999,0,0,3.074206,1.786903,0,0.3416921,-0.3416921,2.723389,45.38972,0.1328856,1.325499,0.7413823,0,2.713631
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.074524,68.20737,45.21383,0.8079054,0.8079054,0,-1,0,0.8079054,133.0012,0,0,0,1.074524,0.8504267,0.8079054,0,0,3.453864,1.445211,0.2240973,0,0.2240973,2.935986,48.93301,0.1328542,0.888696,0.8596193,0,2.519735
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.041617,69.75536,47.21534,0.4177194,0.4177194,0,-1,0,0.4177194,249.3582,0,0,0,1.041617,0.4397046,0.4177194,0,0,3.229767,1.646899,0.6019129,0,0.6019129,3.507011,58.45006,0.1327699,0.4594913,0.833294,0,2.688516
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.153373,75.02442,49.0785,1.28642,1.28642,0,-1,0,1.28642,89.65752,0,2.220446E-16,0.03506242,1.153373,1.354127,1.28642,0,0,2.627854,2.18862,0,0.2007541,-0.2007541,3.295398,54.92318,0.1327699,1.415062,0.9226981,0,3.341993
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.093952,75.71553,50.97855,0.1675312,0.1675312,0,-1,0,0.1675312,652.9843,0,0,0,1.093952,0.1763486,0.1675312,0,0,2.850914,1.987866,0.9176035,0,0.9176035,4.165913,69.43174,0.1326416,0.1842843,0.8751616,0,3.081818
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.200801,80.15225,52.06693,0.2781233,0.2781233,0,-1,0,0.2781233,431.7514,0,0,0,1.200801,0.2927614,0.2781233,0,0,1.933311,2.813709,0.9080399,0,0.9080399,5.027355,83.78908,0.1325148,0.3059357,0.960641,0,4.014511
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7421966,68.32186,52.42665,0.628621,0.628621,0,-1,0,0.628621,118.0674,0,0,0,0.7421966,0.6617064,0.628621,0,0,1.025271,3.630945,0.08049021,0,0.08049021,5.103714,85.06174,0.1325036,0.6914831,0.5937573,0,4.373142
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5150241,63.66986,52.9985,0.4911583,0.4911583,0,-1,0,0.4911583,104.8591,0,0,0,0.5150241,0.5170087,0.4911583,0,0,0.9447805,3.703387,0,0.001984611,-0.001984611,5.101623,85.02687,0.1325036,0.5402741,0.4120193,0,4.21841
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3577797,59.77101,52.55577,1.432289,1.38,0,-1,0,1.38,25.92606,2.220446E-16,0.0522892,0.1955181,0.3577797,1.452632,1.38,0,0,0.9469856,3.701402,0,1.094852,-1.094852,3.947547,65.79232,0.1325036,1.575518,0.2862237,0,4.059182
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06544562,52.25158,50.997,0,0,0,-1,0,0,0,0,0,0,0.06544562,0,0,0,0,2.163488,2.60655,0.06544562,0,0.06544562,4.009634,66.82711,0.1324945,0,0.05235649,0,2.671996
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,49.62269,49.62269,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,2.098042,2.665451,0,0.5745191,-0.5745191,3.404038,56.73386,0.1324945,0.6003724,0,0,2.665451
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,48.37751,48.37751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.736397,2.090932,0,0,0,3.404038,56.73386,0.1324945,0,0,0,2.090932
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,46.95708,46.95708,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,2.736397,2.090932,0,0.6438379,-0.6438379,2.725374,45.4228,0.1324945,0.6728106,0,0,2.090932
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.451772,1.447094,0,0,0,2.725374,45.4228,0.1324945,0,0,0,1.447094
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,44.75265,44.75265,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,3.451772,1.447094,0,0.1056758,-0.1056758,2.613981,43.56627,0.1324945,0.1104312,0,0,1.447094
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,44.02399,44.02399,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,3.56919,1.341418,0,0.1180893,-0.1180893,2.489504,41.49166,0.1324945,0.1234033,0,0,1.341418
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,43.323,43.323,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,3.7004,1.223329,0,0.1501813,-0.1501813,2.331199,38.85324,0.1324945,0.1569395,0,0,1.223329
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,42.62201,42.62201,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,3.867268,1.073148,0,0.05665489,-0.05665489,2.27148,37.85792,0.1324945,0.05920436,0,0,1.073148
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,42.20695,42.20695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.930218,1.016493,0,0,0,2.27148,37.85792,0.1324945,0,0,0,1.016493
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,41.76423,41.76423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.930218,1.016493,0,0,0,2.27148,37.85792,0.1324945,0,0,0,1.016493
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,41.34916,41.34916,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,3.930218,1.016493,0,0.0553803,-0.0553803,2.213104,36.88499,0.1324945,0.05787241,0,0,1.016493
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,41.0909,41.0909,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,3.991752,0.9611124,0,0.02747005,-0.02747005,2.184148,36.40239,0.1324945,0.0287062,0,0,0.9611124
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09413813,42.47145,40.77731,0.6447227,0.6447227,0,0,0,0.6447227,14.60134,0,1.110223E-16,0,0.09413813,0.6786555,0.6447227,0,0,4.022274,0.9336424,0,0.5845174,-0.5845174,1.568012,26.13349,0.1324945,0.709195,0.07531051,0,1.027781
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1568321,44.39059,41.53363,0.2090966,0.2090966,0,0,0,0.2090966,75.00462,0,0,0,0.1568321,0.2201017,0.2090966,0,0,4.671738,0.349125,0,0.06326958,-0.06326958,1.50132,25.02196,0.1324945,0.2300062,0.1254657,0,0.5059571
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3375812,49.58036,43.22154,0,0,0,-1,0,0,0,0,0,0,0.3375812,0,0,0,0,4.742037,0.2858554,0.3375812,0,0.3375812,1.821578,30.35958,0.1324474,0,0.270065,0,0.6234367
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5459963,55.94156,45.21383,0,0,0,-1,0,0,0,0,0,0,0.5459963,0,0,0,0,4.404456,0.5896786,0.5459963,0,0.5459963,2.339556,38.99252,0.1323714,0,0.436797,0,1.135675
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6886502,61.21445,47.18767,0.2443157,0.2443157,0,-1,0,0.2443157,281.8689,0,0,0,0.6886502,0.2571745,0.2443157,0,0,3.85846,1.081075,0.4314757,0,0.4314757,2.748889,45.81474,0.1323114,0.2687473,0.5509201,0,1.769725
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.622839,61.78767,49.05083,0,0,0,-1,0,0,0,0,0,0,0.622839,0,0,0,0,3.426984,1.469403,0.622839,0,0.622839,3.339767,55.66266,0.1322249,0,0.4982712,0,2.092242
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5826717,62.9644,50.95088,0,0,0,-1,0,0,0,0,0,0,0.5826717,0,0,0,0,2.804145,2.029958,0.5826717,0,0.5826717,3.892537,64.8755,0.132144,0,0.4661374,0,2.61263
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2976501,57.96832,52.03926,0.3161601,0.3161601,0,-1,0,0.3161601,94.14536,0,0,0,0.2976501,0.3328001,0.3161601,0,0,2.221473,2.554363,0,0.03515003,-0.03515003,3.855486,64.25797,0.132144,0.3477761,0.2381201,0,2.852013
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.390875,60.34025,52.42665,0.6740723,0.6740723,0,-1,0,0.6740723,57.98711,0,0,0,0.390875,0.7095498,0.6740723,0,0,2.260529,2.519213,0,0.3186748,-0.3186748,3.519573,58.65944,0.132144,0.7414795,0.3127,0,2.910088
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1314506,55.54672,52.97084,1.271205,1.271205,0,-1,0,1.271205,10.34063,0,2.220446E-16,0.01832534,0.1314506,1.33811,1.271205,0,0,2.614612,2.200538,0,1.20666,-1.20666,2.247642,37.46063,0.132144,1.398325,0.1051605,0,2.331989
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2060005,56.57448,52.50965,0.5058032,0.5058032,0,-1,0,0.5058032,40.72741,0,0,0,0.2060005,0.5324244,0.5058032,0,0,3.955345,0.9938784,0,0.3264239,-0.3264239,1.903561,31.72596,0.132144,0.5563836,0.1648004,0,1.199879
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05067788,51.92024,50.95088,0.5399019,0.5399019,0,-1,0,0.5399019,9.386498,0,1.110223E-16,0,0.05067788,0.5683177,0.5399019,0,0,4.318038,0.6674545,0,0.5176398,-0.5176398,1.357921,22.63197,0.132144,0.593892,0.0405423,0,0.7181324
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,49.57657,49.57657,0.1539735,0.1423239,0,-1,0,0.1423239,0,0,0.01164954,0.02704689,0,0.1498147,0.1423239,0,0,4.893194,0.1498147,0,0.1498147,-0.1498147,1.200002,20,0.132144,0.1693708,0,0,0.1498147
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,48.33139,48.33139,0.1229404,0,0,-1,0,0,0,0,0.1229404,0.1352345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132144,0.1352345,0,0,0
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,46.92941,46.92941,0.6986487,0,0,-1,0,0,0,0,0.6986487,0.7685136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132144,0.7685136,0,0,0
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,45.65656,45.65656,0.09617079,0,0,-1,0,0,0,0,0.09617079,0.1057879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132144,0.1057879,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,44.75265,44.75265,0.06308169,0,0,-1,0,0,0,0,0.06308169,0.06938986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132144,0.06938986,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,43.99632,43.99632,0.2113386,0,0,-1,0,0,0,0,0.2113386,0.2324725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132144,0.2324725,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,43.29533,43.29533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132144,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,42.62201,42.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132144,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,42.17928,42.17928,0.1752349,0,0,-1,0,0,0,0,0.1752349,0.1927584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132144,0.1927584,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,41.76423,41.76423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132144,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,41.34916,41.34916,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322814,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,41.0909,41.0909,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1324954,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.18246,44.09486,40.77731,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,24.08081,0,0,0,0.18246,0,0,0.9423013,0.8951863,2.301873,2.482003,1.077646,0,1.077646,4.838609,80.64332,0.1326999,0.8334685,0.145968,1.7,2.664463
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5635441,52.3433,41.53363,0.2282433,0.2282433,0,0,0,0.2282433,246.905,0,0,0,0.5635441,0.2402561,0.2282433,0,0,1.224227,3.451885,0.323288,0,0.323288,5.145307,85.75494,0.132655,0.2510676,0.4508353,0,4.015429
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6666837,56.32696,43.19387,1.048687,1.048687,0,-1,0,1.048687,63.57315,0,2.220446E-16,0,0.6666837,1.103882,1.048687,0,0,0.9009386,3.742844,0,0.4371979,-0.4371979,4.68446,78.07417,0.132655,1.153556,0.533347,0,4.409528
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.9066406,64.01781,45.18616,0.8475465,0.8475465,0,-1,0,0.8475465,106.9724,0,0,0,0.9066406,0.8921542,0.8475465,0,0,1.386714,3.305646,0.01448646,0,0.01448646,4.698203,78.30322,0.132653,0.9323012,0.7253125,0,4.212287
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8719643,65.48795,47.18767,0.2433551,0.2433551,0,-1,0,0.2433551,358.3094,0,0,0,0.8719643,0.2561633,0.2433551,0,0,1.372228,3.318684,0.615801,0,0.615801,5.282403,88.03987,0.1325677,0.2676907,0.6975715,0,4.190649
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9609773,69.86193,49.05083,0.7046301,0.7046301,0,-1,0,0.7046301,136.3804,0,0,0,0.9609773,0.7417158,0.7046301,0,0,0.7564265,3.872905,0.2192615,0,0.2192615,5.490413,91.50669,0.1325374,0.7750931,0.7687818,0,4.833882
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7715207,67.36049,50.95088,1.48629,1.38,0,-1,0,1.38,55.9073,2.220446E-16,0.1062895,0.2549185,0.7715207,1.452632,1.38,0,0,0.537165,4.07024,0,0.6811109,-0.6811109,4.772459,79.54082,0.1325374,1.634918,0.6172166,0,4.841761
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.8999586,71.80771,52.03926,0.9514171,0.9514171,0,-1,0,0.9514171,94.59138,2.220446E-16,0,0,0.8999586,1.001492,0.9514171,0,0,1.293955,3.38913,0,0.1015332,-0.1015332,4.665433,77.75706,0.1325374,1.046559,0.7199668,0,4.289088
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.8961983,72.13175,52.39898,0.6415534,0.6415534,0,-1,0,0.6415534,139.6919,0,0,0,0.8961983,0.6753194,0.6415534,0,0,1.406769,3.287596,0.2208789,0,0.2208789,4.874978,81.24946,0.1325068,0.7057087,0.7169586,0,4.183794
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6085114,65.7368,52.94316,0.706604,0.706604,0,-1,0,0.706604,86.11774,0,0,0,0.6085114,0.7437937,0.706604,0,0,1.185891,3.486387,0,0.1352822,-0.1352822,4.732378,78.8728,0.1325068,0.7772644,0.4868091,0,4.094899
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2667756,57.81829,52.50965,0.05750945,0.05750945,0,-1,0,0.05750945,463.8813,0,0,0,0.2667756,0.06053627,0.05750945,0,0,1.336204,3.351105,0.2062393,0,0.2062393,4.928033,82.13372,0.1324783,0.0632604,0.2134205,0,3.617881
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.0643969,52.18482,50.95088,1.208624,1.208624,0,-1,0,1.208624,5.328115,0,0,0,0.0643969,1.272236,1.208624,0,0,1.129965,3.536721,0,1.207839,-1.207839,3.654859,60.91419,0.1324783,1.329487,0.05151752,0,3.601118
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,49.5489,49.5489,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,2.472008,2.328881,0,0.2766419,-0.2766419,3.363253,56.0541,0.1324783,0.2890908,0,0,2.328881
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,48.33139,48.33139,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,2.779388,2.052239,0,0.2793715,-0.2793715,3.068769,51.14605,0.1324783,0.2919432,0,0,2.052239
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,46.90174,46.90174,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,3.089801,1.772868,0,0.4852097,-0.4852097,2.557313,42.6218,0.1324783,0.5070441,0,0,1.772868
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,45.62889,45.62889,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,3.628923,1.287658,0,0.1618567,-0.1618567,2.386701,39.77827,0.1324783,0.1691402,0,0,1.287658
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,44.75265,44.75265,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,3.808764,1.125801,0,0.07975654,-0.07975654,2.302631,38.3771,0.1324783,0.08334558,0,0,1.125801
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,43.99632,43.99632,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.897382,1.046045,0,0.2913119,-0.2913119,1.995561,33.25928,0.1324783,0.304421,0,0,1.046045
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,43.29533,43.29533,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,4.221062,0.754733,0,0.2557177,-0.2557177,1.726011,28.76679,0.1324783,0.267225,0,0,0.754733
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,42.62201,42.62201,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,4.505193,0.4990153,0,0.09413855,-0.09413855,1.62678,27.11295,0.1324783,0.09837478,0,0,0.4990153
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,42.20695,42.20695,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,4.609791,0.4048767,0,0.1184822,-0.1184822,1.501889,25.03143,0.1324783,0.1238139,0,0,0.4048767
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,41.76423,41.76423,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0.01159541,0,0.2714547,0.257882,0,0,4.741438,0.2863945,0,0.2714547,-0.2714547,1.21575,20.26246,0.1324783,0.2836702,0,0,0.2863945
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,41.34916,41.34916,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.043055,0.01493978,1.38,0,1.38,2.524933,42.08214,0.1326194,0.02359806,0,1.7,0.01493978
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,41.0909,41.0909,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.663055,1.25694,1.38,0,1.38,3.834116,63.90181,0.1328209,0.235732,0,1.7,1.25694
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2976714,46.26528,40.77731,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2976714,0,0,1.452632,1.38,2.283055,2.49894,1.677671,0,1.677671,5.425695,90.42807,0.1329133,0,0.2381371,1.7,2.796611
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.70201,55.26401,41.53363,0.5680293,0.5680293,0,0,0,0.5680293,123.5869,0,0,0,0.70201,0.5979257,0.5680293,0,0,0.6053833,4.008844,0.1040844,0,0.1040844,5.524438,92.07378,0.1328989,0.6248323,0.561608,0,4.710854
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8325462,59.98006,43.1662,0.1437171,0.1437171,0,-1,0,0.1437171,579.2952,0.1799662,0,0,0.8325462,0.1512812,0.1437171,0,0,0.5012988,4.10252,0.5012988,0,0.5012988,6.000012,100,0.1328297,0.1580888,0.666037,0,4.935066
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.169784,70.66827,45.18616,1.31029,1.31029,0,-1,0,1.31029,89.27673,0,0,0.06131843,1.169784,1.379252,1.31029,0,0,0,4.553689,0,0.2094685,-0.2094685,5.779213,96.32002,0.1328297,1.441318,0.9358269,0,5.723473
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.101286,71.2862,47.18767,0,0,0,-1,0,0,0,0.8685437,0,0,1.101286,0,0,0,0,0.2327428,4.344221,0.2327428,0,0.2327428,6.000012,100,0.1327977,0,0.8810292,0,5.445507
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.229011,77.14244,49.05083,0.1177117,0.1177117,0,-1,0,0.1177117,1044.085,1.105104,0,0,1.229011,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1327977,0.1294829,0.9832088,0,5.7827
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.0948,75.70509,50.95088,0.08567914,0.08567914,0,-1,0,0.08567914,1277.79,1.004611,0,0,1.0948,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1327977,0.09424706,0.8758399,0,5.648489
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.9226156,72.39275,52.03926,1.012717,1.012717,0,-1,0,1.012717,91.10301,0,0,0,0.9226156,1.066018,1.012717,0,0,0,4.553689,0,0.1434022,-0.1434022,5.848853,97.48068,0.1327977,1.113989,0.7380925,0,5.476305
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8334886,70.53815,52.39898,1.138647,1.138647,0,-1,0,1.138647,73.19988,0,0,0,0.8334886,1.198576,1.138647,0,0,0.1593358,4.410287,0,0.3650877,-0.3650877,5.464016,91.06676,0.1327977,1.252512,0.6667909,0,5.243775
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5678671,64.8037,52.94316,0.3091802,0.3091802,0,-1,0,0.3091802,183.6687,0,0,0,0.5678671,0.3254528,0.3091802,0,0,0.5649888,4.045199,0.2424143,0,0.2424143,5.693991,94.89966,0.1327643,0.3400982,0.4542937,0,4.613066
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2607943,57.66623,52.48199,0,0,0,-1,0,0,0,0,0,0,0.2607943,0,0,0,0,0.3225745,4.263372,0.2607943,0,0.2607943,5.941402,99.02317,0.1327284,0,0.2086354,0,4.524166
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05361335,51.94892,50.92321,0.2351876,0.2351876,0,-1,0,0.2351876,22.796,0,2.775558E-17,0,0.05361335,0.2475659,0.2351876,0,0,0.06178024,4.498087,0,0.1939525,-0.1939525,5.736958,95.61578,0.1327284,0.2587063,0.04289068,0,4.5517
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,49.5489,49.5489,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.277283,4.304134,0,0.1254358,-0.1254358,5.604737,93.4121,0.1327284,0.1310804,0,0,4.304134
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,48.27605,48.27605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4166562,4.178699,0,0,0,5.604737,93.4121,0.1327284,0,0,0,4.178699
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,46.8464,46.8464,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.4166562,4.178699,0,0.1262513,-0.1262513,5.471657,91.1941,0.1327284,0.1319326,0,0,4.178699
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,45.58277,45.58277,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.5569353,4.052447,0,0.05932653,-0.05932653,5.409121,90.15184,0.1327284,0.06199623,0,0,4.052447
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,44.69731,44.69731,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.6228537,3.993121,0,0.1234273,-0.1234273,5.279017,87.98344,0.1327284,0.1289815,0,0,3.993121
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,43.96865,43.96865,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.7599951,3.869693,0,0.2378419,-0.2378419,5.02831,83.805,0.1327284,0.2485448,0,0,3.869693
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,43.23999,43.23999,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.024264,3.631851,0,0.1388551,-0.1388551,4.881944,81.36557,0.1327284,0.1451035,0,0,3.631851
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,42.59435,42.59435,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.178547,3.492996,0,0.03487999,-0.03487999,4.845177,80.75279,0.1327284,0.03644959,0,0,3.492996
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,42.15162,42.15162,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.217303,3.458116,0,0.1594591,-0.1594591,4.677093,77.95139,0.1327284,0.1666348,0,0,3.458116
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,41.73655,41.73655,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.39448,3.298657,0,0.06562128,-0.06562128,4.607922,76.79854,0.1327284,0.06857423,0,0,3.298657
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,41.3215,41.3215,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.467392,3.233036,0,0.1264283,-0.1264283,4.474654,74.57742,0.1327284,0.1321176,0,0,3.233036
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,41.06324,41.06324,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.607868,3.106608,0,0.04722662,-0.04722662,4.424873,73.74774,0.1327284,0.04935181,0,0,3.106608
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2193651,44.75502,40.74963,0.8355687,0.8355687,0,0,0,0.8355687,26.25339,0,0,0,0.2193651,0.8795459,0.8355687,0,0,1.660342,3.059381,0,0.6601809,-0.6601809,3.728981,62.14957,0.1327284,0.9191255,0.175492,0,3.278746
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2164792,45.47693,41.50597,0.3411517,0.3411517,0,0,0,0.3411517,63.45541,0,5.551115E-17,0,0.2164792,0.3591071,0.3411517,0,0,2.393877,2.3992,0,0.1426279,-0.1426279,3.578638,59.64386,0.1327284,0.3752669,0.1731834,0,2.615679
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.218617,47.2216,43.1662,0.8006602,0.8006602,0,-1,0,0.8006602,27.30459,0,0,0,0.218617,0.8428003,0.8006602,0,0,2.552352,2.256572,0,0.6241832,-0.6241832,2.920691,48.67809,0.1327284,0.8807262,0.1748936,0,2.475189
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7724417,60.88369,45.18616,0.6654605,0.6654605,0,-1,0,0.6654605,116.0763,0,0,0,0.7724417,0.7004848,0.6654605,0,0,3.245889,1.632389,0.07195698,0,0.07195698,2.988956,49.81583,0.1327184,0.7320065,0.6179534,0,2.404831
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.7960479,63.68344,47.18767,0.6217425,0.6217425,0,-1,0,0.6217425,128.035,0,0,0,0.7960479,0.6544658,0.6217425,0,0,3.173932,1.69715,0.1415821,0,0.1415821,3.123272,52.05444,0.132699,0.6839167,0.6368383,0,2.493198
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.862031,67.38931,49.05083,0.415705,0.415705,0,-1,0,0.415705,207.3661,0,0,0,0.862031,0.4375842,0.415705,0,0,3.03235,1.824574,0.4244469,0,0.4244469,3.525938,58.76552,0.1326406,0.4572755,0.6896248,0,2.686605
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.110935,76.18919,50.97855,0.3311385,0.3311385,0,-1,0,0.3311385,335.4897,0,0,0,1.110935,0.3485668,0.3311385,0,0,2.607903,2.206576,0.7623687,0,0.7623687,4.249185,70.8196,0.1325358,0.3642524,0.8887484,0,3.317512
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4161439,60.47211,52.03926,0.1958251,0.1958251,0,-1,0,0.1958251,212.5079,0,0,0,0.4161439,0.2061317,0.1958251,0,0,1.845534,2.892708,0.2100122,0,0.2100122,4.44842,74.14018,0.132507,0.2154077,0.3329152,0,3.308852
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1745473,55.82581,52.39898,2.041966,1.38,0,-1,0,1.38,12.64836,2.220446E-16,0.6619663,0.866163,0.1745473,1.452632,1.38,0,0,1.635522,3.081719,0,1.278084,-1.278084,3.101201,51.68657,0.132507,2.246163,0.1396379,0,3.256267
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2371872,57.65786,52.94316,1.750948,1.38,0,-1,0,1.38,17.18748,2.220446E-16,0.3709477,0.5460424,0.2371872,1.452632,1.38,0,0,3.055616,1.803635,0,1.215444,-1.215444,1.82001,30.33343,0.132507,1.926042,0.1897497,0,2.040822
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2560002,57.56752,52.48199,0.3259974,0.3259974,0,-1,0,0.3259974,78.52831,0,5.551115E-17,0,0.2560002,0.3431551,0.3259974,0,0,4.406109,0.5881905,0,0.0871549,-0.0871549,1.72814,28.80228,0.132507,0.3585971,0.2048002,0,0.8441907
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06111596,52.09357,50.92321,0.5733691,0.534044,0,-1,0,0.534044,11.44399,0,0.03932513,0.1431102,0.06111596,0.5621516,0.534044,0,0,4.502948,0.5010356,0,0.5010356,-0.5010356,1.200002,20,0.132507,0.630706,0.04889277,0,0.5621516
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,49.52123,49.52123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132507,0,0,0,0
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,48.24838,48.24838,0.821623,0,0,-1,0,0,0,0,0.821623,0.9037853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132507,0.9037853,0,0,0
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,46.82795,46.82795,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132507,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,45.5551,45.5551,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132507,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,44.66964,44.66964,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132507,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,43.94098,43.94098,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132507,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,43.23999,43.23999,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132507,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,42.59435,42.59435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132507,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,42.15162,42.15162,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132507,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,41.73655,41.73655,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132507,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,41.29382,41.29382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132507,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,41.06324,41.06324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.132507,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.166871,43.77764,40.74963,1.406298,1.406298,1.7,0,0.5202,1.406298,11.86598,0,0,0,0.166871,0,0,0.2937019,0.2790169,5.059654,0,0.4458879,0,0.4458879,1.623009,27.05009,0.1325879,1.546928,0.1334968,1.7,0.166871
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3111563,47.30891,41.53363,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,80.8953,0,0,0,0.3111563,0,0,1.315359,1.249591,4.613767,0.4012991,1.560748,0,1.560748,3.103664,51.72763,0.1327737,0.4231049,0.2489251,1.7,0.7124554
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4923422,52.65744,43.19387,0.8923748,0.8923748,0,-1,0,0.8923748,55.17214,0,0,0,0.4923422,0.9393418,0.8923748,0,0,3.053019,1.805972,0,0.4469996,-0.4469996,2.632485,43.87466,0.1327737,0.9816122,0.3938738,0,2.298314
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8063418,61.72357,45.2415,0.3896279,0.3896279,0,-1,0,0.3896279,206.9518,0,0,0,0.8063418,0.4101346,0.3896279,0,0,3.549685,1.358972,0.3962072,0,0.3962072,3.00836,50.13924,0.1327193,0.4285907,0.6450735,0,2.165314
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7336704,62.29985,47.24301,1.19368,1.19368,0,-1,0,1.19368,61.4629,0,2.220446E-16,0,0.7336704,1.256505,1.19368,0,0,3.153478,1.715559,0,0.522835,-0.522835,2.457244,40.95398,0.1327193,1.313048,0.5869363,0,2.449229
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7313449,64.33021,49.10617,0.5610373,0.5610373,0,-1,0,0.5610373,130.3559,0,0,0,0.7313449,0.5905656,0.5610373,0,0,3.734406,1.192724,0.1407794,0,0.1407794,2.590799,43.17989,0.1327,0.6171411,0.585076,0,1.924069
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.8605745,69.63011,51.02467,0.6132833,0.6132833,0,-1,0,0.6132833,140.3225,0,0,0,0.8605745,0.6455614,0.6132833,0,0,3.593626,1.319425,0.2150131,0,0.2150131,2.794778,46.57954,0.1326706,0.6746117,0.6884596,0,2.18
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9500478,73.16363,52.08538,1.288482,1.288482,0,-1,0,1.288482,73.73387,0,2.220446E-16,0.03733039,0.9500478,1.356297,1.288482,0,0,3.378613,1.512937,0,0.4062492,-0.4062492,2.366554,39.44249,0.1326706,1.41733,0.7600383,0,2.462985
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.6985431,67.30595,52.45432,0.5466602,0.5466602,0,-1,0,0.5466602,127.7838,0,0,0,0.6985431,0.5754318,0.5466602,0,0,3.830001,1.106688,0.1231114,0,0.1231114,2.483347,41.38904,0.1326537,0.6013262,0.5588345,0,1.805231
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.348897,60.01894,52.97084,0,0,0,-1,0,0,0,0,0,0,0.348897,0,0,0,0,3.70689,1.217488,0.348897,0,0.348897,2.81434,46.90558,0.1326059,0,0.2791176,0,1.566385
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1975418,56.40306,52.50965,0.6109665,0.6109665,0,-1,0,0.6109665,32.33267,0,1.110223E-16,0,0.1975418,0.6431226,0.6109665,0,0,3.357993,1.531495,0,0.4455808,-0.4455808,2.344657,39.07754,0.1326059,0.6720631,0.1580334,0,1.729037
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.04986284,51.87671,50.92321,0.4544478,0.4544478,0,-1,0,0.4544478,10.97218,0,5.551115E-17,0,0.04986284,0.4783661,0.4544478,0,0,3.853083,1.085914,0,0.4285032,-0.4285032,1.892975,31.54952,0.1326059,0.4998925,0.03989027,0,1.135777
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,49.52123,49.52123,0.8080838,0.6245407,0,-1,0,0.6245407,0,0,0.1835431,0.2643515,0,0.6574113,0.6245407,0,0,4.329197,0.6574113,0,0.6574113,-0.6574113,1.200002,20,0.1326059,0.8888922,0,0,0.6574113
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,48.22071,48.22071,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326059,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,46.80028,46.80028,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326059,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,45.52743,45.52743,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326059,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,44.64197,44.64197,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326059,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,43.94098,43.94098,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326059,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,43.22154,43.22154,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326059,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,42.59435,42.59435,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326059,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,42.15162,42.15162,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326059,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,41.73655,41.73655,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326059,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,41.29382,41.29382,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1327486,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,41.06324,41.06324,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1328808,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2206374,44.80726,40.77731,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,40.02528,0,0,0,0.2206374,0,0,1.148755,1.091317,2.299654,2.484,1.311954,0,1.311954,5.062998,84.38313,0.1330991,0.6063696,0.1765099,1.7,2.704638
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5171192,51.39061,41.53363,0.4959627,0.4959627,0,0,0,0.4959627,104.2657,0,0,0,0.5171192,0.522066,0.4959627,0,0,0.9876998,3.664759,0,0.004946783,-0.004946783,5.057783,84.29622,0.1330991,0.545559,0.4136954,0,4.181878
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.8935322,61.41969,43.19387,0,0,0,-1,0,0,0,0,0,0,0.8935322,0,0,0,0,0.9931962,3.659812,0.8935322,0,0.8935322,5.905462,98.42417,0.132977,0,0.7148257,0,4.553344
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.223735,72.19952,45.2415,0.8836703,0.8836703,0,-1,0,0.8836703,138.4833,0.1938922,0,0,1.223735,0.9301792,0.8836703,0,0,0.09966413,4.463991,0.09966413,0,0.09966413,6.000012,100,0.1329634,0.9720373,0.9789884,0,5.687726
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.369392,79.01006,47.26146,0.05764866,0.05764866,0,-1,0,0.05764866,2375.409,1.308709,0,0,1.369392,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1329634,0.06341352,1.095513,0,5.92308
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.375337,81.68578,49.13384,0.7060885,0.7060885,0,-1,0,0.7060885,194.7826,0.6320863,0,0,1.375337,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1329634,0.7766973,1.10027,0,5.929026
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.40199,85.11475,51.02467,0.3137119,0.3137119,0,-1,0,0.3137119,446.9038,1.071767,0,0,1.40199,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1329634,0.3450831,1.121592,0,5.955679
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.281389,82.67701,52.11304,0.9534252,0.9534252,0,-1,0,0.9534252,134.3985,0.2777839,0,0,1.281389,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1329634,1.048768,1.025112,0,5.835078
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.103753,77.84551,52.48199,1.058831,1.058831,0,-1,0,1.058831,104.2426,0,0,0,1.103753,1.114559,1.058831,0,0,0,4.553689,0,0.01080587,-0.01080587,5.988622,99.81016,0.1329634,1.164714,0.8830025,0,5.657442
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7630988,69.47842,52.9985,0.07563987,0.07563987,0,-1,0,0.07563987,1008.858,0.6714714,0,0,0.7630988,0.07962091,0.07563987,0,0,0.01200652,4.542883,0.01200652,0,0.01200652,6.000012,100,0.1329618,0.08320386,0.6104791,0,5.305982
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2915213,58.35021,52.52811,1.180029,1.180029,0,-1,0,1.180029,24.70458,0,0,0,0.2915213,1.242136,1.180029,0,0,0,4.553689,0,0.9506145,-0.9506145,4.997976,83.29944,0.1329618,1.298032,0.233217,0,4.84521
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.0484932,51.8782,50.95088,1.378424,1.378424,0,-1,0,1.378424,3.518017,0,2.220446E-16,0.1362667,0.0484932,1.450973,1.378424,0,0,1.056238,3.603075,0,1.40248,-1.40248,3.519633,58.66043,0.1329618,1.516267,0.03879456,0,3.651568
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,49.5489,49.5489,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.614549,2.200595,0,1.021307,-1.021307,2.443081,40.71793,0.1329618,1.067266,0,0,2.200595
