Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,41.45062,41.45062,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1344312,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.0175354,41.56147,41.2477,0,0,0,0,0,0,0,0,0,0,0.0175354,0,0,0,0,3.122384,1.743544,0.0175354,0,0.0175354,3.054494,50.90813,0.1344289,0,0.01402832,0,1.761079
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1349659,43.40506,40.96178,0.1615806,0.1615806,0,0,0,0.1615806,83.52852,0,0,0,0.1349659,0.1700849,0.1615806,0,0,3.104848,1.759325,0,0.03511897,-0.03511897,3.017475,50.29116,0.1344289,0.1777387,0.1079727,0,1.894291
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1295251,44.11967,41.76423,0.6581042,0.6581042,0,0,0,0.6581042,19.68155,0,0,0,0.1295251,0.6927413,0.6581042,0,0,3.14387,1.724206,0,0.5632161,-0.5632161,2.423794,40.39648,0.1344289,0.7239146,0.1036201,0,1.853731
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1320847,45.95626,43.52592,1.421389,1.228421,0,-1,0,1.228421,10.75239,0,0.1929683,0.4354916,0.1320847,1.293075,1.228421,0,0,3.769665,1.16099,0,1.16099,-1.16099,1.200002,20,0.1344289,1.563528,0.1056677,0,1.293075
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3505726,52.46008,45.73035,0.6473235,0.333044,0,-1,0,0.333044,105.2632,0,0.3142796,0.6454471,0.3505726,0.3505726,0.333044,0,0,5.059654,0,0,0,0,1.200002,20,0.1344289,0.7120559,0.2804581,0,0.3505726
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4613224,57.04844,47.91633,0.2054445,0.2054445,0,-1,0,0.2054445,224.5484,0,0,0.1383377,0.4613224,0.2162574,0.2054445,0,0,5.059654,0,0.245065,0,0.245065,1.432491,23.87481,0.1343964,0.225989,0.3690579,0,0.4613224
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4847045,59.67721,49.90862,0.120536,0.120536,0,-1,0,0.120536,402.1241,0,0,0,0.4847045,0.12688,0.120536,0,0,4.81459,0.2205585,0.3578244,0,0.3578244,1.771953,29.5325,0.1343489,0.1325897,0.3877636,0,0.705263
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2199655,56.21223,51.88246,0.4893624,0.4893624,0,-1,0,0.4893624,44.94941,0,0,0,0.2199655,0.5151184,0.4893624,0,0,4.456765,0.5426005,0,0.2951528,-0.2951528,1.460835,24.3472,0.1343489,0.5382987,0.1759724,0,0.762566
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.4102931,61.28591,52.92472,0.01123011,0.01123011,0,-1,0,0.01123011,3653.509,0,0,0,0.4102931,0.01182117,0.01123011,0,0,4.784712,0.2474476,0.3984719,0,0.3984719,1.838859,30.64758,0.1342961,0.01235312,0.3282345,0,0.6577407
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3557917,60.43723,53.2291,0.3683924,0.3683924,0,-1,0,0.3683924,96.57954,0,0,0,0.3557917,0.3877815,0.3683924,0,0,4.38624,0.6060724,0,0.03198978,-0.03198978,1.805139,30.08558,0.1342961,0.4052317,0.2846334,0,0.9618641
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1986016,57.64691,53.69949,0.1553496,0.1553496,0,-1,0,0.1553496,127.8418,0,0,0,0.1986016,0.1635258,0.1553496,0,0,4.421785,0.5740826,0.03507578,0,0.03507578,1.838414,30.64018,0.1342915,0.1708845,0.1588813,0,0.7726842
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1852963,56.76086,53.09996,0.104784,0.104784,0,-1,0,0.104784,176.8365,0,0,0,0.1852963,0.1102989,0.104784,0,0,4.386709,0.6056508,0.0749974,0,0.0749974,1.909563,31.82599,0.1342815,0.1152624,0.148237,0,0.7909471
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04848525,52.32351,51.39361,0.652546,0.652546,0,-1,0,0.652546,7.430166,0,1.110223E-16,0.06909733,0.04848525,0.6868905,0.652546,0,0,4.311712,0.6731485,0,0.6384053,-0.6384053,1.236625,20.61037,0.1342815,0.7178006,0.0387882,0,0.7216337
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,49.83483,49.83483,0.05961711,0.03300606,0,-1,0,0.03300606,0,0,0.02661105,0.03257276,0,0.03474322,0.03300606,0,0,5.021051,0.03474322,0,0.03474322,-0.03474322,1.200002,20,0.1342815,0.06557882,0,0,0.03474322
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,48.43285,48.43285,0.4623381,0,0,-1,0,0,0,0,0.4623381,0.5085719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342815,0.5085719,0,0,0
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,46.92941,46.92941,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342815,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,45.58277,45.58277,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342815,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,44.69731,44.69731,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342815,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,44.05166,44.05166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342815,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,43.323,43.323,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342815,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,42.82493,42.82493,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342815,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,42.36375,42.36375,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342815,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,41.89335,41.89335,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342815,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,41.47829,41.47829,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344573,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01609889,41.58193,41.29382,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,18.49972,2.220446E-16,0,0,0.01609889,0,0,1.452632,1.38,3.679654,1.242,1.396099,0,1.396099,3.833641,63.89389,0.1346052,0.0957246,0.01287912,1.7,1.258099
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1049442,42.88298,40.98944,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,17.66304,0,0,0,0.1049442,0,0,1.105855,1.050562,2.283556,2.498489,1.155506,0,1.155506,4.92985,82.16401,0.1348117,0.65356,0.08395534,1.7,2.603433
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2243766,45.94783,41.81956,1.281261,1.281261,0.425,0,0.172125,1.281261,17.51217,0,0,0,0.2243766,0.9013272,0.8562608,0,0,1.128049,3.538445,0,0.6769506,-0.6769506,4.216282,70.27122,0.1348117,1.409387,0.1795013,1.7,3.762821
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6973162,57.45033,43.60893,0.7976052,0.7976052,0,-1,0,0.7976052,87.42623,0,0,0,0.6973162,0.8395844,0.7976052,0,0,1.880217,2.861494,0,0.1422682,-0.1422682,4.066318,67.77183,0.1348117,0.8773657,0.5578529,0,3.55881
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5942757,57.65341,45.84103,1.50508,1.38,0,-1,0,1.38,43.06346,2.220446E-16,0.12508,0.2755879,0.5942757,1.452632,1.38,0,0,2.038293,2.719226,0,0.8583559,-0.8583559,3.161531,52.69208,0.1348117,1.655588,0.4754206,0,3.313501
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1489578,50.87518,48.04546,0.3023105,0.3023105,0,-1,0,0.3023105,49.27312,0,0,0,0.1489578,0.3182216,0.3023105,0,0,2.992021,1.86087,0,0.1692638,-0.1692638,2.983112,49.71843,0.1348117,0.3325416,0.1191663,0,2.009828
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3252581,56.45039,50.03775,0.4515544,0.4515544,0,-1,0,0.4515544,72.03078,0,0,0,0.3252581,0.4753204,0.4515544,0,0,3.180092,1.691606,0,0.1500622,-0.1500622,2.824932,47.08211,0.1348117,0.4967098,0.2602065,0,2.016864
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4710011,61.66271,52.03926,0.631341,0.631341,0,-1,0,0.631341,74.60328,0,0,0,0.4710011,0.6645694,0.631341,0,0,3.346828,1.541544,0,0.1935684,-0.1935684,2.620893,43.68147,0.1348117,0.6944751,0.3768008,0,2.012545
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.5035864,63.47388,53.05384,0.5599353,0.5599353,0,-1,0,0.5599353,89.93654,0,0,0,0.5035864,0.5894055,0.5599353,0,0,3.561904,1.347975,0,0.08581913,-0.08581913,2.530432,42.17378,0.1348117,0.6159288,0.4028691,0,1.851562
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4858393,63.43605,53.38589,0.1959914,0.1959914,0,-1,0,0.1959914,247.8881,0,0,0,0.4858393,0.2063067,0.1959914,0,0,3.657259,1.262156,0.2795326,0,0.2795326,2.79562,46.59357,0.1347746,0.2155905,0.3886714,0,1.747995
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4014667,62.02432,53.80095,0,0,0,-1,0,0,0,0,0,0,0.4014667,0,0,0,0,3.377726,1.513736,0.4014667,0,0.4014667,3.176484,52.9413,0.1347215,0,0.3211733,0,1.915202
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1577509,56.28975,53.18298,0.3792945,0.3792945,0,-1,0,0.3792945,41.59063,0,0,0,0.1577509,0.3992574,0.3792945,0,0,2.976259,1.875056,0,0.2415064,-0.2415064,2.921914,48.69847,0.1347215,0.417224,0.1262008,0,2.032806
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.047143,52.34401,51.43973,0.7298153,0.7298153,0,-1,0,0.7298153,6.45958,0,1.110223E-16,0,0.047143,0.7682266,0.7298153,0,0,3.2446,1.633549,0,0.7210836,-0.7210836,2.161825,36.03035,0.1347215,0.8027968,0.0377144,0,1.680692
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,49.88095,49.88095,1.148512,0.8668422,0,-1,0,0.8668422,0,0,0.2816698,0.3965209,0,0.9124655,0.8668422,0,0,4.045804,0.9124655,0,0.9124655,-0.9124655,1.200002,20,0.1347215,1.263363,0,0,0.9124655
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,48.43285,48.43285,0.4199463,0,0,-1,0,0,0,0,0.4199463,0.461941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347215,0.461941,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,46.95708,46.95708,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347215,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347215,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,44.72498,44.72498,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347215,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,44.07011,44.07011,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347215,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,43.36912,43.36912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347215,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,42.8526,42.8526,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347215,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,42.39143,42.39143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347215,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,41.9487,41.9487,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347215,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,41.50597,41.50597,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1348737,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01306739,41.55531,41.3215,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01306739,0,0,1.452632,1.38,3.679654,1.242,1.393067,0,1.393067,3.830765,63.84596,0.1349949,0,0.01045391,1.7,1.255067
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1574536,43.87602,41.01712,1.092965,1.092965,1.7,0,0.5202,1.092965,14.4061,0,0,0,0.1574536,0,0,0.6070345,0.5766828,2.286587,2.495761,0.7341365,0,0.7341365,4.527228,75.45365,0.1351225,1.202262,0.1259629,1.7,2.653214
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4293362,49.97364,41.86568,1.06063,1.06063,1.7,0,0.5202,1.06063,40.47934,0,0,0,0.4293362,0,0,0.6393696,0.6074011,1.552451,3.156483,1.036737,0,1.036737,5.510764,91.84588,0.1352961,1.166693,0.343469,1.7,3.58582
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6288248,56.01643,43.65505,1.030858,1.030858,0,-1,0,1.030858,61.00013,0,0,0,0.6288248,1.085114,1.030858,0,0,0.5157132,4.089547,0,0.4562891,-0.4562891,5.029793,83.82971,0.1352961,1.133944,0.5030599,0,4.718372
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8290666,63.04593,45.94249,0.3391246,0.3391246,0,-1,0,0.3391246,244.4726,0,0,0,0.8290666,0.3569733,0.3391246,0,0,1.022701,3.633258,0.4720933,0,0.4720933,5.47766,91.29414,0.1352337,0.373037,0.6632532,0,4.462325
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9973334,69.7237,48.14692,0.03411248,0.03411248,0,-1,0,0.03411248,2923.662,0.4108178,0,0,0.9973334,0.03590787,0.03411248,0,0,0.5506077,4.058142,0.5506077,0,0.5506077,6.000012,100,0.135161,0.03752372,0.7978667,0,5.055475
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4364747,58.91779,50.16688,0.4578758,0.4578758,0,-1,0,0.4578758,95.326,0,0,0,0.4364747,0.4819745,0.4578758,0,0,0,4.553689,0,0.04549981,-0.04549981,5.952051,99.20065,0.135161,0.5036634,0.3491798,0,4.990164
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.595434,64.58556,52.16838,0.161916,0.161916,0,-1,0,0.161916,367.7426,0.3744408,0,0,0.595434,0.1704379,0.161916,0,0,0.05055534,4.508189,0.05055534,0,0.05055534,6.000012,100,0.1351543,0.1781076,0.4763472,0,5.103623
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5405534,64.44447,53.18298,0.3056721,0.3056721,0,-1,0,0.3056721,176.8409,0.2187933,0,0,0.5405534,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1351543,0.3362393,0.4324427,0,5.094243
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4452756,62.70689,53.54269,0.1400558,0.1400558,0,-1,0,0.1400558,317.9274,0.2978485,0,0,0.4452756,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1351543,0.1540613,0.3562205,0,4.998965
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3461883,60.99857,53.95775,0.2355029,0.2355029,0,-1,0,0.2355029,146.9996,0.09829057,0,0,0.3461883,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1351543,0.2590531,0.2769506,0,4.899877
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3710544,60.87041,53.33055,1.222249,1.222249,0,-1,0,1.222249,30.35832,0,2.220446E-16,0,0.3710544,1.286578,1.222249,0,0,0,4.553689,0,0.9155238,-0.9155238,5.034965,83.91592,0.1351543,1.344474,0.2968435,0,4.924743
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04801736,52.4908,51.56886,0.4456301,0.4456301,0,-1,0,0.4456301,10.77516,0,0,0,0.04801736,0.4690843,0.4456301,0,0,1.017249,3.638165,0,0.4210669,-0.4210669,4.591122,76.51854,0.1351543,0.4901931,0.03841389,0,3.686182
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,49.96396,49.96396,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.485101,3.217098,0,1.011214,-1.011214,3.525208,58.75335,0.1351543,1.056719,0,0,3.217098
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,48.48819,48.48819,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.608672,2.205884,0,0.370305,-0.370305,3.134872,52.24777,0.1351543,0.3869687,0,0,2.205884
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,47.0032,47.0032,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.020123,1.835579,0,0.4001356,-0.4001356,2.713092,45.21811,0.1351543,0.4181417,0,0,1.835579
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,45.62889,45.62889,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.464718,1.435443,0,0.1776672,-0.1776672,2.525815,42.09683,0.1351543,0.1856622,0,0,1.435443
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,44.75265,44.75265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662126,1.257776,0,0,0,2.525815,42.09683,0.1351543,0,0,0,1.257776
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,44.09778,44.09778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662126,1.257776,0,0,0,2.525815,42.09683,0.1351543,0,0,0,1.257776
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,43.36912,43.36912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662126,1.257776,0,0,0,2.525815,42.09683,0.1351543,0,0,0,1.257776
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,42.88027,42.88027,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.662126,1.257776,0,0.08516392,-0.08516392,2.436044,40.60065,0.1351543,0.0889963,0,0,1.257776
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,42.40987,42.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.756752,1.172612,0,0,0,2.436044,40.60065,0.1351543,0,0,0,1.172612
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,41.9487,41.9487,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.756752,1.172612,0,0.1715619,-0.1715619,2.255202,37.58662,0.1351543,0.1792822,0,0,1.172612
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,41.53363,41.53363,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.947376,1.00105,0,0.04942862,-0.04942862,2.203099,36.71825,0.1351543,0.0516529,0,0,1.00105
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009555891,41.49241,41.3215,0,0,0,0,0,0,0,0,0,0,0.009555891,0,0,0,0,4.002297,0.9516215,0.009555891,0,0.009555891,2.212165,36.86934,0.135153,0,0.007644713,0,0.9611774
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02470677,41.47742,41.03556,1.105568,1.105568,0.425,0,0.172125,1.105568,2.234758,0,0,0,0.02470677,0.7163876,0.6805682,0,0,3.992741,0.9602218,0,0.6916808,-0.6916808,1.48307,24.71778,0.135153,1.216125,0.01976542,1.7,0.9849286
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06277385,43.02703,41.89335,1.074212,1.074212,1.7,0,0.5202,1.074212,5.843709,0,0,0,0.06277385,0,0,0.6257876,0.5944982,4.761275,0.268541,0.657272,0,0.657272,2.106612,35.11014,0.1352692,1.181634,0.05021908,1.7,0.3313149
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08871192,45.36417,43.73806,0.6449445,0.6449445,0,-1,0,0.6449445,13.75497,0,0,0,0.08871192,0.678889,0.6449445,0,0,4.104003,0.8600859,0,0.5901771,-0.5901771,1.484511,24.74181,0.1352692,0.709439,0.07096954,0,0.9487978
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1791721,49.38698,46.01628,0,0,0,-1,0,0,0,0,0,0,0.1791721,0,0,0,0,4.759756,0.2699088,0.1791721,0,0.1791721,1.654489,27.57476,0.1352456,0,0.1433377,0,0.4490809
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2639017,53.34415,48.24838,0.2820141,0.2820141,0,-1,0,0.2820141,93.5775,0,0,0,0.2639017,0.2968569,0.2820141,0,0,4.580584,0.4311637,0,0.0329552,-0.0329552,1.619751,26.9958,0.1352456,0.3102155,0.2111214,0,0.6950654
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2540301,55.24543,50.27756,0.1132217,0.1132217,0,-1,0,0.1132217,224.3652,0,0,0,0.2540301,0.1191807,0.1132217,0,0,4.6172,0.3982085,0.1348493,0,0.1348493,1.74768,29.12795,0.1352278,0.1245439,0.2032241,0,0.6522385
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1144171,54.52429,52.29752,1.082511,0.6022905,0,-1,0,0.6022905,18.997,0,0.48022,0.6754281,0.1144171,0.63399,0.6022905,0,0,4.482351,0.5195729,0,0.5195729,-0.5195729,1.200002,20,0.1352278,1.190762,0.09153368,0,0.63399
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06157339,54.48244,53.28444,0.3771422,0.05849472,0,-1,0,0.05849472,105.2632,0,0.3186474,0.4031574,0.06157339,0.06157339,0.05849472,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0.4148564,0.04925872,0,0.06157339
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1900506,57.41568,53.64415,0.6354147,0.1805481,0,-1,0,0.1805481,105.2632,0,0.4548666,0.6628465,0.1900506,0.1900506,0.1805481,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0.6989561,0.1520405,0,0.1900506
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1340548,56.70676,54.05922,0.3322211,0.1273521,0,-1,0,0.1273521,105.2632,0,0.204869,0.3399728,0.1340548,0.1340548,0.1273521,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0.3654432,0.1072438,0,0.1340548
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04560412,54.32761,53.44123,1.191198,0.04332391,0,-1,0,0.04332391,105.2632,0,1.147874,1.301653,0.04560412,0.04560412,0.04332391,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,1.310318,0.0364833,0,0.04560412
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04391402,52.49505,51.65187,0.2541298,0.04171832,0,-1,0,0.04171832,105.2632,0,0.2124114,0.2711991,0.04391402,0.04391402,0.04171832,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0.2795427,0.03513122,0,0.04391402
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,50.01008,50.01008,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,48.53431,48.53431,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,47.03087,47.03087,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,44.79877,44.79877,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,44.15312,44.15312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,43.42446,43.42446,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,42.90794,42.90794,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,42.43754,42.43754,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,41.99481,41.99481,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352278,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,41.56131,41.56131,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1353528,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007049543,41.50293,41.37683,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,5.563062,2.220446E-16,0,0,0.007049543,0,0,1.452632,1.38,3.679654,1.242,1.38705,0,1.38705,3.825056,63.75081,0.1355108,0.1393926,0.005639635,1.7,1.24905
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03660607,41.71889,41.06324,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,36.87894,2.220446E-16,0,0,0.03660607,0,0,1.452632,1.38,2.292605,2.490345,1.416606,0,1.416606,5.168967,86.14927,0.1356564,0.1091861,0.02928486,1.7,2.526951
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1101597,43.92179,41.92102,0.8486425,0.8486425,0,0,0,0.8486425,12.98069,0,1.110223E-16,0,0.1101597,0.8933079,0.8486425,0,0,0.8759987,3.76529,0,0.7831482,-0.7831482,4.343456,72.39079,0.1356564,0.9335067,0.08812772,0,3.87545
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1911856,47.33328,43.78418,0.7961076,0.7961076,0,-1,0,0.7961076,24.01504,0,1.110223E-16,0,0.1911856,0.838008,0.7961076,0,0,1.746163,2.982142,0,0.6468224,-0.6468224,3.661645,61.0273,0.1356564,0.8757183,0.1529485,0,3.173327
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05264295,47.10275,46.12696,0.130699,0.130699,0,-1,0,0.130699,40.27801,0,0,0,0.05264295,0.1375779,0.130699,0,0,2.464855,2.33532,0,0.08493493,-0.08493493,3.572116,59.53514,0.1356564,0.1437689,0.04211436,0,2.387962
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1010322,50.31746,48.40518,0.1330646,0.1330646,0,-1,0,0.1330646,75.92717,0,0,0,0.1010322,0.140068,0.1330646,0,0,2.559227,2.250385,0,0.0390358,-0.0390358,3.530969,58.84936,0.1356564,0.146371,0.08082573,0,2.351417
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2844419,56.04543,50.45281,0.5891503,0.5891503,0,-1,0,0.5891503,48.28003,0,1.110223E-16,0,0.2844419,0.6201583,0.5891503,0,0,2.6026,2.211349,0,0.3357163,-0.3357163,3.177093,52.95144,0.1356564,0.6480654,0.2275536,0,2.495791
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3233409,58.9958,52.50965,0.4403265,0.4403265,0,-1,0,0.4403265,73.43208,0,0,0,0.3233409,0.4635016,0.4403265,0,0,2.975618,1.875632,0,0.1401607,-0.1401607,3.02935,50.48907,0.1356564,0.4843592,0.2586727,0,2.198973
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3453403,60.4861,53.48735,1.054992,1.054992,0,-1,0,1.054992,32.73392,0,2.220446E-16,0,0.3453403,1.110518,1.054992,0,0,3.131352,1.735472,0,0.7651778,-0.7651778,2.222782,37.04629,0.1356564,1.160491,0.2762722,0,2.080812
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3080457,60.08186,53.85629,0.6268072,0.6268072,0,-1,0,0.6268072,49.14521,0,0,0,0.3080457,0.659797,0.6268072,0,0,3.98155,0.9702939,0,0.3517513,-0.3517513,1.852004,30.86666,0.1356564,0.6894879,0.2464366,0,1.27834
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1284189,56.80936,54.27135,0.6417713,0.6417713,0,-1,0,0.6417713,20.01007,0,0,0.0939334,0.1284189,0.6755487,0.6417713,0,0,4.372385,0.6185426,0,0.5471299,-0.5471299,1.275278,21.25459,0.1356564,0.7059484,0.1027351,0,0.7469614
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1672578,56.90579,53.59803,0.6110424,0.226737,0,-1,0,0.226737,73.76733,0,0.3843054,0.5725256,0.1672578,0.2386705,0.226737,0,0,4.980307,0.0714127,0,0.0714127,-0.0714127,1.200002,20,0.1356564,0.6721466,0.1338062,0,0.2386705
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03730396,52.52508,51.80867,0.1428296,0.03543876,0,-1,0,0.03543876,105.2632,0,0.1073909,0.1500248,0.03730396,0.03730396,0.03543876,0,0,5.059654,0,0,0,0,1.200002,20,0.1356564,0.1571126,0.02984317,0,0.03730396
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,50.12076,50.12076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356564,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,48.63577,48.63577,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356564,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,47.10466,47.10466,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356564,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,45.73035,45.73035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356564,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,44.85411,44.85411,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356564,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,44.20846,44.20846,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356564,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,43.45213,43.45213,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356564,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,42.95406,42.95406,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356564,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,42.49289,42.49289,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356564,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,42.02248,42.02248,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1356564,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,41.60743,41.60743,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1358135,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01950051,41.78159,41.43217,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01950051,0,0,1.452632,1.38,3.679654,1.242,1.3995,0,1.3995,3.836868,63.94767,0.1359314,0,0.01560041,1.7,1.2615
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2850299,46.40591,41.14624,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,118.2261,0,0,0,0.2850299,0,0,1.452632,1.38,2.280154,2.50155,1.66503,0,1.66503,5.416454,90.27406,0.1360847,0.2651976,0.2280239,1.7,2.78658
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6541067,54.7437,41.99481,0.9081045,0.9081045,0,0,0,0.9081045,72.0299,0,0,0,0.6541067,0.9558994,0.9081045,0,0,0.6151239,4.000077,0,0.3017927,-0.3017927,5.098337,84.97211,0.1360847,0.9989149,0.5232854,0,4.654184
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8318372,60.78828,43.89486,0.2438123,0.2438123,0,-1,0,0.2438123,341.1793,0,0,0,0.8318372,0.2566446,0.2438123,0,0,0.9504492,3.698285,0.5751927,0,0.5751927,5.644012,94.06669,0.1360091,0.2681936,0.6654698,0,4.530122
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8462177,63.80665,46.25609,0.07949593,0.07949593,0,-1,0,0.07949593,1064.479,0.3872813,0,0,0.8462177,0.08367992,0.07949593,0,0,0.3752565,4.215958,0.3752565,0,0.3752565,6.000012,100,0.1359597,0.08744552,0.6769741,0,5.062176
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8388867,66.26552,48.56198,0.620641,0.620641,0,-1,0,0.620641,135.1646,0.1855804,0,0,0.8388867,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1359597,0.6827051,0.6711094,0,5.392576
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.8283644,68.38611,50.63728,0,0,0,-1,0,0,0,0.8283644,0,0,0.8283644,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359597,0,0.6626915,0,5.382053
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.583986,64.85921,52.65723,0,0,0,-1,0,0,0,0.583986,0,0,0.583986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1359597,0,0.4671888,0,5.137675
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5434065,65.07056,53.69949,0.225535,0.225535,0,-1,0,0.225535,240.9411,0.3060012,0,0,0.5434065,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1359597,0.2480885,0.4347252,0,5.097095
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5976526,66.71203,54.05922,0.8163846,0.8163846,0,-1,0,0.8163846,73.20724,0,0,0,0.5976526,0.8593522,0.8163846,0,0,0,4.553689,0,0.2616996,-0.2616996,5.724156,95.40242,0.1359597,0.898023,0.4781221,0,5.151341
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4099536,62.92433,54.47427,0.6995206,0.6995206,0,-1,0,0.6995206,58.60494,0,1.110223E-16,0,0.4099536,0.7363374,0.6995206,0,0,0.2907773,4.291989,0,0.3263838,-0.3263838,5.380117,89.66845,0.1359597,0.7694727,0.3279629,0,4.701943
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1470088,56.64785,53.74561,0.5159593,0.5159593,0,-1,0,0.5159593,28.49233,0,0,0,0.1470088,0.543115,0.5159593,0,0,0.653426,3.965605,0,0.3961062,-0.3961062,4.962585,82.70959,0.1359597,0.5675552,0.117607,0,4.112614
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02987362,52.48368,51.91013,0,0,0,-1,0,0,0,0,0,0,0.02987362,0,0,0,0,1.093544,3.569499,0.02987362,0,0.02987362,4.990926,83.18193,0.1359558,0,0.0238989,0,3.599373
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,50.22222,50.22222,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.06367,3.596385,0,0.600307,-0.600307,4.358147,72.63563,0.1359558,0.6273209,0,0,3.596385
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,48.69111,48.69111,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.730678,2.996078,0,1.452632,-1.452632,2.826938,47.11554,0.1359558,1.822762,0,0,2.996078
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,47.16,47.16,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.344713,1.543447,0,0,0,2.826938,47.11554,0.1359558,0,0,0,1.543447
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,45.78569,45.78569,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.344713,1.543447,0,0.01134341,-0.01134341,2.814981,46.91626,0.1359558,0.01185386,0,0,1.543447
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,44.90023,44.90023,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.357317,1.532104,0,0.02101169,-0.02101169,2.792833,46.54712,0.1359558,0.02195722,0,0,1.532104
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,44.25458,44.25458,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.380663,1.511092,0,0.2448831,-0.2448831,2.534703,42.24498,0.1359558,0.2559028,0,0,1.511092
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,43.50747,43.50747,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.652756,1.266209,0,0.07198277,-0.07198277,2.458827,40.98037,0.1359558,0.07522199,0,0,1.266209
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,43.0094,43.0094,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.732737,1.194226,0,0.1486806,-0.1486806,2.302104,38.36832,0.1359558,0.1553712,0,0,1.194226
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,42.56667,42.56667,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.897937,1.045545,0,0.05642289,-0.05642289,2.242629,37.37708,0.1359558,0.05896192,0,0,1.045545
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,42.1055,42.1055,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.960629,0.9891225,0,0.1646802,-0.1646802,2.069041,34.48394,0.1359558,0.1720908,0,0,0.9891225
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,41.66277,41.66277,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,4.143608,0.8244423,0,0.1811642,-0.1811642,1.878077,31.30122,0.1359558,0.1893166,0,0,0.8244423
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01553448,41.7566,41.47829,0.1550492,0.1550492,0,0,0,0.1550492,10.01907,0,2.775558E-17,0,0.01553448,0.1632097,0.1550492,0,0,4.344901,0.6432781,0,0.1476752,-0.1476752,1.722414,28.70684,0.1359558,0.1705541,0.01242759,0,0.6588125
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2122439,45.04729,41.1647,0,0,0,0,0,0,0,0,0,0,0.2122439,0,0,0,0,4.508985,0.4956029,0.2122439,0,0.2122439,1.923766,32.0627,0.1359279,0,0.1697952,0,0.7078468
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5991737,53.64282,42.05016,0.6731214,0.6731214,0,0,0,0.6731214,89.01421,0,0,0,0.5991737,0.7085488,0.6731214,0,0,4.296741,0.6866224,0,0.1093752,-0.1093752,1.808474,30.14118,0.1359279,0.7404335,0.4793389,0,1.285796
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5037996,53.75072,43.99632,0.6264434,0.6264434,0,-1,0,0.6264434,80.4222,1.110223E-16,0,0.04498091,0.5037996,0.6594141,0.6264434,0,0,4.418269,0.5772473,0,0.1556145,-0.1556145,1.644442,27.40732,0.1359279,0.6890877,0.4030397,0,1.081047
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7758959,62.30974,46.38522,1.650122,1.137652,0,-1,0,1.137652,68.2015,0,0.5124699,1.267163,0.7758959,1.197529,1.137652,0,0,4.591174,0.4216327,0,0.4216327,-0.4216327,1.200002,20,0.1359279,1.815134,0.6207168,0,1.197529
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.121436,73.66434,48.69111,0,0,0,-1,0,0,0,0,0,0,1.121436,0,0,0,0,5.059654,0,1.121436,0,1.121436,2.263891,37.73143,0.1357808,0,0.8971491,0,1.121436
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.240286,79.63151,50.73874,0.5010136,0.5010136,0,-1,0,0.5010136,247.5553,0,0,0,1.240286,0.5273828,0.5010136,0,0,3.938218,1.009293,0.7129033,0,0.7129033,2.94021,49.0034,0.1356874,0.551115,0.9922288,0,2.249579
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9994906,75.32048,52.78637,0,0,0,-1,0,0,0,0,0,0,0.9994906,0,0,0,0,3.225315,1.650906,0.9994906,0,0.9994906,3.88841,64.8067,0.1355568,0,0.7995925,0,2.650396
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9991395,76.53351,53.80095,0.8050514,0.8050514,0,-1,0,0.8050514,124.1088,0,0,0,0.9991395,0.8474225,0.8050514,0,0,2.225824,2.550447,0.151717,0,0.151717,4.032341,67.20555,0.1355369,0.8855565,0.7993116,0,3.549587
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.789897,71.4684,54.16068,0.2281534,0.2281534,0,-1,0,0.2281534,346.2131,0,0,0,0.789897,0.2401615,0.2281534,0,0,2.074107,2.686993,0.5497355,0,0.5497355,4.553866,75.89762,0.1354652,0.2509688,0.6319176,0,3.47689
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5035605,65.12637,54.58495,0.8662243,0.8662243,0,-1,0,0.8662243,58.13281,1.110223E-16,0,0,0.5035605,0.9118151,0.8662243,0,0,1.524372,3.181755,0,0.4082546,-0.4082546,4.123528,68.72533,0.1354652,0.9528468,0.4028485,0,3.685315
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1587401,57.04467,53.90241,0.8252938,0.8252938,0,-1,0,0.8252938,19.23437,0,0,0,0.1587401,0.8687303,0.8252938,0,0,1.977988,2.7735,0,0.7099903,-0.7099903,3.375133,56.2521,0.1354652,0.9078231,0.126992,0,2.93224
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02316531,52.45626,52.01159,0.7142681,0.7142681,0,-1,0,0.7142681,3.243223,0,1.110223E-16,0,0.02316531,0.7518612,0.7142681,0,0,2.766866,2.06351,0,0.7286959,-0.7286959,2.60702,43.45024,0.1354652,0.785695,0.01853224,0,2.086675
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,50.29601,50.29601,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,3.576528,1.334814,0,0.1358973,-0.1358973,2.463771,41.06277,0.1354652,0.1420127,0,0,1.334814
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,48.74645,48.74645,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,3.727525,1.198917,0,0.2693072,-0.2693072,2.179897,36.33154,0.1354652,0.281426,0,0,1.198917
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,47.21534,47.21534,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,4.026755,0.9296094,0,0.3994504,-0.3994504,1.758839,29.31393,0.1354652,0.4174256,0,0,0.9296094
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,45.81336,45.81336,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,4.470589,0.5301591,0,0.1797361,-0.1797361,1.569381,26.15629,0.1354652,0.1878242,0,0,0.5301591
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,44.9279,44.9279,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,4.670296,0.3504229,0,0.109379,-0.109379,1.454085,24.2347,0.1354652,0.114301,0,0,0.3504229
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,44.28225,44.28225,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0.01838036,0,0.2367197,0.2248837,0,0,4.791828,0.2410439,0,0.2367197,-0.2367197,1.204561,20.07597,0.1354652,0.2473721,0,0,0.2410439
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,43.52592,43.52592,0.0279108,0.004108015,0,-1,0,0.004108015,0,0,0.02380279,0.02659387,0,0.004324227,0.004108015,0,0,5.05485,0.004324227,0,0.004324227,-0.004324227,1.200002,20,0.1354652,0.03070188,0,0,0.004324227
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,43.03708,43.03708,0.1496061,0,0,-1,0,0,0,0,0.1496061,0.1645667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354652,0.1645667,0,0,0
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,42.56667,42.56667,0.05971404,0,0,-1,0,0,0,0,0.05971404,0.06568544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354652,0.06568544,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,42.13316,42.13316,0.05229358,0,0,-1,0,0,0,0,0.05229358,0.05752294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354652,0.05752294,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,41.70889,41.70889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354652,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02105257,41.88343,41.50597,0.05817012,0.05817012,1.510802,0,0.4685489,0.05817012,36.19137,0,0,0,0.02105257,0,0,1.452632,1.38,5.059654,0,1.401053,0,1.401053,2.529158,42.15254,0.1355994,0.06398714,0.01684205,1.7,0.02105257
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2081562,45.02737,41.22004,0.1607368,0.1607368,1.613368,0,0.4965495,0.1607368,129.5013,0,0,0,0.2081562,0,0,1.452632,1.38,3.658602,1.260947,1.588156,0,1.588156,4.035815,67.26344,0.1357387,0.1768104,0.1665249,1.7,1.469103
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2823243,47.34691,42.1055,0.8068895,0.8068895,1.7,0,0.5202,0.8068895,34.98921,0,0,0,0.2823243,0,0,0.8931106,0.848455,2.070446,2.690288,1.130779,0,1.130779,5.108566,85.1426,0.1359294,0.8875784,0.2258594,1.7,2.972612
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5866121,55.56683,44.07011,1.071566,1.071566,0,-1,0,1.071566,54.74342,0,0,0,0.5866121,1.127965,1.071566,0,0,0.9396663,3.707989,0,0.5413526,-0.5413526,4.53793,75.63203,0.1359294,1.178723,0.4692897,0,4.294601
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4137582,54.54006,46.48668,0.8068162,0.8068162,0,-1,0,0.8068162,51.28283,0,0,0,0.4137582,0.8492802,0.8068162,0,0,1.541169,3.166637,0,0.435522,-0.435522,4.07885,67.9807,0.1359294,0.8874978,0.3310066,0,3.580395
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.28523,54.33674,48.79257,0.90712,0.90712,0,-1,0,0.90712,31.44347,0,0,0,0.28523,0.9548631,0.90712,0,0,2.025083,2.731115,0,0.6696332,-0.6696332,3.372995,56.21646,0.1359294,0.997832,0.228184,0,3.016345
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.306791,56.93634,50.86787,0,0,0,-1,0,0,0,0,0,0,0.306791,0,0,0,0,2.769119,2.061481,0.306791,0,0.306791,3.664042,61.06725,0.1358894,0,0.2454328,0,2.368273
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6198577,65.97936,52.92472,0,0,0,-1,0,0,0,0,0,0,0.6198577,0,0,0,0,2.462328,2.337593,0.6198577,0,0.6198577,4.252091,70.86804,0.1358087,0,0.4958862,0,2.957451
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5653821,65.85456,53.95775,0.2369123,0.2369123,0,-1,0,0.2369123,238.6462,0,0,0,0.5653821,0.2493813,0.2369123,0,0,1.842471,2.895465,0.3160008,0,0.3160008,4.551876,75.86444,0.1357676,0.2606035,0.4523057,0,3.460848
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.403887,62.62511,54.31747,0.1779969,0.1779969,0,-1,0,0.1779969,226.9068,0,0,0,0.403887,0.1873651,0.1779969,0,0,1.52647,3.179866,0.2165219,0,0.2165219,4.757286,79.28795,0.1357394,0.1957965,0.3231096,0,3.583753
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3042863,60.91768,54.73253,0.0696557,0.0696557,0,-1,0,0.0696557,436.8434,0,0,0,0.3042863,0.07332179,0.0696557,0,0,1.309948,3.374736,0.2309645,0,0.2309645,4.976398,82.93981,0.1357094,0.07662127,0.243429,0,3.679022
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1436803,56.85357,54.0131,1.078552,1.078552,0,-1,0,1.078552,13.32159,0,0,0,0.1436803,1.135318,1.078552,0,0,1.078983,3.582604,0,0.9916374,-0.9916374,3.931121,65.51855,0.1357094,1.186407,0.1149442,0,3.726284
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03850268,52.8819,52.14072,0.2844595,0.2844595,0,-1,0,0.2844595,13.53538,0,5.551115E-17,0,0.03850268,0.2994311,0.2844595,0,0,2.180803,2.590966,0,0.2609284,-0.2609284,3.656078,60.93451,0.1357094,0.3129055,0.03080214,0,2.629469
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,50.40669,50.40669,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,2.470723,2.330038,0,0.7684724,-0.7684724,2.846037,47.43386,0.1357094,0.8030537,0,0,2.330038
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,48.79257,48.79257,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,3.324581,1.561566,0,0.6135713,-0.6135713,2.199276,36.65453,0.1357094,0.641182,0,0,1.561566
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,47.26146,47.26146,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,4.006327,0.9479944,0,0.4056762,-0.4056762,1.771656,29.52754,0.1357094,0.4239316,0,0,0.9479944
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,45.84103,45.84103,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,4.457078,0.5423182,0,0.02494925,-0.02494925,1.745357,29.08923,0.1357094,0.02607197,0,0,0.5423182
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,44.98324,44.98324,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,4.4848,0.5173689,0,0.159519,-0.159519,1.577209,26.28677,0.1357094,0.1666973,0,0,0.5173689
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,44.30992,44.30992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662043,0.35785,0,0,0,1.577209,26.28677,0.1357094,0,0,0,0.35785
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,43.55359,43.55359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.662043,0.35785,0,0,0,1.577209,26.28677,0.1357094,0,0,0,0.35785
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,43.09241,43.09241,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,4.662043,0.35785,0,0.1485462,-0.1485462,1.420628,23.67709,0.1357094,0.1552307,0,0,0.35785
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,42.62201,42.62201,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,4.827095,0.2093038,0,0.03783382,-0.03783382,1.380748,23.01241,0.1357094,0.03953634,0,0,0.2093038
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.869132,0.17147,0,0,0,1.380748,23.01241,0.1357094,0,0,0,0.17147
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,41.70889,41.70889,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,4.869132,0.17147,0,0.07054067,-0.07054067,1.306391,21.77314,0.1357094,0.073715,0,0,0.17147
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02327038,41.95105,41.53363,0.05883544,0.05883544,0,0,0,0.05883544,39.55164,0,0,0,0.02327038,0.06193205,0.05883544,0,0,4.947511,0.1009293,0,0.03866167,-0.03866167,1.265638,21.09393,0.1357094,0.06471898,0.0186163,0,0.1241997
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1243987,43.50106,41.2477,0.3154758,0.3154758,1.7,0,0.5202,0.3154758,39.43208,0,0,0,0.1243987,0,0,1.384524,1.315298,4.990468,0.06226762,1.439697,0,1.439697,2.631454,43.85749,0.1358924,0.3470234,0.09951893,1.7,0.1866663
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3240048,48.18094,42.13316,0.1676607,0.1676607,1.620292,0,0.4984398,0.1676607,193.2503,0,0,0,0.3240048,0,0,1.452632,1.38,3.550771,1.357995,1.704005,0,1.704005,4.248015,70.80011,0.1360175,0.1844268,0.2592038,1.7,1.681999
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4963659,53.76448,44.15312,0.720459,0.720459,0,-1,0,0.720459,68.89578,0,0,0,0.4963659,0.758378,0.720459,0,0,1.846767,2.891599,0,0.2620121,-0.2620121,3.97183,66.19704,0.1360175,0.792505,0.3970927,0,3.387965
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6472702,59.62869,46.58814,0.4100507,0.4100507,0,-1,0,0.4100507,157.8513,0,0,0,0.6472702,0.4316323,0.4100507,0,0,2.137891,2.629587,0.2156379,0,0.2156379,4.176403,69.60657,0.1359895,0.4510558,0.5178162,0,3.276857
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3188803,55.15396,48.9217,0.1310065,0.1310065,0,-1,0,0.1310065,243.4081,0,0,0,0.3188803,0.1379015,0.1310065,0,0,1.922253,2.823661,0.1809788,0,0.1809788,4.348094,72.46809,0.135966,0.1441071,0.2551042,0,3.142541
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.1993876,54.86795,50.97855,0,0,0,-1,0,0,0,0,0,0,0.1993876,0,0,0,0,1.741274,2.986542,0.1993876,0,0.1993876,4.53725,75.62067,0.1359401,0,0.15951,0,3.18593
