Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06561415,57.85558,56.54957,0.5636874,0.06233344,0,-1,0,0.06233344,105.2632,0,0.5013539,0.6075894,0.06561415,0.06561415,0.06233344,0,0,5.059654,0,0,0,0,1.200002,20,0.1353503,0.6200562,0.05249132,0,0.06561415
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03615702,56.38588,55.67333,1.184468,0.03434916,0,-1,0,0.03434916,105.2632,0,1.150119,1.296045,0.03615702,0.03615702,0.03434916,0,0,5.059654,0,0,0,0,1.200002,20,0.1353503,1.302915,0.02892561,0,0.03615702
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01758377,53.98514,53.64415,0,0,0,-1,0,0,0,0,0,0,0.01758377,0,0,0,0,5.059654,0,0.01758377,0,0.01758377,1.216684,20.27802,0.1353481,0,0.01406701,0,0.01758377
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,51.67031,51.67031,0.5503991,0.01503412,0,-1,0,0.01503412,0,0,0.535365,0.5904049,0,0.01582539,0.01503412,0,0,5.04207,0.01582539,0,0.01582539,-0.01582539,1.200002,20,0.1353481,0.6054391,0,0,0.01582539
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,49.75182,49.75182,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353481,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,48.09158,48.09158,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353481,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,46.56047,46.56047,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353481,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353481,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,44.90023,44.90023,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353481,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,44.07011,44.07011,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353481,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,43.50747,43.50747,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353481,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,42.98173,42.98173,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353481,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,42.46521,42.46521,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353481,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,42.02248,42.02248,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1355388,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01289024,42.05093,41.81956,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01289024,0,0,1.452632,1.38,3.72246,1.203475,1.39289,0,1.39289,3.789989,63.16635,0.1356526,0,0.01031219,1.7,1.216366
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1127192,43.5764,41.53363,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,29.49804,0,0,0,0.1127192,0,0,1.317876,1.251982,2.329569,2.457077,1.364701,0,1.364701,5.084658,84.74413,0.1358391,0.4203369,0.0901754,1.7,2.569796
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2894053,48.01828,42.62201,0,0,0,0,0,0,0,0,0,0,0.2894053,0,0,0,0,0.9648683,3.685308,0.2894053,0,0.2894053,5.359211,89.32001,0.1358027,0,0.2315243,0,3.974713
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3894976,52.65429,45.16771,0.2820489,0.2820489,0,-1,0,0.2820489,138.0958,0,0,0,0.3894976,0.2968936,0.2820489,0,0,0.675463,3.945772,0.092604,0,0.092604,5.447063,90.78421,0.1357911,0.3102538,0.3115981,0,4.33527
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4838107,57.60353,47.99012,0.302381,0.302381,0,-1,0,0.302381,160.0004,0,0,0,0.4838107,0.3182957,0.302381,0,0,0.582859,4.029116,0.1655149,0,0.1655149,5.604084,93.40122,0.1357704,0.3326191,0.3870486,0,4.512927
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1223116,52.91858,50.56349,0.3607701,0.3607701,0,-1,0,0.3607701,33.90293,0,5.551115E-17,0,0.1223116,0.379758,0.3607701,0,0,0.4173441,4.178079,0,0.2574464,-0.2574464,5.332712,88.87836,0.1357704,0.3968471,0.09784931,0,4.300391
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1706357,56.12471,52.76791,0.3666577,0.3666577,0,-1,0,0.3666577,46.53814,0,0,0,0.1706357,0.3859555,0.3666577,0,0,0.7033955,3.920633,0,0.2153198,-0.2153198,5.105745,85.09559,0.1357704,0.4033235,0.1365085,0,4.091269
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.304456,61.20074,55.00002,1.552602,1.38,0,-1,0,1.38,22.06203,2.220446E-16,0.1726023,0.3278625,0.304456,1.452632,1.38,0,0,0.9426398,3.705313,0,1.148176,-1.148176,3.895462,64.92424,0.1357704,1.707862,0.2435648,0,4.009769
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2796596,61.80815,56.08839,0.3678956,0.3678956,0,-1,0,0.3678956,76.01602,0,0,0,0.2796596,0.3872586,0.3678956,0,0,2.21839,2.557137,0,0.1075989,-0.1075989,3.782043,63.03392,0.1357704,0.4046852,0.2237277,0,2.836797
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.202647,60.50006,56.39277,0.2786884,0.2786884,0,-1,0,0.2786884,72.71455,0,0,0,0.202647,0.2933562,0.2786884,0,0,2.337945,2.449538,0,0.09070919,-0.09070919,3.686427,61.44033,0.1357704,0.3065573,0.1621176,0,2.652186
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1982839,60.78858,56.76171,0.7862193,0.7862193,0,-1,0,0.7862193,25.21992,0,1.110223E-16,0,0.1982839,0.8275993,0.7862193,0,0,2.438733,2.358829,0,0.6293154,-0.6293154,3.02307,50.3844,0.1357704,0.8648413,0.1586271,0,2.557113
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1188417,58.19179,55.82091,0.2055884,0.2055884,0,-1,0,0.2055884,57.80564,0,2.775558E-17,0,0.1188417,0.2164089,0.2055884,0,0,3.137972,1.729514,0,0.09756716,-0.09756716,2.920225,48.67033,0.1357704,0.2261473,0.09507336,0,1.848356
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01346041,54.11755,53.85629,0.4945096,0.4945096,0,-1,0,0.4945096,2.721972,1.110223E-16,0,0,0.01346041,0.5205364,0.4945096,0,0,3.24638,1.631947,0,0.507076,-0.507076,2.38572,39.76192,0.1357704,0.5439606,0.01076833,0,1.645407
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,51.82711,51.82711,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.809798,1.124871,0,0.5174626,-0.5174626,1.840267,30.67105,0.1357704,0.5407485,0,0,1.124871
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,49.90862,49.90862,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.384757,0.6074082,0,0.4480615,-0.4480615,1.367968,22.79943,0.1357704,0.4682243,0,0,0.6074082
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,48.20226,48.20226,1.258002,0.1513793,0,-1,0,0.1513793,0,0,1.106623,1.232423,0,0.1593466,0.1513793,0,0,4.882603,0.1593466,0,0.1593466,-0.1593466,1.200002,20,0.1357704,1.383802,0,0,0.1593466
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,46.64348,46.64348,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357704,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,45.68423,45.68423,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357704,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,44.9279,44.9279,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357704,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,44.09778,44.09778,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357704,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,43.55359,43.55359,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357704,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,43.03708,43.03708,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357704,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,42.52055,42.52055,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357704,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,42.07782,42.07782,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1359618,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02788311,42.36715,41.86568,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,24.36241,2.220446E-16,0,0,0.02788311,0,0,1.452632,1.38,3.738754,1.188811,1.407883,0,1.407883,3.788754,63.14577,0.1361047,0.1258965,0.02230649,1.7,1.216694
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1781278,44.83382,41.57975,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,53.36678,2.220446E-16,0,0,0.1781278,0,0,1.36622,1.297909,2.330871,2.455905,1.476037,0,1.476037,5.189045,86.48392,0.1362759,0.3671583,0.1425022,1.7,2.634033
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5354786,52.993,42.67735,0.2365168,0.2365168,0,0,0,0.2365168,226.4019,0,0,0,0.5354786,0.2489651,0.2365168,0,0,0.854834,3.784338,0.2865136,0,0.2865136,5.460856,91.01408,0.1362399,0.2601685,0.4283829,0,4.319817
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.729818,60.01156,45.26917,0.3621391,0.3621391,0,-1,0,0.3621391,201.5297,0,0,0,0.729818,0.3811991,0.3621391,0,0,0.5683205,4.042201,0.3486189,0,0.3486189,5.791585,96.52622,0.1361962,0.398353,0.5838544,0,4.772018
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8475392,65.99922,48.14692,0,0,0,-1,0,0,0,0.6278377,0,0,0.8475392,0,0,0,0,0.2197015,4.355958,0.2197015,0,0.2197015,6.000012,100,0.1361687,0,0.6780314,0,5.203497
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9622433,71.88776,50.73874,0.504086,0.504086,0,-1,0,0.504086,190.8887,0.4316265,0,0,0.9622433,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1361687,0.5544946,0.7697947,0,5.515932
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.135018,79.35535,52.97084,0,0,0,-1,0,0,0,1.135018,0,0,1.135018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361687,0,0.9080147,0,5.688707
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.034495,79.22704,55.20293,0,0,0,-1,0,0,0,1.034495,0,0,1.034495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361687,0,0.8275958,0,5.588184
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.952161,78.30305,56.34665,0,0,0,-1,0,0,0,0.952161,0,0,0.952161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361687,0,0.7617288,0,5.50585
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5193889,67.67696,56.60491,0.5953336,0.5953336,0,-1,0,0.5953336,87.24334,0,0,0,0.5193889,0.6266669,0.5953336,0,0,0,4.553689,0,0.107278,-0.107278,5.886931,98.11532,0.1361687,0.6548669,0.4155111,0,5.073078
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4177932,65.7493,56.96463,0.4969462,0.4969462,0,-1,0,0.4969462,84.07213,0,0,0,0.4177932,0.5231013,0.4969462,0,0,0.1191978,4.446411,0,0.105308,-0.105308,5.775927,96.26525,0.1361687,0.5466408,0.3342346,0,4.864204
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3215902,62.64901,56.03305,0.9871678,0.9871678,0,-1,0,0.9871678,32.57706,0,0,0,0.3215902,1.039124,0.9871678,0,0,0.2362067,4.341103,0,0.7175338,-0.7175338,5.019579,83.65949,0.1361687,1.085885,0.2572722,0,4.662693
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01918386,54.3861,54.0131,0,0,0,-1,0,0,0,0,0,0,0.01918386,0,0,0,0,1.033467,3.623569,0.01918386,0,0.01918386,5.037779,83.96281,0.1361663,0,0.01534709,0,3.642753
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,51.98392,51.98392,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.014283,3.640835,0,0.1273525,-0.1273525,4.903538,81.72546,0.1361663,0.1330834,0,0,3.640835
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,50.01008,50.01008,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.155785,3.513482,0,0.6872545,-0.6872545,4.179108,69.65166,0.1361663,0.718181,0,0,3.513482
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,48.30372,48.30372,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.919402,2.826227,0,1.256269,-1.256269,2.854884,47.5813,0.1361663,1.312801,0,0,2.826227
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,46.71727,46.71727,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.315256,1.569958,0,0.1624513,-0.1624513,2.683645,44.72733,0.1361663,0.1697616,0,0,1.569958
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,45.73035,45.73035,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.495758,1.407507,0,0.1780887,-0.1780887,2.495923,41.59863,0.1361663,0.1861027,0,0,1.407507
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,44.98324,44.98324,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.693634,1.229418,0,0.1767005,-0.1767005,2.309664,38.49433,0.1361663,0.184652,0,0,1.229418
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,44.12545,44.12545,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.889968,1.052718,0,0.1888565,-0.1888565,2.110592,35.17646,0.1361663,0.197355,0,0,1.052718
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,43.58126,43.58126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099809,0.8638611,0,0,0,2.110592,35.17646,0.1361663,0,0,0,0.8638611
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,43.06474,43.06474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099809,0.8638611,0,0,0,2.110592,35.17646,0.1361663,0,0,0,0.8638611
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,42.52055,42.52055,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.099809,0.8638611,0,0.05575363,-0.05575363,2.051822,34.19697,0.1361663,0.05826255,0,0,0.8638611
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,42.07782,42.07782,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.161757,0.8081075,0,0.214426,-0.214426,1.825798,30.4299,0.1361663,0.2240752,0,0,0.8081075
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01343585,42.10693,41.86568,0.06617169,0.06617169,0,0,0,0.06617169,20.30453,0,0,0,0.01343585,0.06965441,0.06617169,0,0,4.400008,0.5936815,0,0.05621856,-0.05621856,1.766538,29.44224,0.1361663,0.07278886,0.01074868,0,0.6071174
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2811236,46.77983,41.57975,0.381901,0.381901,0,0,0,0.381901,73.61166,0,5.551115E-17,0,0.2811236,0.402001,0.381901,0,0,4.462473,0.5374629,0,0.1208774,-0.1208774,1.639122,27.31865,0.1361663,0.4200911,0.2248989,0,0.8185866
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4572189,51.41224,42.6958,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,65.4875,0,0,0,0.4572189,0,0,1.001823,0.9517315,4.596782,0.4165856,1.40895,0,1.40895,2.97577,49.59607,0.1363454,0.7679951,0.3657751,1.7,0.8738045
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3595119,52.29196,45.3983,0,0,0,-1,0,0,0,0,0,0,0.3595119,0,0,0,0,3.187831,1.684641,0.3595119,0,0.3595119,3.316833,55.28044,0.1363003,0,0.2876095,0,2.044153
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6849976,62.39906,48.33139,0.5402619,0.5402619,0,-1,0,0.5402619,126.7899,0,0,0,0.6849976,0.5686968,0.5402619,0,0,2.828319,2.008202,0.1163008,0,0.1163008,3.427165,57.11931,0.1362858,0.5942881,0.547998,0,2.693199
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.757803,67.03076,50.95088,0,0,0,-1,0,0,0,0,0,0,0.757803,0,0,0,0,2.712018,2.112872,0.757803,0,0.757803,4.14608,69.1012,0.136191,0,0.6062424,0,2.870675
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7815629,70.14327,53.18298,0.267332,0.267332,0,-1,0,0.267332,292.3566,0,0,0,0.7815629,0.2814022,0.267332,0,0,1.954216,2.794895,0.5001608,0,0.5001608,4.620574,77.00942,0.1361285,0.2940653,0.6252503,0,3.576458
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6468195,69.36292,55.40585,0.4080067,0.4080067,0,-1,0,0.4080067,158.5316,0,0,0,0.6468195,0.4294807,0.4080067,0,0,1.454055,3.24504,0.2173388,0,0.2173388,4.82676,80.44584,0.1361014,0.4488074,0.5174556,0,3.891859
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2813324,62.32423,56.54957,0.6375322,0.6375322,0,-1,0,0.6375322,44.12835,0,1.110223E-16,0,0.2813324,0.6710865,0.6375322,0,0,1.236716,3.440645,0,0.3897541,-0.3897541,4.415924,73.59858,0.1361014,0.7012854,0.2250659,0,3.721977
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.259704,62.18886,56.86317,0.2711267,0.2711267,0,-1,0,0.2711267,95.78693,0,0,0,0.259704,0.2853966,0.2711267,0,0,1.669776,3.05089,0,0.02569261,-0.02569261,4.388841,73.1472,0.1361014,0.2982394,0.2077632,0,3.310595
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3187771,63.78732,57.17677,0.8847255,0.8847255,0,-1,0,0.8847255,36.03119,0,0,0,0.3187771,0.93129,0.8847255,0,0,1.698323,3.025198,0,0.6125128,-0.6125128,3.743196,62.38647,0.1361014,0.973198,0.2550217,0,3.343975
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07347199,57.65022,56.18985,0.8859897,0.8859897,0,-1,0,0.8859897,8.292646,0,0,0,0.07347199,0.9326207,0.8859897,0,0,2.378893,2.412685,0,0.8591487,-0.8591487,2.837574,47.2928,0.1361014,0.9745886,0.05877759,0,2.486157
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,54.21601,54.21601,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.333503,1.553536,0,0.1429218,-0.1429218,2.686921,44.78192,0.1361014,0.1493533,0,0,1.553536
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,52.16838,52.16838,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.492305,1.410614,0,0.3988392,-0.3988392,2.266507,37.77505,0.1361014,0.4167869,0,0,1.410614
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,50.16688,50.16688,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.93546,1.011775,0,0.3067535,-0.3067535,1.943161,32.38594,0.1361014,0.3205574,0,0,1.011775
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,48.43285,48.43285,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,4.276297,0.7050219,0,0.5476257,-0.5476257,1.365912,22.76516,0.1361014,0.5722689,0,0,0.7050219
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,46.82795,46.82795,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0.01099629,0,0.1536101,0.1459296,0,0,4.88477,0.1573961,0,0.1536101,-0.1536101,1.203993,20.06651,0.1361014,0.1605226,0,0,0.1573961
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,45.84103,45.84103,0.1823671,0.003596672,0,-1,0,0.003596672,0,0,0.1787704,0.1970071,0,0.00378597,0.003596672,0,0,5.055448,0.00378597,0,0.00378597,-0.00378597,1.200002,20,0.1361014,0.2006038,0,0,0.00378597
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,45.05703,45.05703,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361014,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,44.20846,44.20846,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361014,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,43.6366,43.6366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361014,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,43.11086,43.11086,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361014,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,42.54823,42.54823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1361014,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,42.13316,42.13316,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1362516,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03871658,42.59064,41.89335,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,55.89754,0,0,0,0.03871658,0,0,1.452632,1.38,3.679654,1.242,1.418717,0,1.418717,3.855098,64.2515,0.1363791,0.07618981,0.03097326,1.7,1.280717
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3980782,49.05235,41.57975,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,104.9432,0,0,0,0.3980782,0,0,1.320673,1.254639,2.260938,2.518845,1.652717,0,1.652717,5.423004,90.38321,0.1365265,0.4172599,0.3184626,1.7,2.916923
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.822071,59.24184,42.72347,0,0,0,0,0,0,0,0.2138506,0,0,0.822071,0,0,0,0,0.6082204,4.00629,0.6082204,0,0.6082204,6.000012,100,0.1364507,0,0.6576568,0,4.828362
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9687136,65.88839,45.49976,0.5565289,0.5565289,0,-1,0,0.5565289,174.0635,0.3828937,0,0,0.9687136,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1364507,0.6121818,0.7749709,0,5.522403
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.210515,75.92185,48.50664,0.8643349,0.8643349,0,-1,0,0.8643349,140.0516,0.3006883,0,0,1.210515,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1364507,0.9507684,0.9684116,0,5.764204
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.347484,83.50352,51.1538,0.8045238,0.8045238,0,-1,0,0.8045238,167.4885,0.5006174,0,0,1.347484,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1364507,0.8849761,1.077988,0,5.901174
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.330942,85.9698,53.38589,0.4683661,0.4683661,0,-1,0,0.4683661,284.167,0.837925,0,0,1.330942,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1364507,0.5152026,1.064753,0,5.884631
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.214305,85.15353,55.61799,0,0,0,-1,0,0,0,1.214305,0,0,1.214305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364507,0,0.9714443,0,5.767994
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9772987,79.56211,56.80783,0.6078361,0.6078361,0,-1,0,0.6078361,160.7833,0.3374712,0,0,0.9772987,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1364507,0.6686198,0.781839,0,5.530988
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.885886,77.35704,57.07531,0.5303001,0.5303001,0,-1,0,0.5303001,167.0537,0.3276754,0,0,0.885886,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1364507,0.5833301,0.7087088,0,5.439575
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5722576,69.76379,57.37969,0.1931971,0.1931971,0,-1,0,0.1931971,296.2041,0.3688923,0,0,0.5722576,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1364507,0.2125168,0.4578061,0,5.125947
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1998604,60.44196,56.39277,0.07002433,0.07002433,0,-1,0,0.07002433,285.4156,0.1261505,0,0,0.1998604,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1364507,0.07702675,0.1598883,0,4.753549
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,54.37281,54.37281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1364507,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,52.32518,52.32518,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1364507,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,50.29601,50.29601,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1364507,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,48.53431,48.53431,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1364507,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,46.90174,46.90174,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1364507,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,45.91482,45.91482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1364507,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,45.11237,45.11237,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1364507,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,44.25458,44.25458,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1364507,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,43.68272,43.68272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1364507,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,43.13853,43.13853,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1364507,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,42.56667,42.56667,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1364507,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,42.13316,42.13316,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1364507,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.048749,42.77233,41.89335,0.2071942,0.2071942,0,0,0,0.2071942,23.52817,2.775558E-17,0,0,0.048749,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1693502,-0.1693502,2.553689,42.5614,0.1364507,0.2279136,0.0389992,0,1.502319
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3496436,48.10279,41.57975,0.1082933,0.1082933,0,0,0,0.1082933,322.8672,0,0,0,0.3496436,0.113993,0.1082933,0,0,3.632743,1.28422,0.2356507,0,0.2356507,2.777247,46.28736,0.1364213,0.1191226,0.2797149,0,1.633864
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5935186,54.28359,42.75114,0.530005,0.530005,0,0,0,0.530005,111.9836,0,0,0,0.5935186,0.5579,0.530005,0,0,3.397093,1.496306,0.03561863,0,0.03561863,2.811038,46.85054,0.1364169,0.5830055,0.4748149,0,2.089824
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7821817,61.57271,45.60122,0.9222107,0.9222107,0,-1,0,0.9222107,84.81594,0,0,0,0.7821817,0.9707481,0.9222107,0,0,3.361474,1.528362,0,0.1885664,-0.1885664,2.612271,43.53777,0.1364169,1.014432,0.6257454,0,2.310544
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9422423,68.93186,48.66344,0.4792523,0.4792523,0,-1,0,0.4792523,196.6068,0,0,0,0.9422423,0.5044761,0.4792523,0,0,3.570992,1.339796,0.4377662,0,0.4377662,3.027573,50.45945,0.1363624,0.5271775,0.7537938,0,2.282038
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9846247,73.18752,51.33827,0.5042053,0.5042053,0,-1,0,0.5042053,195.2825,0,0,0,0.9846247,0.5307424,0.5042053,0,0,3.133226,1.733786,0.4538823,0,0.4538823,3.458163,57.63594,0.136306,0.5546258,0.7876998,0,2.71841
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.11499,79.55718,53.59803,0.1876162,0.1876162,0,-1,0,0.1876162,594.2933,0,0,0,1.11499,0.1974907,0.1876162,0,0,2.679344,2.14228,0.9174998,0,0.9174998,4.32858,72.14286,0.136192,0.2063778,0.8919924,0,3.25727
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.055132,80.58103,55.82091,0.2575965,0.2575965,0,-1,0,0.2575965,409.6064,0,0,0,1.055132,0.2711542,0.2575965,0,0,1.761844,2.968029,0.7839776,0,0.7839776,5.072327,84.5386,0.1360948,0.2833561,0.8441054,0,4.023161
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.067589,82.43643,57.01997,0.6894497,0.6894497,0,-1,0,0.6894497,154.8465,0,0,0,1.067589,0.7257366,0.6894497,0,0,0.9778663,3.673609,0.3418525,0,0.3418525,5.396636,89.94376,0.1360525,0.7583947,0.8540713,0,4.741199
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8920994,77.76566,57.27823,1.097531,1.097531,0,-1,0,1.097531,81.28242,0,2.220446E-16,0,0.8920994,1.155295,1.097531,0,0,0.6360137,3.981277,0,0.2631959,-0.2631959,5.119204,85.31989,0.1360525,1.207284,0.7136796,0,4.873376
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5244302,68.80728,57.53649,0,0,0,-1,0,0,0,0,0,0,0.5244302,0,0,0,0,0.9284536,3.718081,0.5244302,0,0.5244302,5.616722,93.61184,0.1359876,0,0.4195441,0,4.242511
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2807093,62.31091,56.54957,0.6419572,0.6419572,0,-1,0,0.6419572,43.72711,0,0,0,0.2807093,0.6757445,0.6419572,0,0,0.4040235,4.190068,0,0.3950351,-0.3950351,5.200318,86.67179,0.1359876,0.706153,0.2245675,0,4.470777
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,54.52961,54.52961,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.8429514,3.795033,0,0.7653057,-0.7653057,4.393615,73.22677,0.1359876,0.7997445,0,0,3.795033
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,52.45432,52.45432,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.693291,3.029727,0,0.3557444,-0.3557444,4.018628,66.97699,0.1359876,0.3717529,0,0,3.029727
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,50.40669,50.40669,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.088563,2.673983,0,0.4810398,-0.4810398,3.511567,58.526,0.1359876,0.5026866,0,0,2.673983
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,48.63577,48.63577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.623051,2.192943,0,0,0,3.511567,58.526,0.1359876,0,0,0,2.192943
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,46.97553,46.97553,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.623051,2.192943,0,0.06337942,-0.06337942,3.444759,57.41254,0.1359876,0.0662315,0,0,2.192943
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,45.97016,45.97016,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.693473,2.129563,0,0.1253226,-0.1253226,3.312658,55.21085,0.1359876,0.1309621,0,0,2.129563
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,45.18616,45.18616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.83272,2.004241,0,0,0,3.312658,55.21085,0.1359876,0,0,0,2.004241
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,44.30992,44.30992,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.83272,2.004241,0,0.1094816,-0.1094816,3.197254,53.28746,0.1359876,0.1144083,0,0,2.004241
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,43.71039,43.71039,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.954366,1.894759,0,0.04408876,-0.04408876,3.15078,52.5129,0.1359876,0.04607275,0,0,1.894759
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,43.1662,43.1662,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.003354,1.85067,0,0.03701957,-0.03701957,3.111758,51.86253,0.1359876,0.03868545,0,0,1.85067
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,42.59435,42.59435,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.044487,1.813651,0,0.114701,-0.114701,2.990853,49.84745,0.1359876,0.1198626,0,0,1.813651
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,42.15162,42.15162,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.171932,1.69895,0,0.0959888,-0.0959888,2.889672,48.1611,0.1359876,0.1003083,0,0,1.69895
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03476541,42.54697,41.92102,0.09063905,0.09063905,0,0,0,0.09063905,38.35589,0,1.387779E-17,0,0.03476541,0.09540953,0.09063905,0,0,3.278587,1.602961,0,0.06064411,-0.06064411,2.825747,47.09569,0.1359876,0.09970295,0.02781233,0,1.637727
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.0947423,43.32163,41.60743,0.6943603,0.6943603,0,0,0,0.6943603,13.64454,0,1.110223E-16,0,0.0947423,0.7309055,0.6943603,0,0,3.345969,1.542317,0,0.6361632,-0.6361632,2.155172,35.91947,0.1359876,0.7637963,0.07579383,0,1.637059
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2562995,47.54311,42.77881,0.2469468,0.2469468,0,0,0,0.2469468,103.7874,0,0,0,0.2562995,0.259944,0.2469468,0,0,4.052817,0.9061537,0,0.003644454,-0.003644454,2.151331,35.85544,0.1359876,0.2716414,0.2050396,0,1.162453
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1677969,48.87658,45.73035,0.6144925,0.6144925,0,-1,0,0.6144925,27.30659,0,0,0,0.1677969,0.6468342,0.6144925,0,0,4.056866,0.9025093,0,0.4790373,-0.4790373,1.646381,27.43963,0.1359876,0.6759418,0.1342375,0,1.070306
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3624327,55.9413,48.82024,1.10821,0.7466095,0,-1,0,0.7466095,48.54382,0,0.3616008,0.7478707,0.3624327,0.7859048,0.7466095,0,0,4.58913,0.423472,0,0.423472,-0.423472,1.200002,20,0.1359876,1.219031,0.2899462,0,0.7859048
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.424486,60.12238,51.54119,0.7160926,0.4032618,0,-1,0,0.4032618,105.2632,0,0.3128309,0.7070496,0.424486,0.424486,0.4032618,0,0,5.059654,0,0,0,0,1.200002,20,0.1359876,0.787702,0.3395889,0,0.424486
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.037616,77.60033,53.80095,0.242007,0.242007,0,-1,0,0.242007,428.7548,0,0,0.06906054,1.037616,0.2547442,0.242007,0,0,5.059654,0,0.7828722,0,0.7828722,1.9427,32.37827,0.1358908,0.2662077,0.8300931,0,1.037616
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8741055,75.87827,56.08839,1.254391,1.254391,0,-1,0,1.254391,69.68367,0,0,0.544394,0.8741055,1.320411,1.254391,0,0,4.276782,0.704585,0,0.4463058,-0.4463058,1.472253,24.53749,0.1358908,1.37983,0.6992844,0,1.57869
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5540976,69.16182,57.22289,0.6893823,0.6893823,0,-1,0,0.6893823,80.37596,0,0,0.4076767,0.5540976,0.7256655,0.6893823,0,0,4.772677,0.2582792,0,0.1715679,-0.1715679,1.291404,21.52336,0.1358908,0.7583205,0.4432781,0,0.8123768
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3475272,64.73618,57.48115,0.2966328,0.2966328,0,-1,0,0.2966328,117.1574,0,0,0.1778902,0.3475272,0.312245,0.2966328,0,0,4.963308,0.08671127,0.03528215,0,0.03528215,1.324876,22.08122,0.1358864,0.3262961,0.2780217,0,0.4342384
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3986813,66.15567,57.74863,0.9316095,0.4912891,0,-1,0,0.4912891,81.15002,0,0.4403204,0.8364791,0.3986813,0.5171465,0.4912891,0,0,4.928026,0.1184652,0,0.1184652,-0.1184652,1.200002,20,0.1358864,1.02477,0.318945,0,0.5171465
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2566155,62.01781,56.76171,0.7012454,0.2437847,0,-1,0,0.2437847,105.2632,0,0.4574608,0.722613,0.2566155,0.2566155,0.2437847,0,0,5.059654,0,0,0,0,1.200002,20,0.1358864,0.77137,0.2052924,0,0.2566155
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,54.73253,54.73253,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358864,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,52.61111,52.61111,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358864,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,50.56349,50.56349,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358864,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,48.79257,48.79257,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358864,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,47.10466,47.10466,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358864,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,46.09929,46.09929,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358864,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,45.29684,45.29684,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358864,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,44.41138,44.41138,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358864,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,43.76573,43.76573,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358864,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,43.22154,43.22154,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358864,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,42.64968,42.64968,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358864,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,42.17928,42.17928,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1360166,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05955925,43.0243,41.9487,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,46.92311,2.220446E-16,0,0,0.05955925,0,0,1.452632,1.38,3.679654,1.242,1.439559,0,1.439559,3.874871,64.58105,0.1361566,0.1396224,0.0476474,1.7,1.301559
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.374075,48.60923,41.60743,1.007466,1.007466,1.7,0,0.5202,1.007466,37.13029,-1.110223E-16,0,0,0.374075,0,0,0.6925342,0.6579075,2.240095,2.537603,1.031983,0,1.031983,4.853896,80.8981,0.1363173,1.108212,0.29926,1.7,2.911678
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7735517,58.26491,42.82493,0.2405107,0.2405107,0,0,0,0.2405107,321.6288,0,0,0,0.7735517,0.2531692,0.2405107,0,0,1.208113,3.466388,0.5203825,0,0.5203825,5.347574,89.12605,0.136253,0.2645618,0.6188414,0,4.239939
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.054884,68.45449,45.84103,0.07119537,0.07119537,0,-1,0,0.07119537,1481.675,0.2922117,0,0,1.054884,0.0749425,0.07119537,0,0,0.6877301,3.934732,0.6877301,0,0.6877301,6.000012,100,0.1361682,0.07831491,0.8439074,0,4.989616
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.09543,73.30654,48.97704,0.5272283,0.5272283,0,-1,0,0.5272283,207.7715,0.5404533,0,0,1.09543,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1361682,0.5799512,0.8763443,0,5.649119
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.270558,81.83189,51.72565,0.03876287,0.03876287,0,-1,0,0.03876287,3277.772,1.229755,0,0,1.270558,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1361682,0.04263915,1.016447,0,5.824247
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.220289,83.25107,54.0131,0.07737785,0.07737785,0,-1,0,0.07737785,1577.053,1.138839,0,0,1.220289,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1361682,0.08511563,0.9762315,0,5.773978
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.180977,84.97562,56.29131,0.3301843,0.3301843,0,-1,0,0.3301843,357.6722,0.8334151,0,0,1.180977,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1361682,0.3632028,0.944782,0,5.734666
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.024191,81.67362,57.43503,0.475016,0.475016,0,-1,0,0.475016,215.6118,0.5241739,0,0,1.024191,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1361682,0.5225176,0.8193526,0,5.57788
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.9156884,78.90614,57.69329,0,0,0,-1,0,0,0,0.9156884,0,0,0.9156884,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361682,0,0.7325507,0,5.469378
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6678861,72.72127,57.95155,0.6025081,0.6025081,0,-1,0,0.6025081,110.851,0.03366702,0,0,0.6678861,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1361682,0.6627589,0.5343089,0,5.221575
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.2911828,62.92027,56.91851,0,0,0,-1,0,0,0,0.2911828,0,0,0.2911828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361682,0,0.2329463,0,4.844872
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,54.88933,54.88933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361682,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,52.76791,52.76791,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1361682,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,50.69262,50.69262,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1361682,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,48.90325,48.90325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1361682,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,47.21534,47.21534,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1361682,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,46.20075,46.20075,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1361682,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,45.37063,45.37063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1361682,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,44.46672,44.46672,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1361682,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,43.81185,43.81185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1361682,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,43.26766,43.26766,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1361682,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,42.67735,42.67735,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1361682,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,42.23462,42.23462,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1361682,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04693614,42.82292,41.97636,0.07414272,0.07414272,0,0,0,0.07414272,63.30513,0,0,0,0.04693614,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03110882,-0.03110882,4.017381,66.95622,0.1361682,0.08155698,0.03754891,0,2.750845
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2829518,46.90074,41.66277,1.459811,1.459811,0.425,0,0.172125,1.459811,19.38277,0,0,0,0.2829518,1.089275,1.034811,0,0,2.089876,2.6728,0,0.8063228,-0.8063228,3.167443,52.7906,0.1361682,1.605792,0.2263615,1.7,2.955752
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6147851,54.84307,42.8526,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,76.05814,0,0,0,0.6147851,0,0,0.8916906,0.847106,2.98579,1.866478,1.461891,0,1.461891,4.554314,75.90509,0.1363379,0.8891404,0.4918281,1.7,2.481263
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.01448,67.54877,45.94249,0.1939741,0.1939741,0,-1,0,0.1939741,522.9978,0,0,0,1.01448,0.2041833,0.1939741,0,0,1.523899,3.18218,0.8102971,0,0.8102971,5.32303,88.71698,0.1362381,0.2133715,0.8115843,0,4.19666
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.231741,77.36252,49.16151,0.7873742,0.7873742,0,-1,0,0.7873742,156.4366,0,0,0,1.231741,0.8288149,0.7873742,0,0,0.7136021,3.911447,0.4029265,0,0.4029265,5.705279,95.0878,0.1361885,0.8661116,0.9853931,0,5.143188
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.093683,76.85404,51.91013,0.4253117,0.4253117,0,-1,0,0.4253117,257.1485,0.3353104,0,0,1.093683,0.4476965,0.4253117,0,0,0.3106756,4.274081,0.3106756,0,0.3106756,6.000012,100,0.1361503,0.4678429,0.8749461,0,5.367764
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.055059,78.53248,54.16068,0.256541,0.256541,0,-1,0,0.256541,411.2633,0.7850159,0,0,1.055059,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1361503,0.2821952,0.8440473,0,5.608748
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.196185,85.73289,56.50345,0.7363778,0.7363778,0,-1,0,0.7363778,162.4418,0.4210507,0,0,1.196185,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1361503,0.8100156,0.9569482,0,5.749874
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.179421,86.74848,57.69329,1.337344,1.337344,0,-1,0,1.337344,88.19134,0,0,0.09107808,1.179421,1.40773,1.337344,0,0,0,4.553689,0,0.2283089,-0.2283089,5.759353,95.98903,0.1361503,1.471078,0.9435371,0,5.73311
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.9434222,79.92276,57.89621,0.7840981,0.7840981,0,-1,0,0.7840981,120.3194,0,0,0,0.9434222,0.8253664,0.7840981,0,0,0.2536765,4.32538,0.1180558,0,0.1180558,5.871351,97.85565,0.1361358,0.8625079,0.7547377,0,5.268802
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5950464,71.1739,58.16369,0.8247836,0.8247836,0,-1,0,0.8247836,72.14575,0,0,0,0.5950464,0.8681933,0.8247836,0,0,0.1356208,4.43163,0,0.2731469,-0.2731469,5.583429,93.05696,0.1361358,0.907262,0.4760371,0,5.026677
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3455429,64.31358,57.12143,0.219446,0.219446,0,-1,0,0.219446,157.4615,0,0,0,0.3455429,0.2309958,0.219446,0,0,0.4391173,4.158484,0.1145471,0,0.1145471,5.692098,94.8681,0.1361218,0.2413906,0.2764343,0,4.504026
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,55.04613,55.04613,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.3245702,4.261576,0,1.040258,-1.040258,4.595569,76.59267,0.1361218,1.08707,0,0,4.261576
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,52.94316,52.94316,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.480413,3.221317,0,0.2995902,-0.2995902,4.279773,71.32941,0.1361218,0.3130718,0,0,3.221317
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,50.84942,50.84942,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.813291,2.921727,0,0.1322005,-0.1322005,4.140422,69.00689,0.1361218,0.1381495,0,0,2.921727
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,49.03238,49.03238,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.96018,2.789527,0,0.3437602,-0.3437602,3.778067,62.96765,0.1361218,0.3592294,0,0,2.789527
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,47.3168,47.3168,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.342136,2.445766,0,0.2303303,-0.2303303,3.535277,58.92117,0.1361218,0.2406951,0,0,2.445766
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,46.28376,46.28376,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.598059,2.215436,0,0.1865742,-0.1865742,3.338611,55.6434,0.1361218,0.1949701,0,0,2.215436
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,45.44442,45.44442,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.805363,2.028862,0,0.05962962,-0.05962962,3.275755,54.59581,0.1361218,0.06231296,0,0,2.028862
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,44.51284,44.51284,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.871619,1.969232,0,0.1092513,-0.1092513,3.160594,52.67647,0.1361218,0.1141676,0,0,1.969232
