Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,43.86719,43.86719,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.993009,1.859981,0,0.1039723,-0.1039723,3.050998,50.84986,0.1361218,0.108651,0,0,1.859981
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,43.29533,43.29533,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.108534,1.756009,0,0.04839586,-0.04839586,2.999984,49.99964,0.1361218,0.05057368,0,0,1.756009
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,42.6958,42.6958,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.162307,1.707613,0,0.2034876,-0.2034876,2.78549,46.42473,0.1361218,0.2126445,0,0,1.707613
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,42.23462,42.23462,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.388404,1.504125,0,0.09086511,-0.09086511,2.689709,44.8284,0.1361218,0.09495404,0,0,1.504125
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.0494259,42.86808,41.97636,0.1422661,0.1422661,0,0,0,0.1422661,34.74186,0,2.775558E-17,0,0.0494259,0.1497538,0.1422661,0,0,3.489365,1.41326,0,0.1003279,-0.1003279,2.583955,43.06582,0.1361218,0.1564927,0.03954072,0,1.462686
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2260507,45.78996,41.63509,0.9188496,0.9188496,0,0,0,0.9188496,24.60149,0,2.220446E-16,0,0.2260507,0.9672102,0.9188496,0,0,3.600841,1.312932,0,0.7411594,-0.7411594,1.802704,30.045,0.1361218,1.010735,0.1808406,0,1.538983
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6589553,55.84683,42.90794,0.1963734,0.1963734,0,0,0,0.1963734,335.5623,0,0,0,0.6589553,0.2067089,0.1963734,0,0,4.424351,0.5717728,0.4522464,0,0.4522464,2.231742,37.19563,0.1360662,0.2160108,0.5271642,0,1.230728
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6470277,59.05621,46.07162,0.3168276,0.3168276,0,-1,0,0.3168276,204.2208,0,0,0,0.6470277,0.3335027,0.3168276,0,0,3.972105,0.9787945,0.313525,0,0.313525,2.529178,42.15289,0.1360278,0.3485104,0.5176222,0,1.625822
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.039989,72.25661,49.33676,0.5470305,0.5470305,0,-1,0,0.5470305,190.1154,0,0,0,1.039989,0.5758216,0.5470305,0,0,3.65858,1.260967,0.4641678,0,0.4641678,2.969527,49.49201,0.1359709,0.6017335,0.8319915,0,2.300956
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.08672,76.90835,52.11304,0.8947666,0.8947666,0,-1,0,0.8947666,121.4529,0,0,0,1.08672,0.9418595,0.8947666,0,0,3.194412,1.678718,0.1448607,0,0.1448607,3.106954,51.78246,0.1359531,0.9842433,0.8693762,0,2.765438
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.210865,83.49634,54.42815,0.7934077,0.7934077,0,-1,0,0.7934077,152.6157,0,0,0,1.210865,0.835166,0.7934077,0,0,3.049551,1.809093,0.3756987,0,0.3756987,3.463373,57.72276,0.1359071,0.8727485,0.9686918,0,3.019957
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9892673,79.77748,56.70637,0.3187753,0.3187753,0,-1,0,0.3187753,310.3338,0,0,0,0.9892673,0.3355529,0.3187753,0,0,2.673853,2.147222,0.6537144,0,0.6537144,4.08354,68.05887,0.1358271,0.3506528,0.7914138,0,3.136489
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6570981,72.39215,57.89621,0.2844861,0.2844861,0,-1,0,0.2844861,230.9772,0,0,0,0.6570981,0.2994591,0.2844861,0,0,2.020138,2.735564,0.3576391,0,0.3576391,4.422827,73.71363,0.1357834,0.3129347,0.5256785,0,3.392663
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5321398,69.61156,58.10835,0.5067116,0.5067116,0,-1,0,0.5067116,105.0183,0,0,0,0.5321398,0.5333806,0.5067116,0,0,1.662499,3.05744,0,0.001240794,-0.001240794,4.421519,73.69183,0.1357834,0.5573828,0.4257119,0,3.589579
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1543955,61.51804,58.36661,0.9340944,0.9340944,0,-1,0,0.9340944,16.52889,0,1.110223E-16,0,0.1543955,0.9832572,0.9340944,0,0,1.663878,3.056199,0,0.8288618,-0.8288618,3.547822,59.13025,0.1357834,1.027504,0.1235164,0,3.210594
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07053573,58.74609,57.33357,0.6716262,0.6716262,0,-1,0,0.6716262,10.50223,0,1.110223E-16,0,0.07053573,0.706975,0.6716262,0,0,2.584836,2.227337,0,0.6364393,-0.6364393,2.876956,47.94917,0.1357834,0.7387888,0.05642859,0,2.297873
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,55.25827,55.25827,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.29199,1.590898,0,0.162629,-0.162629,2.70553,45.09208,0.1357834,0.1699473,0,0,1.590898
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,53.13686,53.13686,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,3.472689,1.428269,0,0.9810894,-0.9810894,1.671371,27.85612,0.1357834,1.025238,0,0,1.428269
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,50.997,50.997,1.151971,0.4248204,0,-1,0,0.4248204,0,0,0.7271501,0.8423472,0,0.4471794,0.4248204,0,0,4.562788,0.4471794,0,0.4471794,-0.4471794,1.200002,20,0.1357834,1.267168,0,0,0.4471794
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,49.17996,49.17996,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357834,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,47.44593,47.44593,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357834,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,46.35755,46.35755,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357834,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,45.52743,45.52743,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357834,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,44.59585,44.59585,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357834,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,43.89486,43.89486,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357834,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,43.323,43.323,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357834,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,42.6958,42.6958,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357834,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,42.23462,42.23462,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1359463,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.0455921,42.79855,41.97636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0455921,0,0,1.452632,1.38,3.679654,1.242,1.425592,0,1.425592,3.861621,64.36021,0.1360521,0,0.03647368,1.7,1.287592
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2294522,45.85421,41.63509,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2294522,0,0,1.452632,1.38,2.254062,2.525033,1.609452,0,1.609452,5.388481,89.80784,0.1361353,0,0.1835617,1.7,2.754485
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.4996278,52.53119,42.93562,0,0,0,0,0,0,0,0,0,0,0.4996278,0,0,0,0,0.6446101,3.97354,0.4996278,0,0.4996278,5.86247,97.70763,0.1360743,0,0.3997023,0,4.473167
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8055677,62.75839,46.17308,0.2305212,0.2305212,0,-1,0,0.2305212,349.4549,0.4179314,0,0,0.8055677,0.2426539,0.2305212,0,0,0.1449823,4.423205,0.1449823,0,0.1449823,6.000012,100,0.1360566,0.2535733,0.6444541,0,5.228773
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9774978,70.8416,49.52123,0.1461207,0.1461207,0,-1,0,0.1461207,668.9658,0.8236864,0,0,0.9774978,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1360566,0.1607328,0.7819982,0,5.531187
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.216023,80.94028,52.32518,0.9873621,0.9873621,0,-1,0,0.9873621,123.1587,0.1766942,0,0,1.216023,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1360566,1.086098,0.9728183,0,5.769712
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9816496,77.05365,54.63107,1.023751,1.023751,0,-1,0,1.023751,95.88757,0,0,0,0.9816496,1.077632,1.023751,0,0,0,4.553689,0,0.09598257,-0.09598257,5.898838,98.31376,0.1360566,1.126126,0.7853197,0,5.535338
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4495109,66.41491,56.91851,1.31988,1.31988,0,-1,0,1.31988,34.05696,0,0,0.07186766,0.4495109,1.389347,1.31988,0,0,0.1066473,4.457706,0,0.9398362,-0.9398362,4.908163,81.80256,0.1360566,1.451868,0.3596087,0,4.907217
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.6968378,73.62125,58.10835,0.514377,0.514377,0,-1,0,0.514377,135.4722,0,0,0,0.6968378,0.5414495,0.514377,0,0,1.15091,3.51787,0.1553883,0,0.1553883,5.055577,84.25945,0.1360377,0.5658147,0.5574703,0,4.214708
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7528609,75.2798,58.31127,0.2577443,0.2577443,0,-1,0,0.2577443,292.0961,0,0,0,0.7528609,0.2713097,0.2577443,0,0,0.9955214,3.65772,0.4815511,0,0.4815511,5.512417,91.87344,0.135979,0.2835187,0.6022887,0,4.410581
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6868176,73.90028,58.57875,0.4071953,0.4071953,0,-1,0,0.4071953,168.6703,0,0,0,0.6868176,0.4286266,0.4071953,0,0,0.5139703,4.091116,0.258191,0,0.258191,5.757359,95.95578,0.1359476,0.4479148,0.5494541,0,4.777933
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2901542,63.4854,57.48115,0.6527117,0.6527117,0,-1,0,0.6527117,44.45366,0,0,0,0.2901542,0.687065,0.6527117,0,0,0.2557792,4.323488,0,0.3969108,-0.3969108,5.338978,88.98279,0.1359476,0.7179829,0.2321234,0,4.613642
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,55.40585,55.40585,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.6967912,3.926577,0,0.1667381,-0.1667381,5.16322,86.0535,0.1359476,0.1742413,0,0,3.926577
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,53.2291,53.2291,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.8820558,3.759839,0,0.5815899,-0.5815899,4.550171,75.83603,0.1359476,0.6077614,0,0,3.759839
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,51.12613,51.12613,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.528267,3.178249,0,0.06311589,-0.06311589,4.483641,74.7272,0.1359476,0.06595611,0,0,3.178249
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,49.29064,49.29064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.598395,3.115133,0,0,0,4.483641,74.7272,0.1359476,0,0,0,3.115133
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,47.51972,47.51972,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.598395,3.115133,0,0.0501409,-0.0501409,4.430788,73.84631,0.1359476,0.05239724,0,0,3.115133
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,46.45901,46.45901,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.654108,3.064992,0,0.1239284,-0.1239284,4.300156,71.66912,0.1359476,0.1295052,0,0,3.064992
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.791806,2.941064,0,0,0,4.300156,71.66912,0.1359476,0,0,0,2.941064
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,44.64197,44.64197,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.791806,2.941064,0,0.2397405,-0.2397405,4.047447,67.45731,0.1359476,0.2505288,0,0,2.941064
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,43.92253,43.92253,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,2.058184,2.701323,0,0.1825194,-0.1825194,3.855055,64.25079,0.1359476,0.1907327,0,0,2.701323
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,43.35067,43.35067,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.260983,2.518804,0,0.3192824,-0.3192824,3.518502,58.64157,0.1359476,0.3336501,0,0,2.518804
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,42.72347,42.72347,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.615742,2.199522,0,0.1198817,-0.1198817,3.392135,56.53547,0.1359476,0.1252763,0,0,2.199522
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,42.23462,42.23462,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.748944,2.07964,0,0.2299452,-0.2299452,3.149752,52.49576,0.1359476,0.2402927,0,0,2.07964
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.057519,42.98721,41.9487,0.2104651,0.2104651,0,0,0,0.2104651,27.32947,0,0,0,0.057519,0.2215422,0.2104651,0,0,3.004438,1.849695,0,0.1640232,-0.1640232,2.976856,49.61417,0.1359476,0.2315116,0.0460152,0,1.907214
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.362268,48.37806,41.60743,0,0,0,0,0,0,0,0,0,0,0.362268,0,0,0,0,3.186686,1.685671,0.362268,0,0.362268,3.320534,55.34212,0.1359035,0,0.2898144,0,2.047939
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6783946,56.26625,42.90794,0.8347626,0.8347626,0,0,0,0.8347626,81.26797,0,0,0,0.6783946,0.8786974,0.8347626,0,0,2.824418,2.011713,0,0.2003028,-0.2003028,3.109396,51.82316,0.1359035,0.9182388,0.5427157,0,2.690107
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6808841,60.00985,46.25609,0.6643633,0.6643633,0,-1,0,0.6643633,102.4867,0,0,0,0.6808841,0.6993298,0.6643633,0,0,3.046977,1.81141,0,0.01844574,-0.01844574,3.089952,51.4991,0.1359035,0.7307997,0.5447072,0,2.492294
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.026773,72.28339,49.65036,0,0,0,-1,0,0,0,0,0,0,1.026773,0,0,0,0,3.067472,1.792964,1.026773,0,1.026773,4.064034,67.73377,0.1357788,0,0.821418,0,2.819737
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.8593567,71.28663,52.48199,0.5923498,0.5923498,0,-1,0,0.5923498,145.0759,0,0,0,0.8593567,0.6235262,0.5923498,0,0,2.040699,2.717059,0.2358306,0,0.2358306,4.287763,71.46257,0.1357501,0.6515848,0.6874854,0,3.576416
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.246772,85.10027,54.78787,0.3008181,0.3008181,0,-1,0,0.3008181,414.4606,0,0,0,1.246772,0.3166506,0.3008181,0,0,1.804869,2.929307,0.9301218,0,0.9301218,5.170154,86.16906,0.1356373,0.3308999,0.9974179,0,4.176079
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.214378,87.12968,57.12143,0,0,0,-1,0,0,0,0.3396313,0,0,1.214378,0,0,0,0,0.8747472,3.766417,0.8747472,0,0.8747472,6.000012,100,0.1355314,0,0.9715028,0,4.980795
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.135957,86.16505,58.31127,0,0,0,-1,0,0,0,1.135957,0,0,1.135957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355314,0,0.9087653,0,5.689646
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8452412,77.96402,58.52341,0.6086819,0.6086819,0,-1,0,0.6086819,138.8642,0.2045235,0,0,0.8452412,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1355314,0.66955,0.676193,0,5.39893
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4359743,68.05465,58.73555,0.5668197,0.5668197,0,-1,0,0.5668197,76.91587,0,0,0,0.4359743,0.5966523,0.5668197,0,0,0,4.553689,0,0.160678,-0.160678,5.830643,97.17718,0.1355314,0.6235017,0.3487794,0,4.989663
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2197384,62.19976,57.69329,0,0,0,-1,0,0,0,0.04120726,0,0,0.2197384,0,0,0,0,0.1785311,4.393011,0.1785311,0,0.1785311,6.000012,100,0.1355098,0,0.1757907,0,4.612749
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,55.56265,55.56265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355098,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,53.38589,53.38589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1355098,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,51.2368,51.2368,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1355098,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,49.3921,49.3921,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1355098,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,47.60273,47.60273,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1355098,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,46.54202,46.54202,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1355098,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1355098,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,44.69731,44.69731,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1355098,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,43.96865,43.96865,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1355098,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,43.35067,43.35067,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1355098,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,42.72347,42.72347,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1355098,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,42.23462,42.23462,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1355098,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004474018,42.02899,41.9487,0.1618991,0.1618991,0,0,0,0.1618991,2.763461,0,2.775558E-17,0,0.004474018,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1659461,-0.1659461,3.831886,63.86464,0.1355098,0.178089,0.003579214,0,2.667244
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03777362,42.25863,41.57975,1.129092,1.129092,0,0,0,1.129092,3.345486,0,0,0,0.03777362,1.188518,1.129092,0,0,2.285405,2.496824,0,1.150744,-1.150744,2.618895,43.64817,0.1355098,1.242001,0.03021889,0,2.534598
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008433988,43.08799,42.93562,1.014388,1.014388,0,0,0,1.014388,0.8314362,0,2.220446E-16,0,0.008433988,1.067777,1.014388,0,0,3.56401,1.34608,0,1.059343,-1.059343,1.50225,25.03745,0.1355098,1.115827,0.006747191,0,1.354514
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06745628,47.61204,46.35755,0.8686007,0.3364837,0,-1,0,0.3364837,20.04741,0,0.532117,0.6702439,0.06745628,0.3541934,0.3364837,0,0,4.741057,0.2867371,0,0.2867371,-0.2867371,1.200002,20,0.1355098,0.9554608,0.05396502,0,0.3541934
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2447154,54.59987,49.83483,0,0,0,-1,0,0,0,0,0,0,0.2447154,0,0,0,0,5.059654,0,0.2447154,0,0.2447154,1.43216,23.86928,0.1354803,0,0.1957723,0,0.2447154
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1756857,56.1131,52.65723,0.3594858,0.3594858,0,-1,0,0.3594858,48.8714,0,5.551115E-17,0.1528224,0.1756857,0.3784061,0.3594858,0,0,4.814939,0.2202439,0,0.2027204,-0.2027204,1.218474,20.30786,0.1354803,0.3954344,0.1405486,0,0.3959296
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2690827,60.45203,55.00002,0.566364,0.2722759,0,-1,0,0.2722759,98.82722,0,0.2940881,0.5552273,0.2690827,0.2866063,0.2722759,0,0,5.040184,0.01752351,0,0.01752351,-0.01752351,1.200002,20,0.1354803,0.6230004,0.2152662,0,0.2866063
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1433718,60.23413,57.33357,0.4001811,0.1362032,0,-1,0,0.1362032,105.2632,0,0.2639779,0.4129586,0.1433718,0.1433718,0.1362032,0,0,5.059654,0,0,0,0,1.200002,20,0.1354803,0.4401993,0.1146974,0,0.1433718
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06115862,59.75666,58.52341,0.03698726,0.03698726,0,-1,0,0.03698726,165.3505,0,0,0.02906585,0.06115862,0.03893396,0.03698726,0,0,5.059654,0,0.02222466,0,0.02222466,1.221087,20.3514,0.1354776,0.04068599,0.0489269,0,0.06115862
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.229455,63.48368,58.73555,0.572782,0.2369843,0,-1,0,0.2369843,96.82285,0,0.3357977,0.5674617,0.229455,0.2494572,0.2369843,0,0,5.03743,0.02000219,0,0.02000219,-0.02000219,1.200002,20,0.1354776,0.6300602,0.183564,0,0.2494572
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1250898,61.54759,58.99381,0.5609111,0.1188353,0,-1,0,0.1188353,105.2632,0,0.4420757,0.5932351,0.1250898,0.1250898,0.1188353,0,0,5.059654,0,0,0,0,1.200002,20,0.1354776,0.6170022,0.1000719,0,0.1250898
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07979543,59.50246,57.89621,0,0,0,-1,0,0,0,0,0,0,0.07979543,0,0,0,0,5.059654,0,0.07979543,0,0.07979543,1.275703,21.26167,0.1354679,0,0.06383634,0,0.07979543
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,55.77479,55.77479,1.012185,0.06822509,0,-1,0,0.06822509,0,0,0.9439596,1.045178,0,0.07181589,0.06822509,0,0,4.979859,0.07181589,0,0.07181589,-0.07181589,1.200002,20,0.1354679,1.113403,0,0,0.07181589
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,53.59803,53.59803,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354679,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,51.39361,51.39361,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354679,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,49.49356,49.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354679,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,47.70419,47.70419,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354679,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,46.61581,46.61581,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354679,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,45.7119,45.7119,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354679,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,44.75265,44.75265,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354679,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354679,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,43.39679,43.39679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354679,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,42.75114,42.75114,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1354679,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,42.23462,42.23462,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355909,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.0185797,42.25494,41.92102,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.115404,0,0,0,0.0185797,0,0,1.438881,1.366937,3.679654,1.242,1.385516,0,1.385516,3.823601,63.72656,0.1357679,0.2872314,0.01486376,1.7,1.26058
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1822906,44.89267,41.56131,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,26.52746,0,0,0,0.1822906,0,0,1.012823,0.9621819,2.294138,2.488965,1.144472,0,1.144472,4.909343,81.82223,0.1359496,0.7558946,0.1458324,1.7,2.671255
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4389299,51.29704,42.93562,0,0,0,0,0,0,0,0,0,0,0.4389299,0,0,0,0,1.149666,3.51899,0.4389299,0,0.4389299,5.325749,88.76231,0.1358966,0,0.3511439,0,3.95792
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5221969,56.74744,46.43134,0.5504161,0.5504161,0,-1,0,0.5504161,94.87312,0,0,0,0.5221969,0.5793854,0.5504161,0,0,0.7107357,3.914027,0,0.05718843,-0.05718843,5.265467,87.75761,0.1358966,0.6054577,0.4177576,0,4.436224
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.8197997,67.3745,49.93629,0.4990541,0.4990541,0,-1,0,0.4990541,164.2707,0,0,0,0.8197997,0.5253201,0.4990541,0,0,0.7742785,3.856838,0.2944796,0,0.2944796,5.544835,92.41373,0.135861,0.5489595,0.6558398,0,4.676638
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4941776,62.97615,52.78637,0.8411168,0.8411168,0,-1,0,0.8411168,58.75255,0,1.110223E-16,0,0.4941776,0.8853861,0.8411168,0,0,0.4797988,4.12187,0,0.3912086,-0.3912086,5.132465,85.54091,0.135861,0.9252285,0.3953421,0,4.616047
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8861905,75.03915,55.10147,1.195866,1.195866,0,-1,0,1.195866,74.10448,0,0,0,0.8861905,1.258807,1.195866,0,0,0.914475,3.730661,0,0.3726161,-0.3726161,4.739693,78.99473,0.135861,1.315453,0.7089524,0,4.616852
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7715074,74.80881,57.48115,0.9896914,0.9896914,0,-1,0,0.9896914,77.95435,0,1.110223E-16,0,0.7715074,1.04178,0.9896914,0,0,1.328493,3.358045,0,0.270273,-0.270273,4.4548,74.24652,0.135861,1.088661,0.617206,0,4.129553
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5673146,71.07513,58.68021,0.08790817,0.08790817,0,-1,0,0.08790817,645.3491,0,0,0,0.5673146,0.09253491,0.08790817,0,0,1.628796,3.087772,0.4747796,0,0.4747796,4.905216,81.75343,0.1358037,0.09669898,0.4538516,0,3.655087
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.304346,65.31824,58.93847,0.4173075,0.4173075,0,-1,0,0.4173075,72.93087,0,5.551115E-17,0,0.304346,0.4392711,0.4173075,0,0,1.154017,3.515074,0,0.1349251,-0.1349251,4.762992,79.38304,0.1358037,0.4590383,0.2434768,0,3.81942
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2774924,64.95244,59.15061,0.5585933,0.5585933,0,-1,0,0.5585933,49.67701,0,1.110223E-16,0,0.2774924,0.5879929,0.5585933,0,0,1.303933,3.380149,0,0.3105005,-0.3105005,4.435696,73.92812,0.1358037,0.6144525,0.2219939,0,3.657641
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1401439,60.90136,58.05301,0.4055281,0.4055281,0,-1,0,0.4055281,34.55839,0,0,0,0.1401439,0.4268716,0.4055281,0,0,1.648934,3.069649,0,0.2867277,-0.2867277,4.133459,68.89084,0.1358037,0.4460809,0.1121152,0,3.209792
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,55.93159,55.93159,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.96752,2.782921,0,0.6674077,-0.6674077,3.429949,57.1657,0.1358037,0.697441,0,0,2.782921
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,53.74561,53.74561,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.709084,2.115513,0,1.070481,-1.070481,2.301563,38.3593,0.1358037,1.118653,0,0,2.115513
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,51.49507,51.49507,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.898508,1.045032,0,0.7188538,-0.7188538,1.543824,25.73035,0.1358037,0.7512022,0,0,1.045032
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,49.59502,49.59502,0.4921758,0.309869,0,-1,0,0.309869,0,0,0.1823068,0.2315243,0,0.3261779,0.309869,0,0,4.697235,0.3261779,0,0.3261779,-0.3261779,1.200002,20,0.1358037,0.5413933,0,0,0.3261779
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,47.75953,47.75953,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358037,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,46.64348,46.64348,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358037,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,45.7119,45.7119,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358037,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,44.75265,44.75265,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358037,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,43.96865,43.96865,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358037,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,43.36912,43.36912,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358037,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,42.72347,42.72347,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1358037,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,42.17928,42.17928,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1359634,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003297022,41.92482,41.86568,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.418447,2.220446E-16,0,0,0.003297022,0,0,1.452632,1.38,3.679654,1.242,1.383297,0,1.383297,3.821496,63.69147,0.1360893,0.06693291,0.002637618,1.7,1.245297
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03413435,42.1189,41.50597,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,79.62029,2.220446E-16,0,0,0.03413435,0,0,1.452632,1.38,2.296357,2.486967,1.414134,0,1.414134,5.163062,86.05086,0.1362063,0.04715856,0.02730748,1.7,2.521102
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07096622,44.19913,42.90794,0,0,0,0,0,0,0,0,0,0,0.07096622,0,0,0,0,0.882223,3.759688,0.07096622,0,0.07096622,5.230386,87.17293,0.1361978,0,0.05677298,0,3.830654
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1481225,49.27116,46.48668,0.9264085,0.9264085,0,-1,0,0.9264085,15.98889,0,0,0,0.1481225,0.9751668,0.9264085,0,0,0.8112568,3.823558,0,0.8270443,-0.8270443,4.358605,72.64327,0.1361978,1.019049,0.118498,0,3.97168
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1145457,52.28947,50.09309,0.4678566,0.4678566,0,-1,0,0.4678566,24.48308,0,5.551115E-17,0,0.1145457,0.4924806,0.4678566,0,0,1.730195,2.996514,0,0.3779349,-0.3779349,3.960227,66.00365,0.1361978,0.5146422,0.09163656,0,3.111059
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1815782,56.55324,52.97084,0,0,0,-1,0,0,0,0,0,0,0.1815782,0,0,0,0,2.150123,2.618579,0.1815782,0,0.1815782,4.132487,68.87464,0.1361759,0,0.1452625,0,2.800157
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08910301,57.06847,55.30439,0.7945297,0.7945297,0,-1,0,0.7945297,11.21456,0,0,0,0.08910301,0.8363471,0.7945297,0,0,1.968544,2.781999,0,0.7472441,-0.7472441,3.344822,55.74693,0.1361759,0.8739827,0.07128241,0,2.871102
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1675064,61.1025,57.69329,0.7184041,0.7184041,0,-1,0,0.7184041,23.31646,0,0,0,0.1675064,0.7562149,0.7184041,0,0,2.798816,2.034755,0,0.5887085,-0.5887085,2.724269,45.4044,0.1361759,0.7902445,0.1340051,0,2.202261
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3141369,65.47547,58.88313,0.2504763,0.2504763,0,-1,0,0.2504763,125.4158,0,0,0,0.3141369,0.2636593,0.2504763,0,0,3.452936,1.446046,0.05047765,0,0.05047765,2.772156,46.20251,0.1361698,0.275524,0.2513095,0,1.760183
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.179909,62.80039,59.09527,0,0,0,-1,0,0,0,0,0,0,0.179909,0,0,0,0,3.402458,1.491476,0.179909,0,0.179909,2.942833,49.04712,0.1361481,0,0.1439272,0,1.671385
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1146578,61.69676,59.35353,0,0,0,-1,0,0,0,0,0,0,0.1146578,0,0,0,0,3.222549,1.653394,0.1146578,0,0.1146578,3.051607,50.86002,0.1361343,0,0.09172626,0,1.768052
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05103626,59.23527,58.20981,0.8197495,0.8197495,0,-1,0,0.8197495,6.225836,0,1.110223E-16,0,0.05103626,0.8628942,0.8197495,0,0,3.107892,1.756586,0,0.811858,-0.811858,2.195834,36.59715,0.1361343,0.9017245,0.04082901,0,1.807623
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,56.08839,56.08839,1.166688,0.8974921,0,-1,0,0.8974921,0,0,0.2691959,0.3858647,0,0.9447285,0.8974921,0,0,4.009956,0.9447285,0,0.9447285,-0.9447285,1.200002,20,0.1361343,1.283357,0,0,0.9447285
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,53.90241,53.90241,0.1637567,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1637567,0.1801324,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1361343,0.1801324,0,0,2.1065E-16
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,51.6242,51.6242,0.009912843,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.009912843,0.01090413,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1361343,0.01090413,0,0,2.1065E-16
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,49.7057,49.7057,0.1867929,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1867929,0.2054722,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1361343,0.2054722,0,0,2.1065E-16
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,47.83332,47.83332,0.2064701,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2064701,0.2271172,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1361343,0.2271172,0,0,2.1065E-16
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,46.69882,46.69882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1361343,0,0,0,2.1065E-16
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,45.75802,45.75802,0.08373452,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.08373452,0.09210797,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1361343,0.09210797,0,0,2.1065E-16
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,44.7711,44.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,2.1065E-16,0,0,0,1.200002,20,0.1361343,0,0,0,2.1065E-16
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,43.96865,43.96865,0.2749088,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2749088,0.3023997,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1361343,0.3023997,0,0,2.1065E-16
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,43.35067,43.35067,0.04058089,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.04058089,0.04463898,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1361343,0.04463898,0,0,2.1065E-16
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,42.67735,42.67735,0.1763561,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1763561,0.1939917,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1361343,0.1939917,0,0,2.1065E-16
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,42.13316,42.13316,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1362894,0.1874646,0,1.7,2.1065E-16
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06916989,43.04119,41.79189,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,34.31891,2.220446E-16,0,0,0.06916989,0,0,1.452632,1.38,3.679654,1.242,1.44917,0,1.44917,3.883989,64.73302,0.1364441,0.2217054,0.05533591,1.7,1.31117
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4098531,49.12968,41.43217,1.019758,1.019758,1.7,0,0.5202,1.019758,40.19121,0,0,0,0.4098531,0,0,0.6802419,0.6462299,2.230484,2.546253,1.056083,0,1.056083,4.885877,81.43112,0.136603,1.121734,0.3278825,1.7,2.956106
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7359519,57.5235,42.90794,0.7169708,0.7169708,0,0,0,0.7169708,102.6474,0,0,0,0.7359519,0.7547061,0.7169708,0,0,1.174402,3.496728,0,0.01875421,-0.01875421,4.866108,81.10164,0.136603,0.7886679,0.5887615,0,4.232679
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8469377,64.17101,46.56047,1.007457,1.007457,0,-1,0,1.007457,84.06691,0,0,0,0.8469377,1.060481,1.007457,0,0,1.19524,3.477973,0,0.213543,-0.213543,4.641014,77.35008,0.136603,1.108202,0.6775501,0,4.324911
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.9237548,70.32188,50.24989,0.8087259,0.8087259,0,-1,0,0.8087259,114.2235,0,0,0,0.9237548,0.8512904,0.8087259,0,0,1.43251,3.26443,0.07246432,0,0.07246432,4.70976,78.49584,0.1365943,0.8895985,0.7390038,0,4.188185
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.09219,78.32684,53.13686,1.074576,1.074576,0,-1,0,1.074576,101.6392,0,0,0,1.09219,1.131132,1.074576,0,0,1.360045,3.329648,0,0.03894193,-0.03894193,4.668712,77.8117,0.1365943,1.182033,0.8737522,0,4.421839
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.137091,82.62833,55.51653,0.8982279,0.8982279,0,-1,0,0.8982279,126.5927,0,0,0,1.137091,0.9455031,0.8982279,0,0,1.403314,3.290706,0.1915881,0,0.1915881,4.850468,80.84097,0.1365712,0.9880507,0.9096729,0,4.427797
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.173479,86.82213,57.89621,0.2791929,0.2791929,0,-1,0,0.2791929,420.3113,0,0,0,1.173479,0.2938872,0.2791929,0,0,1.211726,3.463136,0.8795919,0,0.8795919,5.684922,94.74851,0.1364655,0.3071121,0.9387833,0,4.636615
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.039448,84.18416,59.09527,0.8893645,0.8893645,0,-1,0,0.8893645,116.8754,0,0,0,1.039448,0.9361732,0.8893645,0,0,0.332134,4.254768,0.1032748,0,0.1032748,5.782897,96.38142,0.1364531,0.978301,0.8315584,0,5.294216
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.8227909,78.26601,59.29819,0.2393493,0.2393493,0,-1,0,0.2393493,343.7615,0.3419851,0,0,0.8227909,0.2519467,0.2393493,0,0,0.2288592,4.347716,0.2288592,0,0.2288592,6.000012,100,0.1364256,0.2632843,0.6582327,0,5.170506
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5098929,70.66336,59.55645,0.6929141,0.6929141,0,-1,0,0.6929141,73.58673,0,0,0,0.5098929,0.7293833,0.6929141,0,0,0,4.553689,0,0.2194904,-0.2194904,5.768649,96.14395,0.1364256,0.7622055,0.4079143,0,5.063582
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2497745,63.59457,58.42195,0.9894905,0.9894905,0,-1,0,0.9894905,25.24274,0,1.110223E-16,0,0.2497745,1.041569,0.9894905,0,0,0.2438782,4.334198,0,0.7917944,-0.7917944,4.934024,82.23357,0.1364256,1.08844,0.1998196,0,4.583973
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,56.23597,56.23597,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.12365,3.542404,0,1.452632,-1.452632,3.402816,56.71349,0.1364256,1.865133,0,0,3.542404
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,54.0131,54.0131,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.737685,2.089772,0,0.4334193,-0.4334193,2.945952,49.0991,0.1364256,0.4529231,0,0,2.089772
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,51.75333,51.75333,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.219262,1.656353,0,0.1092552,-0.1092552,2.830787,47.17969,0.1364256,0.1141717,0,0,1.656353
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.340657,1.547098,0,0,0,2.830787,47.17969,0.1364256,0,0,0,1.547098
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,47.91633,47.91633,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.340657,1.547098,0,0.03413615,-0.03413615,2.794804,46.57998,0.1364256,0.03567228,0,0,1.547098
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,46.77261,46.77261,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.378586,1.512962,0,0.2305921,-0.2305921,2.551739,42.5289,0.1364256,0.2409688,0,0,1.512962
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,45.81336,45.81336,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.634799,1.28237,0,0.007213458,-0.007213458,2.544135,42.40217,0.1364256,0.007538064,0,0,1.28237
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,44.79877,44.79877,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.642814,1.275156,0,0.1111863,-0.1111863,2.426934,40.44883,0.1364256,0.1161896,0,0,1.275156
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,43.99632,43.99632,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.766354,1.16397,0,0.1055673,-0.1055673,2.315657,38.5942,0.1364256,0.1103178,0,0,1.16397
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,43.35067,43.35067,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.883651,1.058403,0,0.07149263,-0.07149263,2.240297,37.33821,0.1364256,0.0747098,0,0,1.058403
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,42.67735,42.67735,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.963088,0.9869101,0,0.03297625,-0.03297625,2.205537,36.75888,0.1364256,0.03446018,0,0,0.9869101
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,42.1055,42.1055,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.999728,0.9539338,0,0.04388295,-0.04388295,2.15928,35.98793,0.1364256,0.04585769,0,0,0.9539338
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04132673,42.50813,41.76423,0.03944871,0.03944871,0,0,0,0.03944871,104.7607,0,0,0,0.04132673,0.04152495,0.03944871,0,0,4.048487,0.9100509,0,0.0001982241,-0.0001982241,2.159071,35.98445,0.1364256,0.04339358,0.03306139,0,0.9513776
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3919913,48.71924,41.37683,0.8051004,0.8051004,0,0,0,0.8051004,48.68851,0,0,0,0.3919913,0.8474741,0.8051004,0,0,4.048707,0.9098527,0,0.4554827,-0.4554827,1.67895,27.98245,0.1364256,0.8856104,0.3135931,0,1.301844
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7297137,57.3861,42.90794,0.4512161,0.4512161,0,0,0,0.4512161,161.7216,0,0,0,0.7297137,0.4749643,0.4512161,0,0,4.554799,0.45437,0.2547494,0,0.2547494,1.920627,32.01038,0.136395,0.4963377,0.583771,0,1.184084
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.015351,68.40111,46.64348,0.3943109,0.3943109,0,-1,0,0.3943109,257.5001,0,0,0,1.015351,0.4150641,0.3943109,0,0,4.300049,0.6836444,0.6002869,0,0.6002869,2.490109,41.50174,0.136323,0.433742,0.8122808,0,1.698995
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.940408,70.93156,50.40669,0.1590871,0.1590871,0,-1,0,0.1590871,591.1278,0,0,0,0.940408,0.1674601,0.1590871,0,0,3.699763,1.223903,0.7729479,0,0.7729479,3.223392,53.72309,0.1362304,0.1749958,0.7523264,0,2.164311
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.065294,77.80226,53.33055,0.5411656,0.5411656,0,-1,0,0.5411656,196.8517,0,0,0,1.065294,0.569648,0.5411656,0,0,2.926815,1.919556,0.4956457,0,0.4956457,3.693603,61.55992,0.136171,0.5952822,0.852235,0,2.984849
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.29758,87.95097,55.67333,0.1869677,0.1869677,0,-1,0,0.1869677,694.0131,0,0,0,1.29758,0.1968081,0.1869677,0,0,2.431169,2.365637,1.100772,0,1.100772,4.737887,78.96463,0.1360395,0.2056645,1.038064,0,3.663218
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9455683,80.17213,58.05301,0.8447171,0.8447171,0,-1,0,0.8447171,111.939,0,0,0,0.9455683,0.8891759,0.8447171,0,0,1.330397,3.356332,0.05639232,0,0.05639232,4.791386,79.85626,0.1360328,0.9291888,0.7564546,0,4.3019
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.042955,84.48574,59.25207,1.297942,1.297942,0,-1,0,1.297942,80.3545,0,0,0.04773593,1.042955,1.366254,1.297942,0,0,1.274004,3.407085,0,0.3232999,-0.3232999,4.450597,74.17648,0.1360328,1.427736,0.8343636,0,4.45004
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.8114353,78.20812,59.51033,0.3802092,0.3802092,0,-1,0,0.3802092,213.4181,0,0,0,0.8114353,0.4002202,0.3802092,0,0,1.633226,3.083785,0.4112151,0,0.4112151,4.84071,80.67834,0.1359837,0.4182302,0.6491483,0,3.895221
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5496652,71.78518,59.71325,0.4304055,0.4304055,0,-1,0,0.4304055,127.7087,0,0,0,0.5496652,0.4530584,0.4304055,0,0,1.222011,3.453879,0.09660684,0,0.09660684,4.93236,82.20583,0.1359722,0.473446,0.4397322,0,4.003544
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2133477,62.97797,58.57875,0.4228191,0.4228191,0,-1,0,0.4228191,50.45839,0,0,0,0.2133477,0.4450728,0.4228191,0,0,1.125404,3.540825,0,0.231725,-0.231725,4.6881,78.13484,0.1359722,0.4651011,0.1706782,0,3.754173
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,56.39277,56.39277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.382877,3.3091,0,0,0,4.6881,78.13484,0.1359722,0,0,0,3.3091
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,54.16068,54.16068,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,1.382877,3.3091,0,0.245713,-0.245713,4.429096,73.81812,0.1359722,0.2567701,0,0,3.3091
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,51.85479,51.85479,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,1.655891,3.063387,0,1.334353,-1.334353,3.022564,50.37597,0.1359722,1.394399,0,0,3.063387
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,49.90862,49.90862,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,3.138506,1.729034,0,0.5813116,-0.5813116,2.409808,40.16338,0.1359722,0.6074706,0,0,1.729034
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,47.99012,47.99012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.784408,1.147722,0,0,0,2.409808,40.16338,0.1359722,0,0,0,1.147722
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.784408,1.147722,0,0,0,2.409808,40.16338,0.1359722,0,0,0,1.147722
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,45.84103,45.84103,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,3.784408,1.147722,0,0.2294382,-0.2294382,2.167958,36.13257,0.1359722,0.2397629,0,0,1.147722
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,44.79877,44.79877,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,4.039339,0.9182838,0,0.06631761,-0.06631761,2.098053,34.96749,0.1359722,0.0693019,0,0,0.9182838
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,43.99632,43.99632,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,4.113025,0.8519661,0,0.08241704,-0.08241704,2.011178,33.51957,0.1359722,0.08612581,0,0,0.8519661
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,43.35067,43.35067,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,4.2046,0.7695491,0,0.1901231,-0.1901231,1.810771,30.17946,0.1359722,0.1986786,0,0,0.7695491
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,42.62201,42.62201,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,4.415848,0.579426,0,0.02051301,-0.02051301,1.789148,29.81908,0.1359722,0.0214361,0,0,0.579426
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,42.02248,42.02248,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,4.43864,0.558913,0,0.14656,-0.14656,1.634661,27.24429,0.1359722,0.1531552,0,0,0.558913
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08305176,43.19189,41.69043,0.2930408,0.2930408,0,0,0,0.2930408,28.34137,0,0,0,0.08305176,0.308464,0.2930408,0,0,4.601484,0.4123529,0,0.2254122,-0.2254122,1.397055,23.28421,0.1359722,0.3223449,0.06644141,0,0.4954047
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.400014,48.78995,41.29382,0.805893,0.805893,0.425,0,0.172125,0.805893,49.63612,0,0,0,0.400014,0.40094,0.380893,0,0,4.851943,0.1869407,0,0.0009259846,-0.0009259846,1.396079,23.26794,0.1359722,0.8864823,0.3200112,1.7,0.5869547
