Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7693503,58.20216,42.8526,0.4319316,0.4319316,1.7,0,0.5202,0.4319316,178.1186,0,0,0,0.7693503,0,0,1.268068,1.204665,4.852972,0.1860147,1.974015,0,1.974015,3.268795,54.4798,0.1360758,0.4751247,0.6154803,1.7,0.9553651
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8898892,65.35813,46.69882,0.7619374,0.7619374,0,-1,0,0.7619374,116.793,0,0,0,0.8898892,0.8020393,0.7619374,0,0,2.878956,1.962629,0.08784994,0,0.08784994,3.352136,55.86883,0.1360653,0.8381311,0.7119114,0,2.852518
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8818837,69.56534,50.50815,0,0,0,-1,0,0,0,0,0,0,0.8818837,0,0,0,0,2.791106,2.041693,0.8818837,0,0.8818837,4.188765,69.81261,0.1359603,0,0.705507,0,2.923577
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7572345,69.83708,53.44123,0,0,0,-1,0,0,0,0,0,0,0.7572345,0,0,0,0,1.909222,2.835389,0.7572345,0,0.7572345,4.90714,81.78551,0.1358703,0,0.6057876,0,3.592623
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.9367319,77.24919,55.82091,0.2418135,0.2418135,0,-1,0,0.2418135,387.3779,0,0,0,0.9367319,0.2545405,0.2418135,0,0,1.151988,3.5169,0.6821914,0,0.6821914,5.554324,92.57188,0.1357893,0.2659948,0.7493855,0,4.453632
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9451516,80.34945,58.20981,1.401488,1.38,0,-1,0,1.38,68.48924,2.220446E-16,0.02148802,0.1616368,0.9451516,1.452632,1.38,0,0,0.4697964,4.130872,0,0.50748,-0.50748,5.019393,83.65639,0.1357893,1.541637,0.7561213,0,5.076024
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.9154587,81.00873,59.45499,0.4464823,0.4464823,0,-1,0,0.4464823,205.0381,0,0,0,0.9154587,0.4699814,0.4464823,0,0,1.033663,3.623392,0.4454773,0,0.4454773,5.44201,90.69998,0.1357365,0.4911305,0.732367,0,4.538851
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.7222201,76.03795,59.66713,0.08985986,0.08985986,0,-1,0,0.08985986,803.7183,0.03944502,0,0,0.7222201,0.09458932,0.08985986,0,0,0.5881858,4.024322,0.5881858,0,0.5881858,6.000012,100,0.1356668,0.09884585,0.5777761,0,4.746542
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4909237,70.55534,59.87005,0.7562687,0.7562687,0,-1,0,0.7562687,64.91393,0,0,0,0.4909237,0.7960723,0.7562687,0,0,0,4.553689,0,0.3051486,-0.3051486,5.678357,94.6391,0.1356668,0.8318955,0.392739,0,5.044613
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1685189,62.19139,58.73555,0.537777,0.537777,0,-1,0,0.537777,31.3362,0,0,0,0.1685189,0.566081,0.537777,0,0,0.339054,4.24854,0,0.3975622,-0.3975622,5.25929,87.65466,0.1356668,0.5915547,0.1348151,0,4.417059
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,56.50345,56.50345,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.7807897,3.850978,0,0.3297987,-0.3297987,4.911652,81.86069,0.1356668,0.3446397,0,0,3.850978
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,54.27135,54.27135,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.147233,3.521179,0,0.6462353,-0.6462353,4.23046,70.50752,0.1356668,0.6753159,0,0,3.521179
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,51.9378,51.9378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.865272,2.874944,0,0,0,4.23046,70.50752,0.1356668,0,0,0,2.874944
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,49.96396,49.96396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.865272,2.874944,0,0,0,4.23046,70.50752,0.1356668,0,0,0,2.874944
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,48.04546,48.04546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.865272,2.874944,0,0,0,4.23046,70.50752,0.1356668,0,0,0,2.874944
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,46.82795,46.82795,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.865272,2.874944,0,0.1711774,-0.1711774,4.050023,67.50024,0.1356668,0.1788803,0,0,2.874944
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,45.84103,45.84103,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.055469,2.703767,0,0.1297804,-0.1297804,3.913222,65.22025,0.1356668,0.1356205,0,0,2.703767
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,44.82644,44.82644,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.199669,2.573987,0,0.1104673,-0.1104673,3.79678,63.27953,0.1356668,0.1154383,0,0,2.573987
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.322411,2.463519,0,0,0,3.79678,63.27953,0.1356668,0,0,0,2.463519
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,43.35067,43.35067,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.322411,2.463519,0,0.1706555,-0.1706555,3.616893,60.28143,0.1356668,0.178335,0,0,2.463519
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,42.62201,42.62201,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.512028,2.292864,0,0.2986204,-0.2986204,3.302119,55.03521,0.1356668,0.3120583,0,0,2.292864
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,41.99481,41.99481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.843828,1.994243,0,0,0,3.302119,55.03521,0.1356668,0,0,0,1.994243
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05273085,42.58474,41.63509,0.01856448,0.01856448,0,0,0,0.01856448,284.0417,0,0,0,0.05273085,0.01954155,0.01856448,0,0,2.843828,1.994243,0.03318929,0,0.03318929,3.333606,55.55998,0.1356628,0.02042092,0.04218468,0,2.046974
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3427182,47.62166,41.2477,0.2731199,0.2731199,0,0,0,0.2731199,125.4827,0,0,0,0.3427182,0.2874946,0.2731199,0,0,2.810639,2.024114,0.0552236,0,0.0552236,3.385995,56.43314,0.1356563,0.3004318,0.2741745,0,2.366832
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6666589,55.90145,42.80648,0,0,0,0,0,0,0,0,0,0,0.6666589,0,0,0,0,2.755416,2.073815,0.6666589,0,0.6666589,4.018444,66.97392,0.1355774,0,0.5333272,0,2.740474
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.9074537,65.80529,46.71727,0.634733,0.634733,0,-1,0,0.634733,142.9662,0,0,0,0.9074537,0.6681399,0.634733,0,0,2.088757,2.673808,0.2393138,0,0.2393138,4.245476,70.7578,0.1355491,0.6982062,0.7259629,0,3.581262
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.004126,72.83335,50.60961,0,0,0,-1,0,0,0,0,0,0,1.004126,0,0,0,0,1.849443,2.88919,1.004126,0,1.004126,5.198074,86.63438,0.1354304,0,0.8033006,0,3.893316
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.30713,85.47209,53.59803,0.1352802,0.1352802,0,-1,0,0.1352802,966.2391,0.3194125,0,0,1.30713,0.1424002,0.1352802,0,0,0.8453172,3.792903,0.8453172,0,0.8453172,6.000012,100,0.1353307,0.1488082,1.045704,0,5.100033
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.337505,89.73568,55.97771,0,0,0,-1,0,0,0,1.337505,0,0,1.337505,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353307,0,1.070004,0,5.891193
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.289995,91.44174,58.42195,0.9975058,0.9975058,0,-1,0,0.9975058,129.3221,0.2399892,0,0,1.289995,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1353307,1.097256,1.031996,0,5.843684
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.120887,87.36164,59.61179,0,0,0,-1,0,0,0,1.120887,0,0,1.120887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1353307,0,0.8967099,0,5.674576
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.9426575,82.22991,59.82393,0.5525957,0.5525957,0,-1,0,0.5525957,170.5872,0.3609779,0,0,0.9426575,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1353307,0.6078553,0.7541261,0,5.496346
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.6037999,73.51312,60.08219,0.5903041,0.5903041,0,-1,0,0.5903041,102.2863,0,0,0,0.6037999,0.6213727,0.5903041,0,0,0,4.553689,0,0.0175728,-0.0175728,5.981489,99.69128,0.1353307,0.6493344,0.4830399,0,5.157489
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.243253,63.93267,58.88313,0.08458395,0.08458395,0,-1,0,0.08458395,287.5877,0.134692,0,0,0.243253,0.08903574,0.08458395,0,0,0.01952533,4.536116,0.01952533,0,0.01952533,6.000012,100,0.1353284,0.09304235,0.1946024,0,4.779369
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,56.66025,56.66025,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1353284,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,54.37281,54.37281,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1353284,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,52.06693,52.06693,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1353284,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1353284,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,48.09158,48.09158,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1353284,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,46.87407,46.87407,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1353284,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,45.88715,45.88715,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1353284,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,44.85411,44.85411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1353284,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,43.99632,43.99632,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1353284,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,43.323,43.323,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1353284,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,42.56667,42.56667,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1353284,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,41.9487,41.9487,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1353284,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01883288,41.9175,41.57975,0.1855711,0.1855711,0,0,0,0.1855711,10.14861,0,0,0,0.01883288,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1765051,-0.1765051,3.414241,56.9039,0.1353284,0.2041282,0.01506631,0,2.295949
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3007536,46.75465,41.19236,0.7222613,0.7222613,0,0,0,0.7222613,41.64056,0,0,0,0.3007536,0.760275,0.7222613,0,0,2.725642,2.100611,0,0.4595214,-0.4595214,2.929863,48.83095,0.1353284,0.7944874,0.2406029,0,2.401365
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6307074,55.13129,42.80648,0,0,0,0,0,0,0,0,0,0,0.6307074,0,0,0,0,3.236221,1.64109,0.6307074,0,0.6307074,3.528205,58.80329,0.1352541,0,0.504566,0,2.271797
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.032572,69.02704,46.80028,0,0,0,-1,0,0,0,0,0,0,1.032572,0,0,0,0,2.605514,2.208726,1.032572,0,1.032572,4.507788,75.12965,0.1351327,0,0.8260574,0,3.241298
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9862515,72.51582,50.73874,0.4786741,0.4786741,0,-1,0,0.4786741,206.0382,0,0,0,0.9862515,0.5038674,0.4786741,0,0,1.572942,3.138041,0.4823841,0,0.4823841,4.965418,82.7568,0.135076,0.5265415,0.7890012,0,4.124292
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.264464,84.2916,53.74561,0.6646158,0.6646158,0,-1,0,0.6646158,190.2549,0,0,0,1.264464,0.6995955,0.6646158,0,0,1.090558,3.572187,0.5648685,0,0.5648685,5.501299,91.68813,0.1350097,0.7310773,1.011571,0,4.836651
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.26937,87.62802,56.13451,0.7760049,0.7760049,0,-1,0,0.7760049,163.5776,0,0,0,1.26937,0.8168472,0.7760049,0,0,0.5256895,4.080568,0.4525227,0,0.4525227,5.9306,98.84313,0.1349567,0.8536053,1.015496,0,5.349938
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.069524,84.37782,58.52341,0.4450492,0.4450492,0,-1,0,0.4450492,240.316,0.5278848,0,0,1.069524,0.4684728,0.4450492,0,0,0.07316681,4.487839,0.07316681,0,0.07316681,6.000012,100,0.1349481,0.4895541,0.8556195,0,5.557363
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.7976266,78.13844,59.76859,0,0,0,-1,0,0,0,0.7976266,0,0,0.7976266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349481,0,0.6381012,0,5.351315
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.631567,74.08957,59.98073,0.9741681,0.9741681,0,-1,0,0.9741681,64.83142,0,1.110223E-16,0,0.631567,1.02544,0.9741681,0,0,0,4.553689,0,0.3938731,-0.3938731,5.584833,93.08037,0.1349481,1.071585,0.5052536,0,5.185256
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2714992,65.89832,60.18365,0,0,0,-1,0,0,0,0,0,0,0.2714992,0,0,0,0,0.4376367,4.159816,0.2714992,0,0.2714992,5.8424,97.37314,0.1349163,0,0.2171994,0,4.431315
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1945848,63.00695,58.99381,0.4833294,0.4833294,0,-1,0,0.4833294,40.25924,0,0,0,0.1945848,0.5087678,0.4833294,0,0,0.1661375,4.404165,0,0.314183,-0.314183,5.511222,91.85352,0.1349163,0.5316623,0.1556678,0,4.59875
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,56.76171,56.76171,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5152298,4.089982,0,1.241977,-1.241977,4.202064,70.03426,0.1349163,1.297866,0,0,4.089982
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,54.47427,54.47427,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.895204,2.848005,0,1.02814,-1.02814,3.118309,51.97171,0.1349163,1.074406,0,0,2.848005
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,52.14072,52.14072,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.037582,1.819865,0,1.163397,-1.163397,1.891981,31.53295,0.1349163,1.21575,0,0,1.819865
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,50.12076,50.12076,0.9208012,0.6236451,0,-1,0,0.6236451,0,0,0.2971562,0.3892363,0,0.6564685,0.6236451,0,0,4.330245,0.6564685,0,0.6564685,-0.6564685,1.200002,20,0.1349163,1.012881,0,0,0.6564685
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,48.14692,48.14692,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349163,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,46.90174,46.90174,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349163,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,45.88715,45.88715,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349163,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,44.82644,44.82644,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349163,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,43.96865,43.96865,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349163,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,43.26766,43.26766,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349163,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,42.54823,42.54823,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349163,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,41.89335,41.89335,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1350383,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02696083,41.98969,41.50597,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.51279,0,0,0,0.02696083,0,0,1.452632,1.38,3.679654,1.242,1.406961,0,1.406961,3.843946,64.06563,0.1351801,0.151987,0.02156866,1.7,1.268961
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1750818,44.27802,41.0909,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,29.6018,0,0,0,0.1750818,0,0,1.108544,1.053116,2.272694,2.508265,1.228198,0,1.228198,5.009117,83.48511,0.135371,0.6506021,0.1400654,1.7,2.683347
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5004578,52.32167,42.72347,0.5508182,0.5508182,0,0,0,0.5508182,90.85716,0,0,0,0.5004578,0.5798087,0.5508182,0,0,1.044495,3.613643,0,0.07935084,-0.07935084,4.925474,82.09106,0.135371,0.6059,0.4003662,0,4.114101
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.041549,69.29075,46.82795,0.4344673,0.4344673,0,-1,0,0.4344673,239.7301,0,0,0,1.041549,0.457334,0.4344673,0,0,1.132663,3.534292,0.5842152,0,0.5842152,5.479709,91.32829,0.1353026,0.4779141,0.8332394,0,4.575841
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9456731,71.55606,50.82175,0.6048128,0.6048128,0,-1,0,0.6048128,156.358,0,0,0,0.9456731,0.636645,0.6048128,0,0,0.5484478,4.060086,0.3090281,0,0.3090281,5.772879,96.21445,0.1352665,0.6652941,0.7565385,0,5.005759
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.037202,77.65627,53.85629,0.534978,0.534978,0,-1,0,0.534978,193.8775,0.2346474,0,0,1.037202,0.5631347,0.534978,0,0,0.2394198,4.338211,0.2394198,0,0.2394198,6.000012,100,0.1352385,0.5884758,0.8297615,0,5.375413
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.071995,81.65821,56.29131,0.4765639,0.4765639,0,-1,0,0.4765639,224.9426,0.5703492,0,0,1.071995,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1352385,0.5242203,0.8575963,0,5.625684
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.19953,88.70106,58.68021,0.2901636,0.2901636,0,-1,0,0.2901636,413.3977,0.8940942,0,0,1.19953,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1352385,0.3191799,0.9596236,0,5.753219
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6359869,74.07622,59.87005,0.5499987,0.5499987,0,-1,0,0.5499987,115.6343,0.05704093,0,0,0.6359869,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1352385,0.6049986,0.5087895,0,5.189676
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6437722,74.50863,60.08219,0.2175288,0.2175288,0,-1,0,0.2175288,295.9481,0.4147946,0,0,0.6437722,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1352385,0.2392817,0.5150178,0,5.197461
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2822358,66.24023,60.28511,0.3007623,0.3007623,0,-1,0,0.3007623,93.84016,0,5.551115E-17,0,0.2822358,0.3165919,0.3007623,0,0,0,4.553689,0,0.03435609,-0.03435609,5.963798,99.39642,0.1352385,0.3308386,0.2257887,0,4.835925
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1388269,61.93718,59.09527,0,0,0,-1,0,0,0,0.1006534,0,0,0.1388269,0,0,0,0,0.03817343,4.519333,0.03817343,0,0.03817343,6.000012,100,0.135234,0,0.1110615,0,4.65816
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,56.80783,56.80783,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.135234,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,54.58495,54.58495,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.135234,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,52.22372,52.22372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.135234,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,50.19455,50.19455,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.135234,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,48.17459,48.17459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.135234,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,46.92941,46.92941,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.135234,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,45.88715,45.88715,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.135234,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,44.82644,44.82644,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.135234,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,43.94098,43.94098,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.135234,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,43.23999,43.23999,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.135234,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,42.46521,42.46521,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.135234,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,41.81956,41.81956,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.135234,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.040494,42.13169,41.40451,0,0,0,0,0,0,0,0,0,0,0.040494,0,0,0,0,2.706863,2.117512,0.040494,0,0.040494,3.470472,57.84109,0.1352293,0,0.0323952,0,2.158006
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.253666,45.64763,40.98944,0.618488,0.618488,0,0,0,0.618488,41.01389,0,0,0,0.253666,0.65104,0.618488,0,0,2.666369,2.153957,0,0.397374,-0.397374,3.051603,50.85995,0.1352293,0.6803368,0.2029328,0,2.407623
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4102588,50.42005,42.64968,0,0,0,0,0,0,0,0,0,0,0.4102588,0,0,0,0,3.107896,1.756583,0.4102588,0,0.4102588,3.440809,57.3467,0.1351813,0,0.328207,0,2.166842
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8627837,64.85462,46.82795,1.159623,1.159623,0,-1,0,1.159623,74.4021,0,0,0,0.8627837,1.220656,1.159623,0,0,2.697637,2.125816,0,0.3578719,-0.3578719,3.063579,51.05955,0.1351813,1.275585,0.690227,0,2.9886
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9615704,72.05589,50.89554,0.3006704,0.3006704,0,-1,0,0.3006704,319.8088,0,0,0,0.9615704,0.3164952,0.3006704,0,0,3.095272,1.767944,0.6450753,0,0.6450753,3.675551,61.25906,0.135106,0.3307375,0.7692564,0,2.729514
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4497645,63.24951,53.95775,1.040393,1.040393,0,-1,0,1.040393,43.23026,2.220446E-16,0,0,0.4497645,1.09515,1.040393,0,0,2.450197,2.348512,0,0.6453856,-0.6453856,2.995255,49.92081,0.135106,1.144432,0.3598115,0,2.798276
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.8289049,75.04202,56.39277,1.517385,1.38,0,-1,0,1.38,60.06557,2.220446E-16,0.1373854,0.2891239,0.8289049,1.452632,1.38,0,0,3.167292,1.703126,0,0.6237267,-0.6237267,2.337789,38.96308,0.135106,1.669124,0.6631239,0,2.532031
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8932678,79.64864,58.83701,0.7438105,0.7438105,0,-1,0,0.7438105,120.0935,0,0,0,0.8932678,0.7829585,0.7438105,0,0,3.860322,1.079399,0.1103093,0,0.1103093,2.442438,40.70722,0.1350932,0.8181916,0.7146143,0,1.972667
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5790998,72.90595,60.08219,0.8892797,0.8892797,0,-1,0,0.8892797,65.1201,0,0,0,0.5790998,0.9360839,0.8892797,0,0,3.750012,1.178678,0,0.356984,-0.356984,2.066144,34.43566,0.1350932,0.9782076,0.4632798,0,1.757778
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.475825,70.59894,60.23899,0.5141419,0.5141419,0,-1,0,0.5141419,92.54742,0,0,0,0.475825,0.5412019,0.5141419,0,0,4.146661,0.8216937,0,0.06537696,-0.06537696,1.99723,33.28711,0.1350932,0.565556,0.38066,0,1.297519
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.473823,70.77124,60.44191,0.7733766,0.7733766,0,-1,0,0.7733766,61.26679,0,0,0.04218696,0.473823,0.8140807,0.7733766,0,0,4.219302,0.7563168,0,0.3402576,-0.3402576,1.638567,27.3094,0.1350932,0.8507143,0.3790584,0,1.23014
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2565158,64.54456,59.19673,0,0,0,-1,0,0,0,0,0,0,0.2565158,0,0,0,0,4.597366,0.4160591,0.2565158,0,0.2565158,1.88192,31.36526,0.1350632,0,0.2052127,0,0.672575
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,56.91851,56.91851,0.6751371,0.6145772,0,-1,0,0.6145772,0,0,0.06055989,0.1280736,0,0.6469234,0.6145772,0,0,4.340851,0.6469234,0,0.6469234,-0.6469234,1.200002,20,0.1350632,0.7426508,0,0,0.6469234
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,54.63107,54.63107,0.6155305,0,0,-1,0,0,0,0,0.6155305,0.6770835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350632,0.6770835,0,0,0
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,52.26984,52.26984,0.5877259,0,0,-1,0,0,0,0,0.5877259,0.6464985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350632,0.6464985,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,50.22222,50.22222,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350632,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,48.17459,48.17459,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350632,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,46.90174,46.90174,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350632,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,45.85948,45.85948,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350632,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,44.79877,44.79877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350632,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350632,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,43.19387,43.19387,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350632,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,42.40987,42.40987,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350632,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,41.73655,41.73655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1350632,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09605607,43.05656,41.3215,0,0,0,0,0,0,0,0,0,0,0.09605607,0,0,0,0,5.059654,0,0.09605607,0,0.09605607,1.291129,21.51878,0.135052,0,0.07684486,0,0.09605607
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4098204,48.57564,40.90643,0,0,0,0,0,0,0,0,0,0,0.4098204,0,0,0,0,4.963598,0.08645046,0.4098204,0,0.4098204,1.679919,27.99859,0.1350043,0,0.3278564,0,0.4962709
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6293335,54.84069,42.56667,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,97.50499,0,0,0,0.6293335,0,0,1.054563,1.001835,4.553778,0.4552889,1.631168,0,1.631168,3.227381,53.78957,0.1351478,0.7099809,0.5034668,1.7,1.084622
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9847946,67.84688,46.82795,0.7507489,0.7507489,0,-1,0,0.7507489,131.1749,0,0,0,0.9847946,0.790262,0.7507489,0,0,2.92261,1.92334,0.1945325,0,0.1945325,3.411931,56.8654,0.1351251,0.8258238,0.7878357,0,2.908135
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7634146,67.19673,50.97855,1.046994,1.046994,0,-1,0,1.046994,72.91487,0,0,0,0.7634146,1.102099,1.046994,0,0,2.728077,2.098419,0,0.3386847,-0.3386847,3.054926,50.91533,0.1351251,1.151694,0.6107317,0,2.861834
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8930763,73.99617,54.05922,1.021853,1.021853,0,-1,0,1.021853,87.39769,0,2.220446E-16,0,0.8930763,1.075635,1.021853,0,0,3.104394,1.759735,0,0.1825589,-0.1825589,2.862492,47.7081,0.1351251,1.124039,0.714461,0,2.652811
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.116593,83.31682,56.54957,0.6223574,0.6223574,0,-1,0,0.6223574,179.4135,0,0,0,1.116593,0.655113,0.6223574,0,0,3.307237,1.577176,0.4614798,0,0.4614798,3.30029,55.00472,0.1350714,0.6845931,0.8932742,0,2.693769
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.040975,84.10356,58.99381,0.6863282,0.6863282,0,-1,0,0.6863282,151.6731,0,0,0,1.040975,0.7224507,0.6863282,0,0,2.845757,1.992508,0.3185246,0,0.3185246,3.602469,60.04103,0.1350344,0.754961,0.8327803,0,3.033483
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.112365,87.82603,60.18365,0.3025156,0.3025156,0,-1,0,0.3025156,367.705,0,0,0,1.112365,0.3184374,0.3025156,0,0,2.527232,2.27918,0.7939273,0,0.7939273,4.355654,72.59409,0.1349421,0.3327671,0.8898917,0,3.391545
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.9183949,82.15737,60.34045,0,0,0,-1,0,0,0,0,0,0,0.9183949,0,0,0,0,1.733305,2.993714,0.9183949,0,0.9183949,5.22692,87.11517,0.1348356,0,0.7347159,0,3.912109
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.6226991,74.49629,60.54337,0.8752858,0.8752858,0,-1,0,0.8752858,71.14237,0,1.110223E-16,0,0.6226991,0.9213535,0.8752858,0,0,0.8149103,3.82027,0,0.2986544,-0.2986544,4.912111,81.86835,0.1348356,0.9628144,0.4981593,0,4.442969
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2696318,64.93497,59.29819,0.4800315,0.4800315,0,-1,0,0.4800315,56.16959,0,0,0,0.2696318,0.5052963,0.4800315,0,0,1.146749,3.521615,0,0.2356646,-0.2356646,4.663699,77.72816,0.1348356,0.5280347,0.2157054,0,3.791247
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.408598,3.285951,0,0,0,4.663699,77.72816,0.1348356,0,0,0,3.285951
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,54.68641,54.68641,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.408598,3.285951,0,0.1794879,-0.1794879,4.474502,74.57487,0.1348356,0.1875649,0,0,3.285951
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,52.29752,52.29752,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.608029,3.106463,0,0.2363289,-0.2363289,4.225389,70.42301,0.1348356,0.2469637,0,0,3.106463
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,50.24989,50.24989,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,1.870617,2.870134,0,0.8845352,-0.8845352,3.293007,54.88334,0.1348356,0.9243393,0,0,2.870134
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,48.20226,48.20226,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,2.853434,1.985599,0,0.2311623,-0.2311623,3.049341,50.82224,0.1348356,0.2415646,0,0,1.985599
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,46.87407,46.87407,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.110281,1.754436,0,0.1176079,-0.1176079,2.925371,48.75609,0.1348356,0.1229002,0,0,1.754436
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,45.84103,45.84103,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.240956,1.636829,0,0.1522922,-0.1522922,2.764841,46.08059,0.1348356,0.1591454,0,0,1.636829
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,44.7711,44.7711,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.41017,1.484536,0,0.1132881,-0.1132881,2.645425,44.09033,0.1348356,0.118386,0,0,1.484536
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,43.86719,43.86719,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.536045,1.371248,0,0.02988607,-0.02988607,2.613922,43.56528,0.1348356,0.03123094,0,0,1.371248
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,43.13853,43.13853,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.569252,1.341362,0,0.08050623,-0.08050623,2.529061,42.15094,0.1348356,0.08412901,0,0,1.341362
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,42.36375,42.36375,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,3.658703,1.260856,0,0.08563748,-0.08563748,2.438791,40.64644,0.1348356,0.08949117,0,0,1.260856
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,41.66277,41.66277,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,3.753856,1.175218,0,0.08176748,-0.08176748,2.352601,39.20994,0.1348356,0.08544702,0,0,1.175218
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02762203,41.74252,41.2477,0.05247307,0.05247307,0,0,0,0.05247307,52.64038,0,0,0,0.02762203,0.05523481,0.05247307,0,0,3.844709,1.093451,0,0.02761279,-0.02761279,2.323494,38.72483,0.1348356,0.05772038,0.02209762,0,1.121073
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2417658,45.20439,40.77731,0.1214868,0.1214868,0,0,0,0.1214868,199.0059,0,0,0,0.2417658,0.1278808,0.1214868,0,0,3.87539,1.065838,0.113885,0,0.113885,2.431535,40.52551,0.1348224,0.1336355,0.1934127,0,1.307604
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6179979,54.55006,42.52055,0.9231111,0.9231111,0,0,0,0.9231111,66.9473,0,0,0,0.6179979,0.9716959,0.9231111,0,0,3.761505,1.168335,0,0.3536979,-0.3536979,2.058705,34.31168,0.1348224,1.015422,0.4943984,0,1.786333
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9391602,66.71056,46.82795,0.5974646,0.5974646,0,-1,0,0.5974646,157.1909,0,0,0,0.9391602,0.6289101,0.5974646,0,0,4.154502,0.8146367,0.3102501,0,0.3102501,2.353034,39.21716,0.1347865,0.6572111,0.7513282,0,1.753797
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.074058,75.22211,51.02467,0.7595764,0.7595764,0,-1,0,0.7595764,141.4022,0,0,0,1.074058,0.7995542,0.7595764,0,0,3.844252,1.093862,0.2745037,0,0.2745037,2.613451,43.55743,0.1347547,0.8355341,0.8592463,0,2.16792
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.212824,83.21053,54.16068,0.2773331,0.2773331,0,-1,0,0.2773331,437.3169,0,0,0,1.212824,0.2919295,0.2773331,0,0,3.569749,1.340915,0.9208948,0,0.9208948,3.487088,58.11803,0.1346481,0.3050664,0.9702595,0,2.55374
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.154742,84.63065,56.66025,0.2815336,0.2815336,0,-1,0,0.2815336,410.1613,0,0,0,1.154742,0.2963512,0.2815336,0,0,2.648854,2.16972,0.8583906,0,0.8583906,4.301429,71.69035,0.134549,0.309687,0.9237934,0,3.324462
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9523394,81.62487,59.09527,0,0,0,-1,0,0,0,0,0,0,0.9523394,0,0,0,0,1.790463,2.942272,0.9523394,0,0.9523394,5.204898,86.74812,0.1344391,0,0.7618715,0,3.894611
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.9398396,82.77489,60.34045,0.09762705,0.09762705,0,-1,0,0.09762705,962.6836,0,0,0,0.9398396,0.1027653,0.09762705,0,0,0.8381239,3.799377,0.8370743,0,0.8370743,5.999016,99.98341,0.1343428,0.1073898,0.7518717,0,4.739217
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6616619,75.42669,60.49725,0.6822093,0.6822093,0,-1,0,0.6822093,96.98811,0,0,0,0.6616619,0.718115,0.6822093,0,0,0.001049592,4.552744,0,0.05645317,-0.05645317,5.939509,98.99162,0.1343428,0.7504302,0.5293295,0,5.214406
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2852636,66.69248,60.65405,0.317565,0.317565,0,-1,0,0.317565,89.82841,0,0,0,0.2852636,0.3342789,0.317565,0,0,0.06377534,4.496291,0,0.04901533,-0.04901533,5.887843,98.13052,0.1343428,0.3493215,0.2282109,0,4.781555
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.201737,63.58644,59.40887,0.3499173,0.3499173,0,-1,0,0.3499173,57.65276,0,0,0,0.201737,0.368334,0.3499173,0,0,0.1182368,4.447276,0,0.166597,-0.166597,5.712234,95.20371,0.1343428,0.3849091,0.1613896,0,4.649013
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,57.07531,57.07531,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.3033446,4.280679,0,0.2088237,-0.2088237,5.492115,91.53506,0.1343428,0.2182208,0,0,4.280679
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,54.78787,54.78787,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.5353709,4.071855,0,0.113749,-0.113749,5.372212,89.5367,0.1343428,0.1188677,0,0,4.071855
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6617588,3.958106,0,0,0,5.372212,89.5367,0.1343428,0,0,0,3.958106
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,50.27756,50.27756,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.6617588,3.958106,0,0.1755791,-0.1755791,5.187136,86.4521,0.1343428,0.1834802,0,0,3.958106
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,48.20226,48.20226,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.8568466,3.782527,0,0.10063,-0.10063,5.081062,84.6842,0.1343428,0.1051584,0,0,3.782527
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,46.87407,46.87407,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.9686578,3.681897,0,0.05732196,-0.05732196,5.02064,83.67716,0.1343428,0.05990145,0,0,3.681897
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,45.84103,45.84103,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.032349,3.624575,0,0.1701143,-0.1701143,4.841324,80.68857,0.1343428,0.1777694,0,0,3.624575
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,44.75265,44.75265,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.221365,3.454461,0,0.06167431,-0.06167431,4.776313,79.60506,0.1343428,0.06444965,0,0,3.454461
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,43.81185,43.81185,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.289892,3.392786,0,0.09832608,-0.09832608,4.672668,77.87766,0.1343428,0.1027508,0,0,3.392786
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,43.06474,43.06474,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.399143,3.29446,0,0.02513206,-0.02513206,4.646177,77.43613,0.1343428,0.02626301,0,0,3.29446
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,42.28074,42.28074,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.427068,3.269328,0,0.2297512,-0.2297512,4.403998,73.39982,0.1343428,0.24009,0,0,3.269328
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,41.56131,41.56131,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.682347,3.039577,0,0.097357,-0.097357,4.301374,71.68943,0.1343428,0.1017381,0,0,3.039577
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04203597,41.87222,41.11858,0.07033569,0.07033569,0,0,0,0.07033569,59.76478,0,0,0,0.04203597,0.07403757,0.07033569,0,0,1.790521,2.94222,0,0.0320016,-0.0320016,4.267642,71.12722,0.1343428,0.07736926,0.03362878,0,2.984256
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3289653,46.7313,40.64817,0.379284,0.379284,0,0,0,0.379284,86.73325,0,0,0,0.3289653,0.3992463,0.379284,0,0,1.826078,2.910218,0,0.07028099,-0.07028099,4.193559,69.89252,0.1343428,0.4172124,0.2631722,0,3.239184
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7173088,56.59336,42.43754,0.73866,0.73866,0,0,0,0.73866,97.10947,0,0,0,0.7173088,0.7775368,0.73866,0,0,1.904168,2.839937,0,0.060228,-0.060228,4.130074,68.83442,0.1343428,0.812526,0.5738471,0,3.557246
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9363474,66.60899,46.80028,0.7223108,0.7223108,0,-1,0,0.7223108,129.6322,0,0,0,0.9363474,0.7603272,0.7223108,0,0,1.971088,2.779709,0.1760202,0,0.1760202,4.297061,71.61754,0.1343225,0.7945419,0.7490779,0,3.716057
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9859967,72.88281,51.05234,0.6171448,0.6171448,0,-1,0,0.6171448,159.7675,0,0,0,0.9859967,0.6496261,0.6171448,0,0,1.795068,2.938128,0.3363706,0,0.3363706,4.61617,76.93601,0.1342838,0.6788593,0.7887974,0,3.924124
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9883257,76.80381,54.27135,1.39456,1.38,0,-1,0,1.38,71.61781,2.220446E-16,0.01455946,0.1540154,0.9883257,1.452632,1.38,0,0,1.458698,3.240861,0,0.4643059,-0.4643059,4.126749,68.77901,0.1342838,1.534015,0.7906606,0,4.229187
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.909672,77.6314,56.76171,0.5442771,0.5442771,0,-1,0,0.5442771,167.134,0,0,0,0.909672,0.5729233,0.5442771,0,0,1.974593,2.776555,0.3367487,0,0.3367487,4.446217,74.10345,0.1342451,0.5987048,0.7277375,0,3.686227
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7663838,76.64877,59.19673,0,0,0,-1,0,0,0,0,0,0,0.7663838,0,0,0,0,1.637844,3.079629,0.7663838,0,0.7663838,5.173272,86.22102,0.1341571,0,0.6131071,0,3.846013
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6644577,75.43542,60.44191,0,0,0,-1,0,0,0,0,0,0,0.6644577,0,0,0,0,0.8714606,3.769374,0.6644577,0,0.6644577,5.803632,96.72701,0.1340809,0,0.5315662,0,4.433832
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.6113632,74.27507,60.59871,0,0,0,-1,0,0,0,0.4043604,0,0,0.6113632,0,0,0,0,0.2070028,4.367386,0.2070028,0,0.2070028,6.000012,100,0.1340572,0,0.4890905,0,4.97875
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.4128054,69.68375,60.75551,1.061968,1.061968,0,-1,0,1.061968,38.87174,0,0,0,0.4128054,1.117861,1.061968,0,0,0,4.553689,0,0.7050555,-0.7050555,5.256818,87.61346,0.1340572,1.168165,0.3302443,0,4.966494
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2365256,64.43769,59.51033,0.7083625,0.7083625,0,-1,0,0.7083625,33.39048,0,1.110223E-16,0,0.2365256,0.7456447,0.7083625,0,0,0.7833951,3.848633,0,0.509119,-0.509119,4.72016,78.66917,0.1340572,0.7791987,0.1892205,0,4.085159
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,57.12143,57.12143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.349083,3.339514,0,0,0,4.72016,78.66917,0.1340572,0,0,0,3.339514
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,54.84321,54.84321,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.349083,3.339514,0,0.1960741,-0.1960741,4.513479,75.2245,0.1340572,0.2048974,0,0,3.339514
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,52.39898,52.39898,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.566943,3.14344,0,0.8320316,-0.8320316,3.636441,60.60723,0.1340572,0.869473,0,0,3.14344
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,50.29601,50.29601,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.491423,2.311409,0,0.5460498,-0.5460498,3.060854,51.01413,0.1340572,0.5706221,0,0,2.311409
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,48.20226,48.20226,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.098145,1.765359,0,0.04160903,-0.04160903,3.016994,50.28313,0.1340572,0.04348144,0,0,1.765359
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,46.87407,46.87407,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.144377,1.72375,0,0.006950296,-0.006950296,3.009668,50.16103,0.1340572,0.00726306,0,0,1.72375
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,45.81336,45.81336,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.152099,1.716799,0,0.06212309,-0.06212309,2.944185,49.06964,0.1340572,0.06491863,0,0,1.716799
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,44.72498,44.72498,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.221125,1.654676,0,0.1280585,-0.1280585,2.809199,46.81989,0.1340572,0.1338211,0,0,1.654676
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,43.76573,43.76573,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.363412,1.526618,0,0.1486128,-0.1486128,2.652547,44.20903,0.1340572,0.1553004,0,0,1.526618
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,43.0094,43.0094,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.528538,1.378005,0,0.2466188,-0.2466188,2.392588,39.87639,0.1340572,0.2577167,0,0,1.378005
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,42.20695,42.20695,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.802559,1.131386,0,0.09290702,-0.09290702,2.294656,38.24418,0.1340572,0.09708784,0,0,1.131386
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,41.45062,41.45062,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.905789,1.038479,0,0.2927016,-0.2927016,1.986121,33.10195,0.1340572,0.3058732,0,0,1.038479
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04077002,41.71969,40.98944,0.08556791,0.08556791,0,0,0,0.08556791,47.6464,0,0,0,0.04077002,0.09007148,0.08556791,0,0,4.231013,0.7457775,0,0.04930146,-0.04930146,1.934153,32.23581,0.1340572,0.0941247,0.03261602,0,0.7865475
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3930891,47.84015,40.51905,0.209586,0.209586,0,0,0,0.209586,187.5551,0,0,0,0.3930891,0.2206168,0.209586,0,0,4.285792,0.696476,0.1724723,0,0.1724723,2.097774,34.96283,0.1340374,0.2305446,0.3144713,0,1.089565
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6632936,55.31353,42.33608,0.5941092,0.5941092,0,0,0,0.5941092,111.6451,0,0,0,0.6632936,0.6253781,0.5941092,0,0,4.11332,0.8517011,0.03791552,0,0.03791552,2.133744,35.56233,0.1340331,0.6535201,0.5306349,0,1.514995
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6473508,59.80272,46.74494,0,0,0,-1,0,0,0,0,0,0,0.6473508,0,0,0,0,4.075404,0.8858251,0.6473508,0,0.6473508,2.747875,45.79782,0.133959,0,0.5178806,0,1.533176
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.6134292,63.80213,51.08001,0,0,0,-1,0,0,0,0,0,0,0.6134292,0,0,0,0,3.428053,1.468441,0.6134292,0,0.6134292,3.329825,55.49697,0.1338888,0,0.4907434,0,2.08187
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.8971205,74.40586,54.31747,0.516938,0.516938,0,-1,0,0.516938,173.5451,0,0,0,0.8971205,0.5441453,0.516938,0,0,2.814624,2.020527,0.3529752,0,0.3529752,3.664687,61.07799,0.1338485,0.5686318,0.7176964,0,2.917648
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.283245,89.00291,56.80783,0.4831437,0.4831437,0,-1,0,0.4831437,265.6032,0,0,0,1.283245,0.5085723,0.4831437,0,0,2.461649,2.338205,0.774673,0,0.774673,4.399606,73.32662,0.1337601,0.5314581,1.026596,0,3.62145
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.149452,87.87307,59.29819,0.5572446,0.5572446,0,-1,0,0.5572446,206.2743,0,0,0,1.149452,0.5865732,0.5572446,0,0,1.686976,3.03541,0.5628789,0,0.5628789,4.933599,82.22649,0.1336959,0.612969,0.9195617,0,4.184863
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.126641,88.69178,60.49725,0.5583856,0.5583856,0,-1,0,0.5583856,201.7676,0,0,0,1.126641,0.5877743,0.5583856,0,0,1.124097,3.542001,0.538867,0,0.538867,5.444814,90.74672,0.1336345,0.6142241,0.9013131,0,4.668643
