Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.9011699,82.04263,60.65405,0,0,0,-1,0,0,0,0.3159396,0,0,0.9011699,0,0,0,0,0.5852303,4.026982,0.5852303,0,0.5852303,6.000012,100,0.1335679,0,0.7209359,0,4.928152
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4616514,70.8731,60.80163,0.7785548,0.7785548,0,-1,0,0.7785548,59.29594,0,0,0,0.4616514,0.8195314,0.7785548,0,0,0,4.553689,0,0.35788,-0.35788,5.622773,93.7127,0.1335679,0.8564103,0.3693211,0,5.01534
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.2048003,63.75639,59.51033,0.06000447,0.06000447,0,-1,0,0.06000447,341.3084,0,0,0,0.2048003,0.0631626,0.06000447,0,0,0.3976444,4.195809,0.1416377,0,0.1416377,5.757143,95.95219,0.1335518,0.06600492,0.1638403,0,4.400609
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,57.12143,57.12143,1.41887,1.38,0,-1,0,1.38,0,0,0.03886965,0.1807566,0,1.452632,1.38,0,0,0.2560067,4.323283,0,1.452632,-1.452632,4.225935,70.43211,0.1335518,1.560757,0,0,4.323283
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,54.78787,54.78787,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,1.870042,2.870651,0,0.7519147,-0.7519147,3.433347,57.22234,0.1335518,0.7857509,0,0,2.870651
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,52.3713,52.3713,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,2.705503,2.118737,0,1.405712,-1.405712,1.951596,32.52654,0.1335518,1.468969,0,0,2.118737
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,50.27756,50.27756,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,4.267405,0.7130247,0,0.2215974,-0.2215974,1.718012,28.63348,0.1335518,0.2315693,0,0,0.7130247
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,48.17459,48.17459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.513624,0.4914273,0,0,0,1.718012,28.63348,0.1335518,0,0,0,0.4914273
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,46.82795,46.82795,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,4.513624,0.4914273,0,0.2258624,-0.2258624,1.479932,24.66549,0.1335518,0.2360262,0,0,0.4914273
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,45.75802,45.75802,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,4.764582,0.265565,0,0.05416057,-0.05416057,1.422842,23.71399,0.1335518,0.05659779,0,0,0.265565
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,44.66964,44.66964,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,4.82476,0.2114044,0,0.09484698,-0.09484698,1.322865,22.0477,0.1335518,0.0991151,0,0,0.2114044
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,43.71039,43.71039,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,4.930146,0.1165574,0,0.01074437,-0.01074437,1.311539,21.85894,0.1335518,0.01122786,0,0,0.1165574
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,42.93562,42.93562,0.1222453,0.1005224,0,-1,0,0.1005224,0,0,0.02172284,0.03394736,0,0.1058131,0.1005224,0,0,4.942084,0.1058131,0,0.1058131,-0.1058131,1.200002,20,0.1335518,0.1344698,0,0,0.1058131
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,42.13316,42.13316,0.1056168,0,0,-1,0,0,0,0,0.1056168,0.1161784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335518,0.1161784,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,41.34916,41.34916,0.07343519,0.07343519,1.526067,0,0.4727162,0.07343519,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1336791,0.08077872,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01702341,41.16417,40.86032,0.1632921,0.1632921,1.615924,0,0.4972472,0.1632921,10.42513,2.220446E-16,0,0,0.01702341,0,0,1.452632,1.38,3.679654,1.242,1.397023,0,1.397023,3.834518,63.90851,0.1338273,0.1796213,0.01361873,1.7,1.259023
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1407275,42.92984,40.38992,0.005285114,0.005285114,1.457917,0,0.4541112,0.005285114,2662.715,2.220446E-16,0,0,0.1407275,0,0,1.452632,1.38,2.282631,2.499321,1.520728,0,1.520728,5.277207,87.95327,0.1339205,0.005813625,0.112582,1.7,2.640049
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1049387,44.14325,42.23462,1.186406,1.186406,0,0,0,1.186406,8.845096,0,2.220446E-16,0,0.1049387,1.248848,1.186406,0,0,0.7619035,3.867976,0,1.143909,-1.143909,4.071421,67.85687,0.1339205,1.305046,0.08395097,0,3.972914
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3523047,53.52839,46.71727,0.1049904,0.1049904,0,-1,0,0.1049904,335.559,0,0,0,0.3523047,0.1105162,0.1049904,0,0,2.032914,2.724066,0.2417885,0,0.2417885,4.300801,71.67988,0.133893,0.1154894,0.2818438,0,3.076371
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2312421,55.64197,51.10768,0,0,0,-1,0,0,0,0,0,0,0.2312421,0,0,0,0,1.791126,2.941676,0.2312421,0,0.2312421,4.520177,75.33613,0.1338668,0,0.1849937,0,3.172918
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3833617,62.23696,54.37281,0.6365929,0.6365929,0,-1,0,0.6365929,60.22086,0,0,0,0.3833617,0.6700978,0.6365929,0,0,1.559883,3.149794,0,0.2867361,-0.2867361,4.21793,70.2987,0.1338668,0.7002522,0.3066894,0,3.533156
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.171147,60.38459,56.91851,0,0,0,-1,0,0,0,0,0,0,0.171147,0,0,0,0,1.878479,2.863058,0.171147,0,0.171147,4.380295,73.00476,0.1338473,0,0.1369176,0,3.034205
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3136542,65.95833,59.35353,0.1367441,0.1367441,0,-1,0,0.1367441,229.3731,0,0,0,0.3136542,0.1439412,0.1367441,0,0,1.707332,3.01709,0.1697131,0,0.1697131,4.541298,75.68816,0.1338281,0.1504185,0.2509234,0,3.330744
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3023078,66.95457,60.54337,0,0,0,-1,0,0,0,0,0,0,0.3023078,0,0,0,0,1.537619,3.169832,0.3023078,0,0.3023078,4.828093,80.46806,0.1337938,0,0.2418462,0,3.47214
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2061619,65.01244,60.70017,0.07531067,0.07531067,0,-1,0,0.07531067,273.7486,0,0,0,0.2061619,0.07927439,0.07531067,0,0,1.235311,3.441909,0.1268875,0,0.1268875,4.948469,82.47432,0.1337794,0.08284174,0.1649295,0,3.648071
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2438715,65.9936,60.85697,0.8474033,0.8474033,0,-1,0,0.8474033,28.77868,0,0,0,0.2438715,0.8920035,0.8474033,0,0,1.108424,3.556108,0,0.6481321,-0.6481321,4.265278,71.08782,0.1337794,0.9321437,0.1950972,0,3.799979
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1479482,62.59908,59.55645,0.6164393,0.6164393,0,-1,0,0.6164393,24.00045,0,0,0,0.1479482,0.6488835,0.6164393,0,0,1.82857,2.907976,0,0.5009352,-0.5009352,3.737246,62.2873,0.1337794,0.6780832,0.1183586,0,3.055924
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,57.12143,57.12143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.385165,2.40704,0,0,0,3.737246,62.2873,0.1337794,0,0,0,2.40704
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,54.78787,54.78787,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,2.385165,2.40704,0,0.2780167,-0.2780167,3.444191,57.40306,0.1337794,0.2905275,0,0,2.40704
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,52.35286,52.35286,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,2.694072,2.129024,0,1.393412,-1.393412,1.975405,32.92335,0.1337794,1.456116,0,0,2.129024
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,50.24989,50.24989,0.8319508,0.6988307,0,-1,0,0.6988307,0,0,0.1331201,0.2163152,0,0.7356113,0.6988307,0,0,4.242309,0.7356113,0,0.7356113,-0.7356113,1.200002,20,0.1337794,0.9151458,0,0,0.7356113
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,48.14692,48.14692,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337794,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,46.80028,46.80028,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337794,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,45.73035,45.73035,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337794,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,44.62352,44.62352,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337794,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,43.65505,43.65505,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337794,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,42.88027,42.88027,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337794,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,42.05016,42.05016,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337794,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,41.2477,41.2477,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1339402,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02310885,41.1621,40.74963,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,17.97401,0,0,0,0.02310885,0,0,1.452632,1.38,3.679654,1.242,1.403109,0,1.403109,3.840291,64.00473,0.1340778,0.1414249,0.01848708,1.7,1.265109
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.180067,43.52296,40.26078,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,32.84953,0,0,0,0.180067,0,0,1.151843,1.094251,2.276546,2.504798,1.274318,0,1.274318,5.049215,84.15342,0.1342602,0.6029725,0.1440536,1.7,2.684865
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2856495,47.4586,42.15162,0.004362209,0.004362209,0,0,0,0.004362209,6548.277,0,0,0,0.2856495,0.004591799,0.004362209,0,0,1.002228,3.651684,0.2810577,0,0.2810577,5.31585,88.59733,0.1342283,0.00479843,0.2285196,0,3.937334
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5964622,58.63416,46.69882,0.6271958,0.6271958,0,-1,0,0.6271958,95.09983,0,0,0,0.5964622,0.6602062,0.6271958,0,0,0.7211698,3.904636,0,0.06374395,-0.06374395,5.248658,87.47746,0.1342283,0.6899155,0.4771698,0,4.501098
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.751039,67.04574,51.10768,0.8243536,0.8243536,0,-1,0,0.8243536,91.10641,0,1.110223E-16,0,0.751039,0.8677407,0.8243536,0,0,0.7919965,3.840892,0,0.1167016,-0.1167016,5.125644,85.42722,0.1342283,0.906789,0.6008313,0,4.591931
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7944127,71.82507,54.37281,0,0,0,-1,0,0,0,0,0,0,0.7944127,0,0,0,0,0.921665,3.72419,0.7944127,0,0.7944127,5.87929,97.98797,0.1341383,0,0.6355301,0,4.518603
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.145799,84.68406,56.91851,0,0,0,-1,0,0,0,1.018547,0,0,1.145799,0,0,0,0,0.1272523,4.439162,0.1272523,0,0.1272523,6.000012,100,0.1341239,0,0.9166395,0,5.584961
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.9058168,80.61542,59.35353,1.094718,1.094718,0,-1,0,1.094718,82.7443,0,0,0,0.9058168,1.152335,1.094718,0,0,0,4.553689,0,0.246518,-0.246518,5.740159,95.66913,0.1341239,1.20419,0.7246534,0,5.459506
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4269039,69.84251,60.59871,0.3746382,0.3746382,0,-1,0,0.3746382,113.951,0,0,0,0.4269039,0.394356,0.3746382,0,0,0.2739089,4.307171,0.03254794,0,0.03254794,5.771037,96.18375,0.1341202,0.412102,0.3415231,0,4.734075
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.5010576,71.75768,60.75551,0,0,0,-1,0,0,0,0.2596967,0,0,0.5010576,0,0,0,0,0.2413609,4.336464,0.2413609,0,0.2413609,6.000012,100,0.1340929,0,0.4008461,0,4.837522
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3378371,68.07964,60.85697,0,0,0,-1,0,0,0,0.3378371,0,0,0.3378371,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1340929,0,0.2702697,0,4.891526
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2510299,64.85679,59.61179,0.3253857,0.3253857,0,-1,0,0.3253857,77.14842,0,5.551115E-17,0,0.2510299,0.3425113,0.3253857,0,0,0,4.553689,0,0.09148131,-0.09148131,5.903582,98.39284,0.1340929,0.3579243,0.2008239,0,4.804719
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,57.12143,57.12143,0.3820034,0.3820034,0,-1,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.1016459,4.462208,0,0.4021089,-0.4021089,5.479722,91.32852,0.1340929,0.4202038,0,0,4.462208
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,54.78787,54.78787,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5484335,4.060099,0,1.209326,-1.209326,4.20498,70.08286,0.1340929,1.263746,0,0,4.060099
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,52.35286,52.35286,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.89213,2.850772,0,0.2326413,-0.2326413,3.959755,65.99578,0.1340929,0.2431102,0,0,2.850772
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,50.24989,50.24989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.15062,2.618131,0,0,0,3.959755,65.99578,0.1340929,0,0,0,2.618131
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,48.11925,48.11925,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.15062,2.618131,0,0.1915616,-0.1915616,3.757831,62.63039,0.1340929,0.2001819,0,0,2.618131
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,46.74494,46.74494,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.363466,2.426569,0,0.09898502,-0.09898502,3.653492,60.89141,0.1340929,0.1034393,0,0,2.426569
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,45.65656,45.65656,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.473449,2.327584,0,0.0874713,-0.0874713,3.561289,59.35469,0.1340929,0.09140751,0,0,2.327584
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,44.56818,44.56818,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.57064,2.240113,0,0.1424783,-0.1424783,3.411103,56.85161,0.1340929,0.1488899,0,0,2.240113
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,43.58126,43.58126,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.728949,2.097635,0,0.1159753,-0.1159753,3.288855,54.81414,0.1340929,0.1211942,0,0,2.097635
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,42.80648,42.80648,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.85781,1.981659,0,0.06422693,-0.06422693,3.221154,53.68579,0.1340929,0.06711714,0,0,1.981659
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.929174,1.917432,0,0,0,3.221154,53.68579,0.1340929,0,0,0,1.917432
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,41.1647,41.1647,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.929174,1.917432,0,0.1419162,-0.1419162,3.071561,51.19258,0.1340929,0.1483024,0,0,1.917432
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1087009,42.60606,40.64817,0.02913968,0.02913968,0,0,0,0.02913968,373.0338,0,0,0,0.1087009,0.03067335,0.02913968,0,0,3.086859,1.775516,0.07802752,0,0.07802752,3.145584,52.4263,0.1340841,0.03205365,0.0869607,0,1.884217
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.46325,48.8435,40.15932,0.4305786,0.4305786,0,0,0,0.4305786,107.5878,0,0,0,0.46325,0.4532407,0.4305786,0,0,3.008831,1.845741,0.01000928,0,0.01000928,3.15508,52.58456,0.134083,0.4736365,0.3706,0,2.308991
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.8048729,58.09692,42.05016,0.5424997,0.5424997,0,0,0,0.5424997,148.3638,0,0,0,0.8048729,0.5710524,0.5424997,0,0,2.998822,1.854749,0.2338206,0,0.2338206,3.376902,56.28158,0.1340565,0.5967497,0.6438984,0,2.659622
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.129424,71.37354,46.64348,0.7397031,0.7397031,0,-1,0,0.7397031,152.6862,0,0,0,1.129424,0.7786349,0.7397031,0,0,2.765001,2.065188,0.3507896,0,0.3507896,3.70969,61.82804,0.1340169,0.8136734,0.9035396,0,3.194613
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.118604,76.56419,51.10768,0,0,0,-1,0,0,0,0,0,0,1.118604,0,0,0,0,2.414212,2.380898,1.118604,0,1.118604,4.77089,79.51468,0.1338906,0,0.8948829,0,3.499502
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.284485,85.8428,54.42815,1.20632,1.20632,0,-1,0,1.20632,106.4796,0,0,0,1.284485,1.269811,1.20632,0,0,1.295608,3.387642,0.0146737,0,0.0146737,4.784811,79.74669,0.133889,1.326952,1.027588,0,4.672126
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.296118,89.65691,56.96463,0.2181197,0.2181197,0,-1,0,0.2181197,594.2231,0,0,0,1.296118,0.2295997,0.2181197,0,0,1.280934,3.400848,1.066518,0,1.066518,5.796599,96.60979,0.1337688,0.2399316,1.036894,0,4.696966
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.206386,89.89803,59.40887,0.761292,0.761292,0,-1,0,0.761292,158.4657,0.1906102,0,0,1.206386,0.80136,0.761292,0,0,0.2144164,4.360714,0.2144164,0,0.2144164,6.000012,100,0.1337447,0.8374212,0.9651092,0,5.567101
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.954486,83.51572,60.59871,0.9887942,0.9887942,0,-1,0,0.9887942,96.5303,0,0,0,0.954486,1.040836,0.9887942,0,0,0,4.553689,0,0.08635004,-0.08635004,5.908991,98.48299,0.1337447,1.087674,0.7635888,0,5.508175
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.8299937,80.17087,60.75551,0.4847929,0.4847929,0,-1,0,0.4847929,171.2058,0.2237409,0,0,0.8299937,0.5103083,0.4847929,0,0,0.09594449,4.467339,0.09594449,0,0.09594449,6.000012,100,0.1337339,0.5332721,0.6639949,0,5.297333
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.6003495,74.34976,60.91231,0.4592071,0.4592071,0,-1,0,0.4592071,130.7361,0.1169737,0,0,0.6003495,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1337339,0.5051278,0.4802796,0,5.154038
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2337766,64.48345,59.61179,1.591476,1.38,0,-1,0,1.38,16.94033,2.220446E-16,0.211476,0.3706236,0.2337766,1.452632,1.38,0,0,0,4.553689,0,1.218855,-1.218855,4.715226,78.58694,0.1337339,1.750624,0.1870213,0,4.787466
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,57.12143,57.12143,0.6258836,0.6258836,0,-1,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,1.354283,3.334834,0,0.6588249,-0.6588249,4.020764,67.0126,0.1337339,0.688472,0,0,3.334834
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,54.78787,54.78787,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,2.086311,2.676009,0,0.3297215,-0.3297215,3.673207,61.21999,0.1337339,0.3445589,0,0,2.676009
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,52.32518,52.32518,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,2.452668,2.346288,0,1.452632,-1.452632,2.141999,35.69991,0.1337339,1.532048,0,0,2.346288
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,50.22222,50.22222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.066703,0.8936561,0,0,0,2.141999,35.69991,0.1337339,0,0,0,0.8936561
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,48.07313,48.07313,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,4.066703,0.8936561,0,0.07075157,-0.07075157,2.06742,34.45693,0.1337339,0.07393539,0,0,0.8936561
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,46.67115,46.67115,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,4.145316,0.8229045,0,0.1806682,-0.1806682,1.876979,31.28292,0.1337339,0.1887983,0,0,0.8229045
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,45.60122,45.60122,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,4.346058,0.6422363,0,0.1136314,-0.1136314,1.757201,29.28662,0.1337339,0.1187448,0,0,0.6422363
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,44.48517,44.48517,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,4.472316,0.5286049,0,0.05863627,-0.05863627,1.695393,28.25649,0.1337339,0.0612749,0,0,0.5286049
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,43.50747,43.50747,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,4.537467,0.4699686,0,0.1433076,-0.1433076,1.544333,25.73884,0.1337339,0.1497565,0,0,0.4699686
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,42.6958,42.6958,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,4.696698,0.326661,0,0.1877422,-0.1877422,1.346436,22.44055,0.1337339,0.1961906,0,0,0.326661
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,41.86568,41.86568,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,4.9053,0.1389188,0,0.1226809,-0.1226809,1.217119,20.28527,0.1337339,0.1282016,0,0,0.1389188
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,41.03556,41.03556,0.1489568,0.1489568,1.601588,0,0.4933336,0.1489568,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.041612,0.01623785,1.38,0,1.38,2.526302,42.10494,0.1338787,0.1638524,0,1.7,0.01623785
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08364626,42.0201,40.51905,0.143328,0.143328,1.59596,0,0.491797,0.143328,58.36002,2.220446E-16,0,0,0.08364626,0,0,1.452632,1.38,3.661612,1.258238,1.463646,0,1.463646,3.914838,65.24718,0.1340124,0.1576608,0.06691701,1.7,1.341884
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3409833,46.31885,40.0302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3409833,0,0,1.452632,1.38,2.197966,2.57552,1.720983,0,1.720983,5.547506,92.45826,0.1340803,0,0.2727867,1.7,2.916503
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.422328,49.8924,41.92102,0.1326485,0.1326485,0,0,0,0.1326485,318.3811,0,0,0,0.422328,0.13963,0.1326485,0,0,0.4769827,4.124404,0.2826979,0,0.2826979,5.815697,96.92809,0.1340486,0.1459134,0.3378624,0,4.546732
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.5021991,56.46241,46.56047,0,0,0,-1,0,0,0,0.3079142,0,0,0.5021991,0,0,0,0,0.1942848,4.378833,0.1942848,0,0.1942848,6.000012,100,0.1340267,0,0.4017592,0,4.881032
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6955449,65.66875,51.05234,0.6085704,0.6085704,0,-1,0,0.6085704,114.2916,0.05494446,0,0,0.6955449,0.6406004,0.6085704,0,0,0,4.553689,0,0,0,6.000012,100,0.1340267,0.6694275,0.5564359,0,5.249234
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4824705,64.42271,54.37281,0.8155633,0.8155633,0,-1,0,0.8155633,59.15794,0,0,0,0.4824705,0.8584877,0.8155633,0,0,0,4.553689,0,0.3760173,-0.3760173,5.603655,93.39407,0.1340267,0.8971197,0.3859763,0,5.03616
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4774303,67.05058,56.91851,0,0,0,-1,0,0,0,0.05963326,0,0,0.4774303,0,0,0,0,0.417797,4.177671,0.417797,0,0.417797,6.000012,100,0.1339798,0,0.3819442,0,4.655102
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4903089,70.0409,59.40887,0.3742025,0.3742025,0,-1,0,0.3742025,131.0277,0.09641157,0,0,0.4903089,0.3938974,0.3742025,0,0,0,4.553689,0,0,0,6.000012,100,0.1339798,0.4116227,0.3922471,0,5.043998
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.6170594,74.41711,60.59871,0.6230152,0.6230152,0,-1,0,0.6230152,99.04403,0,0,0,0.6170594,0.6558054,0.6230152,0,0,0,4.553689,0,0.0387461,-0.0387461,5.95917,99.31931,0.1339798,0.6853167,0.4936475,0,5.170748
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5727059,73.49287,60.75551,0.2280873,0.2280873,0,-1,0,0.2280873,251.0906,0.2895627,0,0,0.5727059,0.2400919,0.2280873,0,0,0.04305122,4.514943,0.04305122,0,0.04305122,6.000012,100,0.133975,0.2508961,0.4581647,0,5.087649
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2380226,65.92323,60.91231,0,0,0,-1,0,0,0,0.2380226,0,0,0.2380226,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133975,0,0.190418,0,4.791711
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.07224382,61.02603,59.55645,0,0,0,-1,0,0,0,0.07224382,0,0,0.07224382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133975,0,0.05779506,0,4.625933
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,57.07531,57.07531,0.8783556,0.8783556,0,-1,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,0,4.553689,0,0.9245849,-0.9245849,5.025414,83.75673,0.133975,0.9661912,0,0,4.553689
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,54.73253,54.73253,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,1.027317,3.629104,0,0.9876524,-0.9876524,3.984337,66.40549,0.133975,1.032097,0,0,3.629104
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,52.29752,52.29752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.133975,0,0,0,2.641452
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,50.16688,50.16688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.124708,2.641452,0,0,0,3.984337,66.40549,0.133975,0,0,0,2.641452
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,48.04546,48.04546,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,2.124708,2.641452,0,0.2182743,-0.2182743,3.754256,62.5708,0.133975,0.2280966,0,0,2.641452
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,46.64348,46.64348,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,2.367235,2.423177,0,0.2056532,-0.2056532,3.537478,58.95785,0.133975,0.2149076,0,0,2.423177
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,45.5551,45.5551,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,2.595738,2.217524,0,0.06216702,-0.06216702,3.471948,57.86569,0.133975,0.06496453,0,0,2.217524
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,44.43905,44.43905,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,2.664813,2.155357,0,0.03778341,-0.03778341,3.432121,57.2019,0.133975,0.03948367,0,0,2.155357
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,43.42446,43.42446,0.236502,0.236502,0,-1,0,0.236502,0,0,2.775558E-17,0,0,0.2489495,0.236502,0,0,2.706795,2.117574,0,0.2489495,-0.2489495,3.169705,52.82832,0.133975,0.2601522,0,0,2.117574
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,42.62201,42.62201,0.001357104,0.001357104,0,-1,0,0.001357104,0,0,2.168404E-19,0,0,0.00142853,0.001357104,0,0,2.983405,1.868624,0,0.00142853,-0.00142853,3.1682,52.80322,0.133975,0.001492814,0,0,1.868624
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,41.79189,41.79189,0.02816446,0.02816446,0,-1,0,0.02816446,0,0,3.469447E-18,0,0,0.0296468,0.02816446,0,0,2.984992,1.867196,0,0.0296468,-0.0296468,3.136949,52.28238,0.133975,0.0309809,0,0,1.867196
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,40.9341,40.9341,0.09059707,0.09059707,0,0,0,0.09059707,0,0,1.387779E-17,0,0,0.09536534,0.09059707,0,0,3.017933,1.837549,0,0.09536534,-0.09536534,3.036425,50.60699,0.133975,0.09965678,0,0,1.837549
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03893327,41.08449,40.38992,0.1428221,0.1428221,0,0,0,0.1428221,27.25998,0,2.775558E-17,0,0.03893327,0.150339,0.1428221,0,0,3.123895,1.742184,0,0.1114057,-0.1114057,2.918993,48.64979,0.133975,0.1571043,0.03114662,0,1.781117
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1970131,43.44072,39.8734,0.199762,0.199762,0,0,0,0.199762,98.62395,0,0,0,0.1970131,0.2102758,0.199762,0,0,3.247679,1.630778,0,0.01326262,-0.01326262,2.905013,48.41679,0.133975,0.2197382,0.1576105,0,1.827791
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3730508,48.78239,41.79189,0.6620812,0.6620812,0,0,0,0.6620812,56.34517,0,0,0,0.3730508,0.6969277,0.6620812,0,0,3.262415,1.617515,0,0.3238769,-0.3238769,2.563617,42.72687,0.133975,0.7282894,0.2984406,0,1.990566
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6265165,58.99942,46.43134,0.2018133,0.2018133,0,-1,0,0.2018133,310.4436,0,0,0,0.6265165,0.212435,0.2018133,0,0,3.622278,1.293638,0.4140814,0,0.4140814,2.956449,49.27406,0.1339286,0.2219946,0.5012131,0,1.920155
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.6958824,65.61492,50.997,0.7957497,0.7957497,0,-1,0,0.7957497,87.44991,0,0,0,0.6958824,0.8376313,0.7957497,0,0,3.208197,1.666312,0,0.1417489,-0.1417489,2.807033,46.78379,0.1339286,0.8753247,0.556706,0,2.362194
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8461992,73.08009,54.31747,0.7465613,0.7465613,0,-1,0,0.7465613,113.3463,0,0,0,0.8461992,0.785854,0.7465613,0,0,3.365696,1.524563,0.06034523,0,0.06034523,2.864281,47.73793,0.1339218,0.8212174,0.6769593,0,2.370762
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6465917,71.04211,56.91851,0,0,0,-1,0,0,0,0,0,0,0.6465917,0,0,0,0,3.305351,1.578874,0.6465917,0,0.6465917,3.477692,57.96142,0.1338494,0,0.5172734,0,2.225465
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.8016798,77.76424,59.35353,0.8918169,0.8918169,0,-1,0,0.8918169,89.89288,0,0,0,0.8016798,0.9387547,0.8918169,0,0,2.658759,2.160806,0,0.1370748,-0.1370748,3.333203,55.55326,0.1338494,0.9809986,0.6413439,0,2.962486
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.6960078,76.42093,60.59871,0.7339385,0.7339385,0,-1,0,0.7339385,94.83191,0,0,0,0.6960078,0.7725668,0.7339385,0,0,2.811064,2.023731,0,0.07655897,-0.07655897,3.252502,54.20826,0.1338494,0.8073323,0.5568063,0,2.719739
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7905005,79.03033,60.70017,0.6690198,0.6690198,0,-1,0,0.6690198,118.158,0,0,0,0.7905005,0.7042314,0.6690198,0,0,2.89613,1.947172,0.08626909,0,0.08626909,3.334344,55.57229,0.1338397,0.7359218,0.6324004,0,2.737673
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.6138034,74.62363,60.85697,0,0,0,-1,0,0,0,0,0,0,0.6138034,0,0,0,0,2.80986,2.024815,0.6138034,0,0.6138034,3.916649,65.27736,0.133771,0,0.4910427,0,2.638618
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1474211,62.588,59.55645,0,0,0,-1,0,0,0,0,0,0,0.1474211,0,0,0,0,2.196057,2.577238,0.1474211,0,0.1474211,4.056505,67.60828,0.1337545,0,0.1179369,0,2.724659
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,57.01997,57.01997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.048636,2.709917,0,0,0,4.056505,67.60828,0.1337545,0,0,0,2.709917
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,54.68641,54.68641,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,2.048636,2.709917,0,0.4744672,-0.4744672,3.556373,59.27276,0.1337545,0.4958182,0,0,2.709917
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,52.24218,52.24218,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,2.575822,2.235449,0,0.343008,-0.343008,3.194811,53.24674,0.1337545,0.3584433,0,0,2.235449
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,50.12076,50.12076,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,2.956942,1.892441,0,0.4777577,-0.4777577,2.69121,44.85341,0.1337545,0.4992568,0,0,1.892441
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,47.96245,47.96245,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,3.487783,1.414684,0,0.15598,-0.15598,2.526793,42.11313,0.1337545,0.1629991,0,0,1.414684
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,46.54202,46.54202,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,3.661095,1.258704,0,0.1424016,-0.1424016,2.376688,39.61139,0.1337545,0.1488097,0,0,1.258704
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,45.44442,45.44442,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,3.819319,1.116302,0,0.2519999,-0.2519999,2.111057,35.18421,0.1337545,0.2633399,0,0,1.116302
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,44.33759,44.33759,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,4.099319,0.8643023,0,0.01929886,-0.01929886,2.090714,34.84517,0.1337545,0.0201673,0,0,0.8643023
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,43.323,43.323,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,4.120762,0.8450034,0,0.1282237,-0.1282237,1.955554,32.59251,0.1337545,0.1339938,0,0,0.8450034
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,42.52055,42.52055,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,4.263233,0.7167797,0,0.2859513,-0.2859513,1.654135,27.56887,0.1337545,0.2988191,0,0,0.7167797
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,41.66277,41.66277,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,4.580956,0.4308285,0,0.1109934,-0.1109934,1.537138,25.61892,0.1337545,0.1159881,0,0,0.4308285
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,40.80497,40.80497,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,4.704282,0.3198351,0,0.09062781,-0.09062781,1.441608,24.02675,0.1337545,0.09470607,0,0,0.3198351
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.101529,42.05548,40.23312,0.1139138,0.1139138,0,0,0,0.1139138,89.12794,0,0,0,0.101529,0.1199093,0.1139138,0,0,4.80498,0.2292073,0,0.01838024,-0.01838024,1.422234,23.70385,0.1337545,0.1253052,0.08122322,0,0.3307363
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4287242,47.69383,39.71659,0.4244273,0.4244273,1.7,0,0.5202,0.4244273,101.0124,0,0,0,0.4287242,0,0,1.275573,1.211794,4.825402,0.210827,1.640518,0,1.640518,2.978566,49.64267,0.1338942,0.46687,0.3429794,1.7,0.6395513
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7793039,57.09426,41.66277,0.6844357,0.6844357,1.7,0,0.5202,0.6844357,113.8608,0,0,0,0.7793039,0,0,1.015564,0.9647861,3.184884,1.687294,1.74409,0,1.74409,4.633155,77.21909,0.134022,0.7528793,0.6234431,1.7,2.466597
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.063299,69.28915,46.35755,0.7402553,0.7402553,0,-1,0,0.7402553,143.6395,0,0,0,1.063299,0.7792161,0.7402553,0,0,1.440794,3.256974,0.2840829,0,0.2840829,4.902659,81.71083,0.1339902,0.8142809,0.8506392,0,4.320273
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.146806,77.16874,50.95088,0.7757341,0.7757341,0,-1,0,0.7757341,147.8349,0,0,0,1.146806,0.8165622,0.7757341,0,0,1.156711,3.512649,0.3302436,0,0.3302436,5.215956,86.93243,0.1339533,0.8533074,0.9174446,0,4.659455
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.294236,86.01394,54.31747,0.3012734,0.3012734,0,-1,0,0.3012734,429.5885,0.1506387,0,0,1.294236,0.3171299,0.3012734,0,0,0.8264674,3.809868,0.8264674,0,0.8264674,6.000012,100,0.1338612,0.3314008,1.035389,0,5.104105
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.26393,88.42481,56.86317,0.5182968,0.5182968,0,-1,0,0.5182968,243.8622,0.7183545,0,0,1.26393,0.5455756,0.5182968,0,0,0,4.553689,0,0,0,6.000012,100,0.1338612,0.5701265,1.011144,0,5.817619
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.025347,84.0821,59.35353,0,0,0,-1,0,0,0,1.025347,0,0,1.025347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1338612,0,0.8202772,0,5.579035
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8421934,80.25723,60.54337,0.9415698,0.9415698,0,-1,0,0.9415698,89.44567,0,0,0,0.8421934,0.9911261,0.9415698,0,0,0,4.553689,0,0.1489327,-0.1489327,5.843023,97.38352,0.1338612,1.035727,0.6737548,0,5.395882
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.8142587,79.67484,60.70017,0.1517907,0.1517907,0,-1,0,0.1517907,536.4351,0.4889982,0,0,0.8142587,0.1597797,0.1517907,0,0,0.1654808,4.404756,0.1654808,0,0.1654808,6.000012,100,0.1338427,0.1669698,0.6514069,0,5.219015
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5739033,73.57323,60.80163,0.4912795,0.4912795,0,-1,0,0.4912795,116.8181,0.05676703,0,0,0.5739033,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1338427,0.5404074,0.4591227,0,5.127592
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2548329,64.83393,59.51033,0.9877363,0.9877363,0,-1,0,0.9877363,25.79969,0,0,0,0.2548329,1.039722,0.9877363,0,0,0,4.553689,0,0.7848896,-0.7848896,5.172666,86.21092,0.1338427,1.08651,0.2038663,0,4.808522
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,56.96463,56.96463,0.902264,0.902264,0,-1,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8720995,3.768799,0,0.9497516,-0.9497516,4.17154,69.52552,0.1338427,0.9924904,0,0,3.768799
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,54.58495,54.58495,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.927379,2.819048,0,1.159532,-1.159532,2.949286,49.15467,0.1338427,1.211711,0,0,2.819048
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,52.16838,52.16838,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.215748,1.659516,0,0.3832345,-0.3832345,2.545321,42.42194,0.1338427,0.40048,0,0,1.659516
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.641564,1.276281,0,0,0,2.545321,42.42194,0.1338427,0,0,0,1.276281
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,47.88866,47.88866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.641564,1.276281,0,0,0,2.545321,42.42194,0.1338427,0,0,0,1.276281
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,46.45901,46.45901,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.641564,1.276281,0,0.1155304,-0.1155304,2.423542,40.39228,0.1338427,0.1207293,0,0,1.276281
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,45.37063,45.37063,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.769931,1.160751,0,0.09131531,-0.09131531,2.327287,38.78804,0.1338427,0.0954245,0,0,1.160751
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,44.22691,44.22691,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.871392,1.069436,0,0.106652,-0.106652,2.214866,36.91435,0.1338427,0.1114514,0,0,1.069436
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,43.22154,43.22154,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,3.989895,0.9627838,0,0.08179606,-0.08179606,2.128645,35.47734,0.1338427,0.08547688,0,0,0.9627838
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,42.40987,42.40987,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.080779,0.8809877,0,0.09334873,-0.09334873,2.030247,33.83738,0.1338427,0.09754942,0,0,0.8809877
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,41.53363,41.53363,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.1845,0.787639,0,0.2277256,-0.2277256,1.790203,29.83666,0.1338427,0.2379732,0,0,0.787639
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,40.64817,40.64817,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.437528,0.5599135,0,0.09650724,-0.09650724,1.688475,28.1412,0.1338427,0.1008501,0,0,0.5599135
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.0318815,40.625,40.05787,0.1403814,0.1403814,0,0,0,0.1403814,22.71063,0,0,0,0.0318815,0.1477699,0.1403814,0,0,4.544759,0.4634062,0,0.1158884,-0.1158884,1.566318,26.10525,0.1338427,0.1544195,0.0255052,0,0.4952877
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1392019,42.00219,39.50446,0.6781931,0.6781931,0.425,0,0.172125,0.6781931,20.52541,0,0,0,0.1392019,0.266519,0.2531931,0,0,4.673523,0.3475178,0,0.1273171,-0.1273171,1.432114,23.86852,0.1338427,0.7460124,0.1113615,1.7,0.4867198
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1050338,43.37941,41.47829,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.62727,0,0,0,0.1050338,0,0,1.136129,1.079322,4.814987,0.2202007,1.184356,0,1.184356,2.555693,42.5948,0.1340227,0.6202583,0.08402706,1.7,0.3252346
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4179676,54.3536,46.22842,0.8829154,0.8829154,0,-1,0,0.8829154,47.33948,0,1.110223E-16,0,0.4179676,0.9293846,0.8829154,0,0,3.630631,1.286121,0,0.511417,-0.511417,2.016612,33.61014,0.1340227,0.9712069,0.334374,0,1.704089
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2901448,56.59378,50.86787,0.2532415,0.2532415,0,-1,0,0.2532415,114.5724,0,0,0,0.2901448,0.26657,0.2532415,0,0,4.198872,0.7747042,0.02357479,0,0.02357479,2.038977,33.98289,0.1340201,0.2785657,0.2321159,0,1.064849
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2174953,58.62316,54.27135,0,0,0,-1,0,0,0,0,0,0,0.2174953,0,0,0,0,4.175297,0.7959215,0.2174953,0,0.2174953,2.245311,37.42178,0.1339958,0,0.1739962,0,1.013417
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7350014,73.17121,56.86317,0.9113947,0.9113947,0,-1,0,0.9113947,80.64579,0,0,0,0.7350014,0.9593629,0.9113947,0,0,3.957802,0.9916673,0,0.2243614,-0.2243614,2.008814,33.48016,0.1339958,1.002534,0.5880012,0,1.726669
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.9416444,81.63122,59.35353,0.1967181,0.1967181,0,-1,0,0.1967181,478.6772,0,0,0,0.9416444,0.2070716,0.1967181,0,0,4.207092,0.7673059,0.7345727,0,0.7345727,2.705691,45.09475,0.133914,0.2163899,0.7533155,0,1.70895
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.6195714,74.41813,60.54337,0.8731421,0.8731421,0,-1,0,0.8731421,70.95883,0,0,0,0.6195714,0.9190969,0.8731421,0,0,3.47252,1.428421,0,0.2995255,-0.2995255,2.389963,39.83264,0.133914,0.9604563,0.4956571,0,2.047993
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6302422,74.86055,60.70017,1.714229,1.38,0,-1,0,1.38,45.66972,2.220446E-16,0.3342285,0.6934543,0.6302422,1.452632,1.38,0,0,3.805326,1.128896,0,0.8223894,-0.8223894,1.523089,25.38476,0.133914,1.885651,0.5041938,0,1.759138
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4594702,70.82176,60.80163,0.7463521,0.7276779,0,-1,0,0.7276779,63.14198,0,0.01867422,0.4425068,0.4594702,0.7659767,0.7276779,0,0,4.719091,0.3065065,0,0.3065065,-0.3065065,1.200002,20,0.133914,0.8209873,0.3675762,0,0.7659767
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2201098,64.08433,59.51033,0.9794223,0.2091043,0,-1,0,0.2091043,105.2632,0,0.770318,1.035544,0.2201098,0.2201098,0.2091043,0,0,5.059654,0,0,0,0,1.200002,20,0.133914,1.077365,0.1760879,0,0.2201098
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,56.91851,56.91851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133914,0,0,0,0
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,54.52961,54.52961,0.3948062,0,0,-1,0,0,0,0,0.3948062,0.4342868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133914,0.4342868,0,0,0
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,52.11304,52.11304,0.9080642,0,0,-1,0,0,0,0,0.9080642,0.9988706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133914,0.9988706,0,0,0
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,49.96396,49.96396,0.04964821,0,0,-1,0,0,0,0,0.04964821,0.05461304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133914,0.05461304,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,47.80565,47.80565,0.1527099,0,0,-1,0,0,0,0,0.1527099,0.1679808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133914,0.1679808,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,46.38522,46.38522,0.04340884,0,0,-1,0,0,0,0,0.04340884,0.04774972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133914,0.04774972,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,45.26917,45.26917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133914,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,44.12545,44.12545,0.1715951,0,0,-1,0,0,0,0,0.1715951,0.1887546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133914,0.1887546,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,43.09241,43.09241,0.05147469,0,0,-1,0,0,0,0,0.05147469,0.05662216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133914,0.05662216,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,42.23462,42.23462,0.02411496,0,0,-1,0,0,0,0,0.02411496,0.02652645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133914,0.02652645,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,41.34916,41.34916,0.2572124,0,0,-1,0,0,0,0,0.2572124,0.2829337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133914,0.2829337,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,40.44526,40.44526,0.068317,0.068317,1.520949,0,0.471319,0.068317,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340366,0.0751487,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.115058,41.90903,39.84573,0.06290505,0.06290505,1.515537,0,0.4698415,0.06290505,182.9074,2.220446E-16,0,0,0.115058,0,0,1.452632,1.38,3.679654,1.242,1.495058,0,1.495058,3.927522,65.45856,0.1341447,0.06919556,0.09204641,1.7,1.357058
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2928017,44.61537,39.27386,0.5066414,0.5066414,1.7,0,0.5202,0.5066414,57.79269,0,0,0,0.2928017,0,0,1.193359,1.133691,2.184596,2.587552,1.426492,0,1.426492,5.280811,88.01334,0.1343065,0.5573056,0.2342414,1.7,2.880354
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3107237,47.03234,41.27538,0.8080693,0.8080693,0,0,0,0.8080693,38.4526,0,0,0,0.3107237,0.8505993,0.8080693,0,0,0.758104,3.871395,0,0.5398756,-0.5398756,4.711732,78.52872,0.1343065,0.8888763,0.2485789,0,4.182119
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.6124488,58.32903,46.09929,0.7122833,0.7122833,0,-1,0,0.7122833,85.98387,0,0,0,0.6124488,0.7497719,0.7122833,0,0,1.357966,3.33152,0,0.1373231,-0.1373231,4.566981,76.1162,0.1343065,0.7835116,0.489959,0,3.943969
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8734556,69.71767,50.82175,0.2629354,0.2629354,0,-1,0,0.2629354,332.1939,0,0,0,0.8734556,0.2767741,0.2629354,0,0,1.510547,3.194197,0.5966815,0,0.5966815,5.133043,85.55054,0.1342402,0.289229,0.6987644,0,4.067652
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.106315,80.14538,54.27135,0.4709083,0.4709083,0,-1,0,0.4709083,234.9321,0,0,0,1.106315,0.4956929,0.4709083,0,0,0.9138656,3.73121,0.6106217,0,0.6106217,5.712329,95.2053,0.1341724,0.5179991,0.8850517,0,4.837524
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.080979,82.6393,56.86317,0.08751899,0.08751899,0,-1,0,0.08751899,1235.137,0.6856101,0,0,1.080979,0.09212525,0.08751899,0,0,0.3032439,4.280769,0.3032439,0,0.3032439,6.000012,100,0.1341387,0.09627089,0.8647833,0,5.361749
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8485039,79.02839,59.35353,0.2371726,0.2371726,0,-1,0,0.2371726,357.758,0.5988486,0,0,0.8485039,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.1341387,0.2608899,0.6788031,0,5.402193
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.9046956,82.01019,60.54337,0.1135318,0.1135318,0,-1,0,0.1135318,796.8652,0.7851884,0,0,0.9046956,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.1341387,0.124885,0.7237565,0,5.458385
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.6162688,74.51047,60.70017,0.2890326,0.2890326,0,-1,0,0.2890326,213.2177,0.3120239,0,0,0.6162688,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.1341387,0.3179359,0.493015,0,5.169958
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4921725,71.59589,60.80163,0.1048633,0.1048633,0,-1,0,0.1048633,469.3468,0.3817901,0,0,0.4921725,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1341387,0.1153496,0.393738,0,5.045861
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1744454,63.11073,59.51033,0.3674696,0.3674696,0,-1,0,0.3674696,47.47205,0,0,0,0.1744454,0.3868102,0.3674696,0,0,0,4.553689,0,0.2123648,-0.2123648,5.77616,96.26914,0.1341387,0.4042166,0.1395563,0,4.728134
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,56.86317,56.86317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2359608,4.341324,0,0,0,5.77616,96.26914,0.1341387,0,0,0,4.341324
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,54.47427,54.47427,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2359608,4.341324,0,0.6537027,-0.6537027,5.087097,84.78477,0.1341387,0.6831193,0,0,4.341324
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,52.03926,52.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9622972,3.687621,0,0,0,5.087097,84.78477,0.1341387,0,0,0,3.687621
