Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,49.88095,49.88095,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9622972,3.687621,0,1.452632,-1.452632,3.555889,59.26469,0.1341387,1.701895,0,0,3.687621
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,47.73186,47.73186,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.576332,2.23499,0,0.03088932,-0.03088932,3.523328,58.72202,0.1341387,0.03227934,0,0,2.23499
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,46.28376,46.28376,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.610654,2.204101,0,0.18187,-0.18187,3.331621,55.5269,0.1341387,0.1900541,0,0,2.204101
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,45.14004,45.14004,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.812732,2.022231,0,0.2269429,-0.2269429,3.092402,51.53993,0.1341387,0.2371553,0,0,2.022231
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,43.99632,43.99632,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.06489,1.795288,0,0.1184672,-0.1184672,2.967526,49.45868,0.1341387,0.1237982,0,0,1.795288
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,42.93562,42.93562,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.19652,1.676821,0,0.3013768,-0.3013768,2.649848,44.16404,0.1341387,0.3149387,0,0,1.676821
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,42.07782,42.07782,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.531384,1.375444,0,0.1564466,-0.1564466,2.484938,41.41555,0.1341387,0.1634867,0,0,1.375444
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,41.19236,41.19236,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.705213,1.218997,0,0.2717498,-0.2717498,2.198489,36.64141,0.1341387,0.2839785,0,0,1.218997
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,40.26078,40.26078,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.007157,0.9472474,0,0.00637808,-0.00637808,2.191766,36.52936,0.1341387,0.006665093,0,0,0.9472474
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08316331,41.11753,39.63359,0.1418891,0.1418891,0,0,0,0.1418891,58.6115,0,2.775558E-17,0,0.08316331,0.1493569,0.1418891,0,0,4.014244,0.9408693,0,0.06619361,-0.06619361,2.121992,35.36646,0.1341387,0.156078,0.06653065,0,1.024033
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4749771,47.92186,39.07095,0,0,0,0,0,0,0,0,0,0,0.4749771,0,0,0,0,4.087792,0.8746758,0.4749771,0,0.4749771,2.572594,42.87649,0.134086,0,0.3799817,0,1.349653
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8003762,56.92108,41.0909,0.7589447,0.7589447,0,0,0,0.7589447,105.4591,0,0,0,0.8003762,0.7988892,0.7589447,0,0,3.612815,1.302155,0.001487002,0,0.001487002,2.574005,42.9,0.1340859,0.8348392,0.6403009,0,2.102531
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.0224,67.78146,45.97016,0.743963,0.743963,0,-1,0,0.743963,137.4261,0,0,0,1.0224,0.7831189,0.743963,0,0,3.611328,1.303493,0.2392806,0,0.2392806,2.801007,46.68335,0.1340594,0.8183593,0.8179196,0,2.325893
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.081237,75.07027,50.73874,1.226633,1.226633,0,-1,0,1.226633,88.14678,0,2.220446E-16,0,1.081237,1.291192,1.226633,0,0,3.372048,1.518846,0,0.2099551,-0.2099551,2.579695,42.99482,0.1340594,1.349296,0.8649898,0,2.600083
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.196982,82.86384,54.27135,1.113381,1.113381,0,-1,0,1.113381,107.5087,0,0,0,1.196982,1.17198,1.113381,0,0,3.605331,1.308891,0.02500165,0,0.02500165,2.603413,43.39013,0.1340566,1.224719,0.9575855,0,2.505873
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.069599,82.30042,56.86317,0,0,0,-1,0,0,0,0,0,0,1.069599,0,0,0,0,3.580329,1.331392,1.069599,0,1.069599,3.618124,60.30194,0.1339382,0,0.8556792,0,2.400991
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.9384888,81.54099,59.35353,0.2221845,0.2221845,0,-1,0,0.2221845,422.3916,0,0,0,0.9384888,0.2338784,0.2221845,0,0,2.510731,2.294031,0.7046103,0,0.7046103,4.286576,71.44279,0.1338603,0.244403,0.750791,0,3.23252
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.8327668,79.9976,60.54337,1.137351,1.137351,0,-1,0,1.137351,73.21985,0,0,0,0.8327668,1.197212,1.137351,0,0,1.80612,2.928181,0,0.3644449,-0.3644449,3.902417,65.04016,0.1338603,1.251086,0.6662134,0,3.760947
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.7090862,76.82252,60.65405,0.01548503,0.01548503,0,-1,0,0.01548503,4579.171,0,0,0,0.7090862,0.01630004,0.01548503,0,0,2.211059,2.563736,0.6927862,0,0.6927862,4.559652,75.99405,0.1337838,0.01703354,0.5672689,0,3.272822
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3783584,68.94097,60.80163,0,0,0,-1,0,0,0,0,0,0,0.3783584,0,0,0,0,1.518273,3.187243,0.3783584,0,0.3783584,4.918594,81.97641,0.133742,0,0.3026867,0,3.565602
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.138574,62.29887,59.45499,0.9379562,0.9379562,0,-1,0,0.9379562,14.77404,0,1.110223E-16,0,0.138574,0.9873223,0.9379562,0,0,1.139914,3.527766,0,0.8487483,-0.8487483,4.023935,67.06545,0.133742,1.031752,0.1108592,0,3.66634
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,56.80783,56.80783,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.082968,2.679018,0,0.831719,-0.831719,3.147226,52.45367,0.133742,0.8691463,0,0,2.679018
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,54.37281,54.37281,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,3.0071,1.847299,0,0.7980893,-0.7980893,2.305966,38.43269,0.133742,0.8340033,0,0,1.847299
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,51.95625,51.95625,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,3.893866,1.049209,0,0.2919882,-0.2919882,1.998184,33.303,0.133742,0.3051276,0,0,1.049209
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,49.80716,49.80716,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,4.218297,0.7572213,0,0.4461318,-0.4461318,1.52792,25.46527,0.133742,0.4662077,0,0,0.7572213
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,47.6304,47.6304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.713999,0.3110895,0,0,0,1.52792,25.46527,0.133742,0,0,0,0.3110895
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.713999,0.3110895,0,0,0,1.52792,25.46527,0.133742,0,0,0,0.3110895
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,45.02936,45.02936,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,4.713999,0.3110895,0,0.1385697,-0.1385697,1.381854,23.03086,0.133742,0.1448053,0,0,0.3110895
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,43.86719,43.86719,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,4.867966,0.1725198,0,0.09947381,-0.09947381,1.277,21.28329,0.133742,0.1039501,0,0,0.1725198
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,42.80648,42.80648,0.07226697,0.0693937,0,-1,0,0.0693937,0,0,0.002873267,0.01009996,0,0.073046,0.0693937,0,0,4.978492,0.073046,0,0.073046,-0.073046,1.200002,20,0.133742,0.07949366,0,0,0.073046
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,41.9487,41.9487,0.05510757,0,0,-1,0,0,0,0,0.05510757,0.06061833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133742,0.06061833,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,41.03556,41.03556,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.133742,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,40.07632,40.07632,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1338536,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07573576,40.80712,39.45834,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,159.9641,2.220446E-16,0,0,0.07573576,0,0,1.452632,1.38,3.679654,1.242,1.455736,0,1.455736,3.890218,64.83683,0.1339615,0.05208001,0.06058861,1.7,1.317736
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.4054953,46.33817,38.85881,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,45.3839,0,0,0,0.4054953,0,0,0.8065216,0.7661955,2.223919,2.552162,1.171691,0,1.171691,5.001781,83.36285,0.1341296,0.9828262,0.3243963,1.7,2.957658
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7705197,56.08825,40.9341,0,0,0,0,0,0,0,0,0,0,0.7705197,0,0,0,0,1.052228,3.606684,0.7705197,0,0.7705197,5.73276,95.54581,0.1340447,0,0.6164158,0,4.377204
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.080568,69.08263,45.81336,0.2466274,0.2466274,0,-1,0,0.2466274,438.1379,0.5392525,0,0,1.080568,0.2596078,0.2466274,0,0,0.281708,4.300152,0.281708,0,0.281708,6.000012,100,0.1340137,0.2712902,0.8644546,0,5.38072
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.189328,77.99924,50.63728,0.9473004,0.9473004,0,-1,0,0.9473004,125.5492,0.1921697,0,0,1.189328,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1340137,1.04203,0.9514624,0,5.743017
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.183364,82.30437,54.16068,0.7576774,0.7576774,0,-1,0,0.7576774,156.1831,0.3858092,0,0,1.183364,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1340137,0.8334451,0.9466915,0,5.737053
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.173934,85.42266,56.80783,0.2124236,0.2124236,0,-1,0,0.2124236,552.6382,0.9503301,0,0,1.173934,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1340137,0.233666,0.9391471,0,5.727623
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.08363,85.78917,59.29819,1.592114,1.38,0,-1,0,1.38,78.52389,0,0.2121141,0.3713255,1.08363,1.452632,1.38,0,0,0,4.553689,0,0.369002,-0.369002,5.61105,93.51731,0.1340137,1.751325,0.8669037,0,5.637319
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9919106,84.49834,60.49725,0.6687267,0.6687267,0,-1,0,0.6687267,148.3282,0,0,0,0.9919106,0.7039229,0.6687267,0,0,0.4100022,4.184687,0.2879876,0,0.2879876,5.884259,98.07079,0.133982,0.7355995,0.7935284,0,5.176598
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8787808,81.40853,60.65405,0.5797752,0.5797752,0,-1,0,0.5797752,151.5727,0.1464767,0,0,0.8787808,0.6102897,0.5797752,0,0,0.1220145,4.443876,0.1220145,0,0.1220145,6.000012,100,0.1339686,0.6377527,0.7030247,0,5.322657
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.6221082,74.7183,60.75551,1.055886,1.055886,0,-1,0,1.055886,58.91813,0,0,0,0.6221082,1.111459,1.055886,0,0,0,4.553689,0,0.4893506,-0.4893506,5.484191,91.40301,0.1339686,1.161474,0.4976866,0,5.175797
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.2997546,65.70985,59.40887,0,0,0,-1,0,0,0,0,0,0,0.2997546,0,0,0,0,0.5437229,4.064338,0.2997546,0,0.2997546,5.768563,96.14253,0.1339357,0,0.2398036,0,4.364093
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,56.70637,56.70637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2439683,4.334117,0,0,0,5.768563,96.14253,0.1339357,0,0,0,4.334117
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,54.27135,54.27135,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2439683,4.334117,0,0.2444523,-0.2444523,5.510888,91.84795,0.1339357,0.2554527,0,0,4.334117
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,51.85479,51.85479,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.515582,4.089665,0,0.2591516,-0.2591516,5.237718,87.29513,0.1339357,0.2708135,0,0,4.089665
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,49.7057,49.7057,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.8035282,3.830513,0,0.4138732,-0.4138732,4.801457,80.02413,0.1339357,0.4324975,0,0,3.830513
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,47.51972,47.51972,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.263387,3.41664,0,0.06309278,-0.06309278,4.734952,78.91571,0.1339357,0.06593196,0,0,3.41664
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,46.07162,46.07162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.33349,3.353548,0,0,0,4.734952,78.91571,0.1339357,0,0,0,3.353548
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,44.90023,44.90023,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.33349,3.353548,0,0.004885345,-0.004885345,4.729802,78.82988,0.1339357,0.005105186,0,0,3.353548
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,43.73806,43.73806,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.338919,3.348662,0,0.110878,-0.110878,4.612926,76.88196,0.1339357,0.1158675,0,0,3.348662
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,42.67735,42.67735,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.462116,3.237784,0,0.07922945,-0.07922945,4.529411,75.49004,0.1339357,0.08279478,0,0,3.237784
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,41.79189,41.79189,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.550149,3.158555,0,0.211506,-0.211506,4.306465,71.77427,0.1339357,0.2210238,0,0,3.158555
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,40.87877,40.87877,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.785156,2.947049,0,0.007842022,-0.007842022,4.298198,71.6365,0.1339357,0.008194913,0,0,2.947049
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,39.90107,39.90107,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.793869,2.939207,0,0.003721837,-0.003721837,4.294275,71.57111,0.1339357,0.00388932,0,0,2.939207
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08671302,40.81825,39.27386,0.16901,0.16901,0,0,0,0.16901,51.30644,0,0,0,0.08671302,0.1779053,0.16901,0,0,1.798004,2.935485,0,0.09119224,-0.09119224,4.19815,69.96903,0.1339357,0.185911,0.06937041,0,3.022198
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4113536,46.25784,38.67434,0.6285862,0.6285862,0,0,0,0.6285862,65.44107,0,0,0,0.4113536,0.6616697,0.6285862,0,0,1.899329,2.844293,0,0.2503161,-0.2503161,3.934294,65.57143,0.1339357,0.6914449,0.3290829,0,3.255646
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6456086,53.2345,40.77731,0,0,0,0,0,0,0,0,0,0,0.6456086,0,0,0,0,2.177458,2.593976,0.6456086,0,0.6456086,4.546772,75.77938,0.1338647,0,0.5164869,0,3.239585
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8554571,63.37248,45.68423,0.5285142,0.5285142,0,-1,0,0.5285142,161.8608,0,0,0,0.8554571,0.5563307,0.5285142,0,0,1.53185,3.175024,0.2991264,0,0.2991264,4.830548,80.50897,0.1338319,0.5813656,0.6843657,0,4.030481
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.014685,73.02511,50.53582,0.6383246,0.6383246,0,-1,0,0.6383246,158.9607,0,0,0,1.014685,0.6719206,0.6383246,0,0,1.232723,3.444238,0.3427649,0,0.3427649,5.155724,85.92855,0.1337943,0.702157,0.8117483,0,4.458923
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.125097,80.49997,54.11456,0.2900019,0.2900019,0,-1,0,0.2900019,387.962,0,0,0,1.125097,0.3052652,0.2900019,0,0,0.8899584,3.752726,0.8198321,0,0.8198321,5.933485,98.8912,0.1337044,0.3190021,0.9000778,0,4.877823
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8709617,76.58576,56.76171,0.4665435,0.4665435,0,-1,0,0.4665435,186.6839,0.309737,0,0,0.8709617,0.4910984,0.4665435,0,0,0.07012634,4.490575,0.07012634,0,0.07012634,6.000012,100,0.1336967,0.5131978,0.6967694,0,5.361537
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7716482,76.85084,59.25207,0.001508081,0.001508081,0,-1,0,0.001508081,51167.56,0.7700608,0,0,0.7716482,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1336967,0.001658889,0.6173186,0,5.325337
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.8270408,79.72134,60.44191,1.00914,1.00914,0,-1,0,1.00914,81.95496,0,0,0,0.8270408,1.062253,1.00914,0,0,0,4.553689,0,0.2352124,-0.2352124,5.752076,95.86774,0.1336967,1.110055,0.6616327,0,5.38073
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6937861,76.36361,60.59871,0.2421165,0.2421165,0,-1,0,0.2421165,286.5505,0.1775794,0,0,0.6937861,0.2548595,0.2421165,0,0,0.2613471,4.318477,0.2613471,0,0.2613471,6.000012,100,0.1336681,0.2663282,0.5550289,0,5.012262
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4036746,69.41386,60.70017,0.6568324,0.6568324,0,-1,0,0.6568324,61.45778,0,0,0,0.4036746,0.6914026,0.6568324,0,0,0,4.553689,0,0.287728,-0.287728,5.69672,94.94514,0.1336681,0.7225156,0.3229397,0,4.957364
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1572723,62.58765,59.35353,0.4932317,0.4932317,0,-1,0,0.4932317,31.88609,0,0,0,0.1572723,0.5191913,0.4932317,0,0,0.3196977,4.265961,0,0.361919,-0.361919,5.315224,88.58689,0.1336681,0.5425549,0.1258178,0,4.423233
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,56.66025,56.66025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.72183,3.904042,0,0,0,5.315224,88.58689,0.1336681,0,0,0,3.904042
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,54.21601,54.21601,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.72183,3.904042,0,0.3093736,-0.3093736,4.989116,83.15176,0.1336681,0.3232954,0,0,3.904042
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,51.78099,51.78099,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.065578,3.594668,0,0.8315284,-0.8315284,4.112608,68.54333,0.1336681,0.8689471,0,0,3.594668
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,49.59502,49.59502,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.989499,2.76314,0,0.3917301,-0.3917301,3.699688,61.66134,0.1336681,0.4093579,0,0,2.76314
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,47.44593,47.44593,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.424754,2.37141,0,0.1909417,-0.1909417,3.498418,58.30685,0.1336681,0.199534,0,0,2.37141
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,45.94249,45.94249,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.636912,2.180468,0,0.2181634,-0.2181634,3.268453,54.47411,0.1336681,0.2279808,0,0,2.180468
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,44.79877,44.79877,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.879316,1.962305,0,0.0454456,-0.0454456,3.22055,53.67572,0.1336681,0.04749065,0,0,1.962305
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,43.60893,43.60893,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.929811,1.916859,0,0.1573701,-0.1573701,3.054667,50.91101,0.1336681,0.1644517,0,0,1.916859
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,42.52055,42.52055,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.104666,1.759489,0,0.2952342,-0.2952342,2.743463,45.72429,0.1336681,0.3085198,0,0,1.759489
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,41.63509,41.63509,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.432704,1.464255,0,0.1613211,-0.1613211,2.573415,42.89017,0.1336681,0.1685806,0,0,1.464255
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,40.73119,40.73119,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.61195,1.302934,0,0.2404648,-0.2404648,2.319943,38.66564,0.1336681,0.2512857,0,0,1.302934
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,39.74427,39.74427,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.879133,1.062469,0,0.1349292,-0.1349292,2.177715,36.29518,0.1336681,0.141001,0,0,1.062469
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1067699,40.99308,39.0894,0.04052624,0.04052624,0,0,0,0.04052624,263.4586,0,0,0,0.1067699,0.0426592,0.04052624,0,0,4.029055,0.9275399,0.06411066,0,0.06411066,2.238536,37.30886,0.1336611,0.04457887,0.08541589,0,1.03431
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3077738,44.09516,38.49909,0,0,0,0,0,0,0,0,0,0,0.3077738,0,0,0,0,3.964944,0.9852395,0.3077738,0,0.3077738,2.530516,42.17518,0.1336274,0,0.246219,0,1.293013
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5358689,50.77517,40.60205,1.213517,1.213517,0.425,0,0.172125,1.213517,44.15832,0,0,0,0.5358689,0.8300183,0.7885174,0,0,3.65717,1.262236,0,0.2941493,-0.2941493,2.220455,37.00751,0.1336274,1.334869,0.4286951,1.7,1.798105
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8881953,63.96972,45.52743,1.087159,1.087159,0,-1,0,1.087159,81.69875,0,0,0.1074355,0.8881953,1.144378,1.087159,0,0,3.984003,0.9680865,0,0.2561825,-0.2561825,1.950415,32.50686,0.1336274,1.195875,0.7105563,0,1.856282
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.140792,76.3205,50.40669,0.9311416,0.9311416,0,-1,0,0.9311416,122.5154,0,0,0.1311963,1.140792,0.980149,0.9311416,0,0,4.26865,0.711904,0.1606433,0,0.1606433,2.102815,35.04684,0.1336098,1.024256,0.9126338,0,1.852696
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.159349,81.3899,54.0131,0.6319991,0.6319991,0,-1,0,0.6319991,183.4416,0,0,0,1.159349,0.6652622,0.6319991,0,0,4.108006,0.856483,0.4940872,0,0.4940872,2.571547,42.85903,0.1335558,0.695199,0.9274795,0,2.015832
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8467913,75.87778,56.70637,0.09184735,0.09184735,0,-1,0,0.09184735,921.9552,0,0,0,0.8467913,0.09668142,0.09184735,0,0,3.613919,1.301162,0.7501099,0,0.7501099,3.283164,54.71929,0.1334739,0.1010321,0.6774331,0,2.147953
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.132365,87.19254,59.19673,0.1071092,0.1071092,0,-1,0,0.1071092,1057.207,0,0,0,1.132365,0.1127465,0.1071092,0,0,2.863809,1.97626,1.019619,0,1.019619,4.250459,70.84084,0.1333627,0.1178201,0.9058922,0,3.108626
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.001569,84.65061,60.38657,0,0,0,-1,0,0,0,0,0,0,1.001569,0,0,0,0,1.844191,2.893917,1.001569,0,1.001569,5.200631,86.677,0.1332536,0,0.801255,0,3.895486
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.8951129,81.73777,60.54337,0.9683219,0.9683219,0,-1,0,0.9683219,92.43961,0,0,0,0.8951129,1.019286,0.9683219,0,0,0.842622,3.795329,0,0.1241733,-0.1241733,5.06974,84.49551,0.1332536,1.065154,0.7160903,0,4.690442
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5849625,73.6823,60.65405,1.340241,1.340241,0,-1,0,1.340241,43.64608,0,0,0.09426466,0.5849625,1.41078,1.340241,0,0,0.9805923,3.671156,0,0.8258171,-0.8258171,4.199253,69.9874,0.1332536,1.474265,0.46797,0,4.256118
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2259952,63.99142,59.29819,0,0,0,-1,0,0,0,0,0,0,0.2259952,0,0,0,0,1.898167,2.845339,0.2259952,0,0.2259952,4.413651,73.5607,0.133229,0,0.1807962,0,3.071334
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,56.54957,56.54957,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,1.672172,3.048734,0,0.8919854,-0.8919854,3.473416,57.89014,0.133229,0.9321247,0,0,3.048734
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,54.05922,54.05922,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,2.663266,2.156749,0,0.07532043,-0.07532043,3.394021,56.5669,0.133229,0.07870985,0,0,2.156749
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,51.65187,51.65187,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,2.746956,2.081429,0,0.5017411,-0.5017411,2.865139,47.75223,0.133229,0.5243194,0,0,2.081429
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,49.49356,49.49356,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,3.304446,1.579688,0,0.5550467,-0.5550467,2.280069,38.00107,0.133229,0.5800238,0,0,1.579688
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,47.3168,47.3168,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.921165,1.024641,0,0.02265283,-0.02265283,2.256191,37.6031,0.133229,0.0236722,0,0,1.024641
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,45.81336,45.81336,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.946334,1.001988,0,0.102768,-0.102768,2.147864,35.79766,0.133229,0.1073926,0,0,1.001988
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,44.64197,44.64197,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,4.060521,0.8992201,0,0.07822267,-0.07822267,2.06541,34.42343,0.133229,0.08174269,0,0,0.8992201
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,43.45213,43.45213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.147435,0.8209974,0,0,0,2.06541,34.42343,0.133229,0,0,0,0.8209974
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,42.36375,42.36375,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,4.147435,0.8209974,0,0.1177763,-0.1177763,1.941263,32.35431,0.133229,0.1230762,0,0,0.8209974
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,41.47829,41.47829,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,4.278297,0.7032211,0,0.005019821,-0.005019821,1.935971,32.26612,0.133229,0.005245713,0,0,0.7032211
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,40.54671,40.54671,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,4.283875,0.6982013,0,0.1475995,-0.1475995,1.780388,29.67307,0.133229,0.1542415,0,0,0.6982013
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,39.5598,39.5598,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.447875,0.5506018,0,0,0,1.780388,29.67307,0.133229,0,0,0,0.5506018
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07746974,40.28935,38.91415,0.1391842,0.1391842,0,0,0,0.1391842,55.65988,0,2.775558E-17,0,0.07746974,0.1465097,0.1391842,0,0,4.447875,0.5506018,0,0.06903992,-0.06903992,1.707613,28.46016,0.133229,0.1531026,0.06197579,0,0.6280715
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3502035,44.67817,38.28695,0.4728982,0.4728982,0,0,0,0.4728982,74.05471,0,5.551115E-17,0,0.3502035,0.4977876,0.4728982,0,0,4.524586,0.4815618,0,0.1475842,-0.1475842,1.552046,25.86738,0.133229,0.5201881,0.2801628,0,0.8317653
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.72345,54.49451,40.41759,0.722057,0.722057,1.7,0,0.5202,0.722057,100.1929,-1.110223E-16,0,0,0.72345,0,0,0.9779429,0.9290458,4.688568,0.3339777,1.652496,0,1.652496,3.119741,51.99558,0.1333648,0.7942628,0.57876,1.7,1.057428
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.092473,68.85815,45.37063,0,0,0,-1,0,0,0,0,0,0,1.092473,0,0,0,0,3.036072,1.821224,1.092473,0,1.092473,4.156152,69.26907,0.1332461,0,0.8739787,0,2.913697
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.140705,76.18054,50.29601,0,0,0,-1,0,0,0,0,0,0,1.140705,0,0,0,0,1.943599,2.80445,1.140705,0,1.140705,5.23832,87.30517,0.1331224,0,0.9125644,0,3.945155
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.296179,85.52201,53.90241,0,0,0,-1,0,0,0,0.4932855,0,0,1.296179,0,0,0,0,0.8028933,3.831085,0.8028933,0,0.8028933,6.000012,100,0.1330355,0,1.036943,0,5.127264
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.183619,85.46571,56.60491,0.8756453,0.8756453,0,-1,0,0.8756453,135.171,0.2618869,0,0,1.183619,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1330355,0.9632099,0.9468951,0,5.737308
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.155867,87.81646,59.09527,0.9415647,0.9415647,0,-1,0,0.9415647,122.7602,0.1647462,0,0,1.155867,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1330355,1.035721,0.9246935,0,5.709556
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8485286,80.19273,60.34045,0.6335895,0.6335895,0,-1,0,0.6335895,133.924,0.1815923,0,0,0.8485286,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1330355,0.6969485,0.6788229,0,5.402217
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.663403,75.47094,60.49725,0.6179001,0.6179001,0,-1,0,0.6179001,107.3641,0.01298189,0,0,0.663403,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1330355,0.6796901,0.5307224,0,5.217092
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3737924,68.6213,60.59871,0,0,0,-1,0,0,0,0.3737924,0,0,0.3737924,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330355,0,0.2990339,0,4.927481
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.204489,63.48357,59.25207,0.3381032,0.3381032,0,-1,0,0.3381032,60.48123,0,5.551115E-17,0,0.204489,0.3558981,0.3381032,0,0,0,4.553689,0,0.1514091,-0.1514091,5.840413,97.34002,0.1330355,0.3719135,0.1635912,0,4.758178
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,56.44811,56.44811,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1682324,4.40228,0,0.7156267,-0.7156267,5.086076,84.76776,0.1330355,0.7478299,0,0,4.40228
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,53.95775,53.95775,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9633731,3.686653,0,0.08171953,-0.08171953,4.999936,83.3321,0.1330355,0.0853969,0,0,3.686653
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,51.52274,51.52274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.054173,3.604934,0,0,0,4.999936,83.3321,0.1330355,0,0,0,3.604934
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,49.36443,49.36443,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.054173,3.604934,0,0.3858309,-0.3858309,4.593235,76.55376,0.1330355,0.4031933,0,0,3.604934
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,47.18767,47.18767,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.482874,3.219103,0,0.1997951,-0.1997951,4.382632,73.04372,0.1330355,0.2087859,0,0,3.219103
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.704868,3.019308,0,0,0,4.382632,73.04372,0.1330355,0,0,0,3.019308
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,44.48517,44.48517,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.704868,3.019308,0,0.2731644,-0.2731644,4.094692,68.24472,0.1330355,0.2854568,0,0,3.019308
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,43.29533,43.29533,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.008384,2.746143,0,0.09406736,-0.09406736,3.995536,66.59213,0.1330355,0.09830039,0,0,2.746143
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,42.20695,42.20695,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.112903,2.652076,0,0.1468516,-0.1468516,3.840741,64.01221,0.1330355,0.1534599,0,0,2.652076
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,41.29382,41.29382,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.276072,2.505224,0,0.1090904,-0.1090904,3.725749,62.0957,0.1330355,0.1139995,0,0,2.505224
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,40.36224,40.36224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.397283,2.396134,0,0,0,3.725749,62.0957,0.1330355,0,0,0,2.396134
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,39.32921,39.32921,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.397283,2.396134,0,0.1885139,-0.1885139,3.527038,58.78385,0.1330355,0.196997,0,0,2.396134
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1142752,40.70821,38.67434,0.1614519,0.1614519,0,0,0,0.1614519,70.7797,0,0,0,0.1142752,0.1699494,0.1614519,0,0,2.606743,2.20762,0,0.05567419,-0.05567419,3.468352,57.80576,0.1330355,0.1775971,0.09142014,0,2.321895
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3943783,45.28156,38.05636,0.3016053,0.3016053,0,0,0,0.3016053,130.7598,0,0,0,0.3943783,0.3174792,0.3016053,0,0,2.668603,2.151946,0.0768991,0,0.0768991,3.541305,59.02164,0.1330272,0.3317658,0.3155027,0,2.546324
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8485361,56.99676,40.20544,0.4827957,0.4827957,0,0,0,0.4827957,175.7547,0,0,0,0.8485361,0.508206,0.4827957,0,0,2.591704,2.221155,0.3403302,0,0.3403302,3.864171,64.40272,0.1329904,0.5310752,0.6788289,0,3.069691
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.11076,69.14384,45.21383,0.5757295,0.5757295,0,-1,0,0.5757295,192.9309,0,0,0,1.11076,0.6060311,0.5757295,0,0,2.251374,2.527452,0.5047292,0,0.5047292,4.342999,72.38317,0.1329358,0.6333025,0.8886082,0,3.638212
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.047899,73.44638,50.14843,0.2410668,0.2410668,0,-1,0,0.2410668,434.6924,0,0,0,1.047899,0.2537546,0.2410668,0,0,1.746645,2.981708,0.7941447,0,0.7941447,5.096391,84.93967,0.1328501,0.2651735,0.8383194,0,4.029608
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.9140746,74.24438,53.80095,0.2862688,0.2862688,0,-1,0,0.2862688,319.3064,0,0,0,0.9140746,0.3013356,0.2862688,0,0,0.9525004,3.696439,0.612739,0,0.612739,5.677686,94.62791,0.132784,0.3148957,0.7312597,0,4.610513
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8794227,76.50841,56.50345,0.9882362,0.9882362,0,-1,0,0.9882362,88.98913,0,0,0,0.8794227,1.040249,0.9882362,0,0,0.3397614,4.247904,0,0.1608259,-0.1608259,5.508161,91.8025,0.132784,1.08706,0.7035382,0,5.127326
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9756342,82.22969,59.03993,0.4398274,0.4398274,0,-1,0,0.4398274,221.8221,0,0,0,0.9756342,0.4629762,0.4398274,0,0,0.5184568,4.087078,0.512658,0,0.512658,5.994511,99.90831,0.1327288,0.4838101,0.7805073,0,5.062712
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9613276,83.27696,60.23899,0.9077765,0.9077765,0,-1,0,0.9077765,105.8991,0,0,0,0.9613276,0.9555542,0.9077765,0,0,0.005798797,4.54847,0.005773356,0,0.005773356,5.999988,99.9996,0.1327282,0.9985541,0.769062,0,5.509798
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.8030046,79.00275,60.38657,0.9110507,0.9110507,0,-1,0,0.9110507,88.1405,0,0,0,0.8030046,0.9590007,0.9110507,0,0,0.00002544092,4.553666,0,0.1559962,-0.1559962,5.835554,97.25903,0.1327282,1.002156,0.6424037,0,5.35667
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4734814,70.82304,60.49725,0.4160213,0.4160213,0,-1,0,0.4160213,113.8118,0,0,0,0.4734814,0.4379172,0.4160213,0,0,0.1733545,4.39767,0.03556424,0,0.03556424,5.869293,97.82135,0.1327243,0.4576235,0.3787851,0,4.871151
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1744856,62.74258,59.15061,0,0,0,-1,0,0,0,0.0366953,0,0,0.1744856,0,0,0,0,0.1377903,4.429677,0.1377903,0,0.1377903,6.000012,100,0.1327095,0,0.1395885,0,4.604163
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,56.34665,56.34665,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1327095,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,53.85629,53.85629,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1327095,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,51.39361,51.39361,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1327095,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,49.20763,49.20763,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1327095,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,47.03087,47.03087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1327095,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,45.52743,45.52743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1327095,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1327095,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,43.13853,43.13853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1327095,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,42.02248,42.02248,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1327095,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,41.14624,41.14624,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1327095,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,40.187,40.187,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1327095,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,39.14474,39.14474,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1327095,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05844175,39.50378,38.47142,0,0,0,0,0,0,0,0,0,0,0.05844175,0,0,0,0,2.253685,2.525373,0.05844175,0,0.05844175,3.917422,65.29023,0.1327032,0,0.0467534,0,2.583814
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3181663,43.61151,37.84422,0,0,0,0,0,0,0,0,0,0,0.3181663,0,0,0,0,2.195243,2.57797,0.3181663,0,0.3181663,4.219261,70.32087,0.132669,0,0.2545331,0,2.896136
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5994025,51.43097,40.00253,0.452731,0.452731,0,0,0,0.452731,132.3971,0,0,0,0.5994025,0.4765589,0.452731,0,0,1.877077,2.86432,0.1228437,0,0.1228437,4.3358,72.26319,0.1326557,0.498004,0.479522,0,3.463722
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.069714,67.84141,45.01091,0.479654,0.479654,0,-1,0,0.479654,223.0178,0,0,0,1.069714,0.5048989,0.479654,0,0,1.754233,2.974879,0.5648147,0,0.5648147,4.871631,81.19368,0.132595,0.5276194,0.8557709,0,4.044593
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.231543,78.41462,49.99163,0,0,0,-1,0,0,0,0.04212442,0,0,1.231543,0,0,0,0,1.189418,3.483212,1.189418,0,1.189418,6.000012,100,0.1324673,0,0.9852343,0,4.714755
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.9326802,74.61705,53.69949,0.7286042,0.7286042,0,-1,0,0.7286042,128.0092,0.1657284,0,0,0.9326802,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1324673,0.8014646,0.7461442,0,5.486369
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.9202541,77.48117,56.39277,0.6606457,0.6606457,0,-1,0,0.6606457,139.2961,0.2248375,0,0,0.9202541,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1324673,0.7267103,0.7362033,0,5.473943
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.004381,82.8775,58.88313,0.26857,0.26857,0,-1,0,0.26857,373.9737,0.721676,0,0,1.004381,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1324673,0.295427,0.803505,0,5.55807
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7874171,78.28301,60.12831,0.2944621,0.2944621,0,-1,0,0.2944621,267.4086,0.477457,0,0,0.7874171,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1324673,0.3239083,0.6299337,0,5.341106
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7808845,78.29018,60.28511,0.1318816,0.1318816,0,-1,0,0.1318816,592.1102,0.6420618,0,0,0.7808845,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1324673,0.1450698,0.6247076,0,5.334573
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5378519,72.23846,60.38657,0,0,0,-1,0,0,0,0.5378519,0,0,0.5378519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1324673,0,0.4302815,0,5.091541
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.210421,63.39137,59.03993,0.6982806,0.6982806,0,-1,0,0.6982806,30.13416,0,0,0,0.210421,0.7350322,0.6982806,0,0,0,4.553689,0,0.5246112,-0.5246112,5.447023,90.78354,0.1324673,0.7681087,0.1683368,0,4.76411
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,56.18985,56.18985,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5829014,4.029078,0,0.3224405,-0.3224405,5.107141,85.11885,0.1324673,0.3369504,0,0,4.029078
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,53.69949,53.69949,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9411686,3.706637,0,0.7689588,-0.7689588,4.296587,71.60964,0.1324673,0.803562,0,0,3.706637
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,51.2368,51.2368,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.795567,2.937678,0,0.5582723,-0.5582723,3.708117,61.80182,0.1324673,0.5833946,0,0,2.937678
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,49.05083,49.05083,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.41587,2.379406,0,0.1636886,-0.1636886,3.535574,58.92611,0.1324673,0.1710546,0,0,2.379406
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,46.87407,46.87407,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.597746,2.215717,0,0.01693263,-0.01693263,3.517725,58.62864,0.1324673,0.01769459,0,0,2.215717
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,45.34296,45.34296,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.61656,2.198785,0,0.05655798,-0.05655798,3.458108,57.63501,0.1324673,0.05910309,0,0,2.198785
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,44.15312,44.15312,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.679402,2.142227,0,0.1326007,-0.1326007,3.318334,55.30546,0.1324673,0.1385677,0,0,2.142227
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,42.93562,42.93562,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.826736,2.009626,0,0.0792794,-0.0792794,3.234766,53.91267,0.1324673,0.08284698,0,0,2.009626
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,41.84724,41.84724,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.914825,1.930347,0,0.01887008,-0.01887008,3.214876,53.58115,0.1324673,0.01971923,0,0,1.930347
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,40.9341,40.9341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.935791,1.911477,0,0,0,3.214876,53.58115,0.1324673,0,0,0,1.911477
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,40.00253,40.00253,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.935791,1.911477,0,0.1756832,-0.1756832,3.029689,50.49472,0.1324673,0.1835889,0,0,1.911477
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,38.94182,38.94182,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.130995,1.735793,0,0.1460402,-0.1460402,2.87575,47.92906,0.1324673,0.152612,0,0,1.735793
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1352043,40.665,38.25928,0,0,0,0,0,0,0,0,0,0,0.1352043,0,0,0,0,3.293262,1.589753,0.1352043,0,0.1352043,3.004015,50.06683,0.1324528,0,0.1081634,0,1.724958
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.4982879,46.83391,37.61363,0.5920835,0.5920835,0,0,0,0.5920835,84.15839,0,0,0,0.4982879,0.6232457,0.5920835,0,0,3.158057,1.711437,0,0.1249578,-0.1249578,2.872298,47.87154,0.1324528,0.6512918,0.3986303,0,2.209725
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8469826,56.49405,39.79039,0.7397327,0.7397327,0,0,0,0.7397327,114.4985,0,0,0,0.8469826,0.778666,0.7397327,0,0,3.2969,1.586479,0.06831659,0,0.06831659,2.937109,48.95172,0.1324455,0.813706,0.6775861,0,2.433462
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.009082,66.09608,44.82644,0.5492185,0.5492185,0,-1,0,0.5492185,183.7306,0,0,0,1.009082,0.5781248,0.5492185,0,0,3.228583,1.647964,0.4309577,0,0.4309577,3.345952,55.76575,0.1323993,0.6041403,0.807266,0,2.657047
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.197614,77.19125,49.80716,0.107894,0.107894,0,-1,0,0.107894,1109.991,0,0,0,1.197614,0.1135727,0.107894,0,0,2.797625,2.035826,1.084041,0,1.084041,4.374364,72.90591,0.1322832,0.1186834,0.9580913,0,3.23344
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.306569,85.30548,53.48735,1.182361,1.182361,0,-1,0,1.182361,110.5051,0,0,0,1.306569,1.24459,1.182361,0,0,1.713584,3.011464,0.06197898,0,0.06197898,4.433162,73.88589,0.1322766,1.300597,1.045256,0,4.318033
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.268421,87.73254,56.23597,0.3881058,0.3881058,0,-1,0,0.3881058,326.8235,0,0,0,1.268421,0.4085325,0.3881058,0,0,1.651605,3.067245,0.8598885,0,0.8598885,5.248924,87.48189,0.1321846,0.4269164,1.014737,0,4.335666
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.168804,87.82675,58.78167,0.3775638,0.3775638,0,-1,0,0.3775638,309.5647,0,0,0,1.168804,0.3974356,0.3775638,0,0,0.7917163,3.841144,0.7713688,0,0.7713688,5.980709,99.67828,0.1321023,0.4153202,0.9350435,0,5.009949
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9515351,82.73302,60.02685,0.6233032,0.6233032,0,-1,0,0.6233032,152.6601,0.275079,0,0,0.9515351,0.6561086,0.6233032,0,0,0.02034751,4.535376,0.02034751,0,0.02034751,6.000012,100,0.1321001,0.6856335,0.7612281,0,5.486911
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.8349215,79.63367,60.18365,0.4797816,0.4797816,0,-1,0,0.4797816,174.0212,0.3298883,0,0,0.8349215,0.5050333,0.4797816,0,0,0,4.553689,0,0,0,6.000012,100,0.1321001,0.5277597,0.6679372,0,5.38861
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5708684,72.92872,60.28511,0.8004059,0.8004059,0,-1,0,0.8004059,71.32236,0,0,0,0.5708684,0.8425325,0.8004059,0,0,0,4.553689,0,0.2716641,-0.2716641,5.713653,95.22736,0.1321001,0.8804465,0.4566948,0,5.124557
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2616386,64.32951,58.88313,0.075897,0.075897,0,-1,0,0.075897,344.7286,0,0,0,0.2616386,0.07989158,0.075897,0,0,0.301849,4.282025,0.1817471,0,0.1817471,5.886073,98.10103,0.1320807,0.0834867,0.2093109,0,4.543664
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,56.03305,56.03305,1.112538,1.112538,0,-1,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.1201019,4.445597,0,1.171092,-1.171092,4.651634,77.52707,0.1320807,1.223791,0,0,4.445597
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,53.48735,53.48735,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.421316,3.274505,0,0.6041667,-0.6041667,4.014786,66.91296,0.1320807,0.6313543,0,0,3.274505
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,51.05234,51.05234,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.092612,2.670338,0,0.5261559,-0.5261559,3.460169,57.66936,0.1320807,0.5498329,0,0,2.670338
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,48.87558,48.87558,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.67723,2.144182,0,0.5539101,-0.5539101,2.876296,47.93818,0.1320807,0.5788361,0,0,2.144182
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,46.69882,46.69882,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.292686,1.590272,0,0.1223621,-0.1223621,2.747315,45.7885,0.1320807,0.1278684,0,0,1.590272
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,45.14004,45.14004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.428643,1.46791,0,0,0,2.747315,45.7885,0.1320807,0,0,0,1.46791
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,43.94098,43.94098,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.428643,1.46791,0,0.1461117,-0.1461117,2.5933,43.22158,0.1320807,0.1526867,0,0,1.46791
