Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,42.72347,42.72347,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.59099,1.321798,0,0.04633622,-0.04633622,2.544457,42.40754,0.1320807,0.04842135,0,0,1.321798
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,41.63509,41.63509,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.642474,1.275462,0,0.2185174,-0.2185174,2.31412,38.56859,0.1320807,0.2283507,0,0,1.275462
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,40.73119,40.73119,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.885271,1.056945,0,0.1136681,-0.1136681,2.194303,36.57165,0.1320807,0.1187832,0,0,1.056945
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,39.77194,39.77194,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.011569,0.9432766,0,0.1402372,-0.1402372,2.04648,34.10794,0.1320807,0.1465479,0,0,0.9432766
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,38.72968,38.72968,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.167388,0.8030394,0,0.1648513,-0.1648513,1.872712,31.2118,0.1320807,0.1722696,0,0,0.8030394
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01772428,38.33953,38.02869,0.183504,0.183504,0,0,0,0.183504,9.658798,0,5.551115E-17,0,0.01772428,0.1931621,0.183504,0,0,4.350556,0.6381881,0,0.1754378,-0.1754378,1.687784,28.12968,0.1320807,0.2018544,0.01417942,0,0.6559124
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2079406,41.0929,37.38304,0,0,0,0,0,0,0,0,0,0,0.2079406,0,0,0,0,4.545487,0.4627503,0.2079406,0,0.2079406,1.885054,31.4175,0.1320586,0,0.1663525,0,0.6706909
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4948274,48.83544,39.5598,0.9915441,0.9915441,0.425,0,0.172125,0.9915441,49.90473,0,0,0,0.4948274,0.5963622,0.5665441,0,0,4.337547,0.6498969,0,0.1015348,-0.1015348,1.778027,29.63372,0.1320586,1.090698,0.3958619,1.7,1.144724
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8267487,61.49606,44.62352,0.8323114,0.8323114,0,-1,0,0.8323114,99.33166,0,0,0.2375163,0.8267487,0.8761172,0.8323114,0,0,4.450363,0.548362,0,0.04936855,-0.04936855,1.725988,28.76641,0.1320586,0.9155425,0.6613989,0,1.375111
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.142097,75.34998,49.59502,0,0,0,-1,0,0,0,0,0,0,1.142097,0,0,0,0,4.505217,0.4989935,1.142097,0,1.142097,2.809477,46.82452,0.1319369,0,0.913678,0,1.641091
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.215578,82.22172,53.33055,0.0284722,0.0284722,0,-1,0,0.0284722,4269.351,0,0,0,1.215578,0.02997074,0.0284722,0,0,3.36312,1.526881,1.185607,0,1.185607,3.934242,65.57057,0.1318109,0.03131942,0.9724624,0,2.742459
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9553859,78.0821,56.08839,0.9680715,0.9680715,0,-1,0,0.9680715,98.68961,0,0,0,0.9553859,1.019023,0.9680715,0,0,2.177512,2.593928,0,0.0636367,-0.0636367,3.867163,64.45259,0.1318109,1.064879,0.7643088,0,3.549314
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.241161,90.02579,58.62487,0.13187,0.13187,0,-1,0,0.13187,941.2002,0,0,0,1.241161,0.1388105,0.13187,0,0,2.24822,2.530291,1.10235,0,1.10235,4.912944,81.88225,0.1316939,0.145057,0.9929286,0,3.771452
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.927257,81.84367,59.87005,0.133348,0.133348,0,-1,0,0.133348,695.3663,0,0,0,0.927257,0.1403663,0.133348,0,0,1.14587,3.522406,0.7868907,0,0.7868907,5.659454,94.32405,0.1316105,0.1466828,0.7418056,0,4.449663
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4714985,70.26788,60.02685,0.7342557,0.7342557,0,-1,0,0.7342557,64.21449,0,0,0,0.4714985,0.7729007,0.7342557,0,0,0.358979,4.230608,0,0.3014021,-0.3014021,5.341749,89.02897,0.1316105,0.8076812,0.3771988,0,4.702106
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1649905,63.54391,60.12831,0.8041627,0.8041627,0,-1,0,0.8041627,20.51705,0,0,0,0.1649905,0.8464871,0.8041627,0,0,0.6938703,3.929206,0,0.6814966,-0.6814966,4.623388,77.05632,0.1316105,0.884579,0.1319924,0,4.094196
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1101452,61.02218,58.78167,0,0,0,-1,0,0,0,0,0,0,0.1101452,0,0,0,0,1.451089,3.247709,0.1101452,0,0.1101452,4.727881,78.79787,0.1315989,0,0.08811619,0,3.357854
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,55.87625,55.87625,0.4493512,0.4493512,0,-1,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,1.340943,3.34684,0,0.4730013,-0.4730013,4.229294,70.4881,0.1315989,0.4942864,0,0,3.34684
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,53.33055,53.33055,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.8665,2.873838,0,0.02491672,-0.02491672,4.20303,70.05035,0.1315989,0.02603797,0,0,2.873838
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,50.86787,50.86787,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.894186,2.848922,0,0.3992281,-0.3992281,3.782206,63.03665,0.1315989,0.4171933,0,0,2.848922
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,48.69111,48.69111,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,2.337772,2.449694,0,0.4504811,-0.4504811,3.307358,55.12252,0.1315989,0.4707527,0,0,2.449694
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,46.51435,46.51435,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.838307,1.999213,0,0.1839046,-0.1839046,3.113505,51.89165,0.1315989,0.1921803,0,0,1.999213
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,44.9279,44.9279,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,3.042645,1.815308,0,0.1891156,-0.1891156,2.91416,48.56923,0.1315989,0.1976258,0,0,1.815308
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,43.73806,43.73806,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,3.252774,1.626192,0,0.1198705,-0.1198705,2.787805,46.46333,0.1315989,0.1252647,0,0,1.626192
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,42.52055,42.52055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385963,1.506322,0,0,0,2.787805,46.46333,0.1315989,0,0,0,1.506322
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,41.40451,41.40451,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.385963,1.506322,0,0.002715627,-0.002715627,2.784943,46.41562,0.1315989,0.00283783,0,0,1.506322
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,40.49137,40.49137,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.388981,1.503606,0,0.09281085,-0.09281085,2.687111,44.7851,0.1315989,0.09698734,0,0,1.503606
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,39.53213,39.53213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.492104,1.410795,0,0,0,2.687111,44.7851,0.1315989,0,0,0,1.410795
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,38.49909,38.49909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.492104,1.410795,0,0,0,2.687111,44.7851,0.1315989,0,0,0,1.410795
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1617034,40.67551,37.7981,0.0303566,0.0303566,0,0,0,0.0303566,532.6794,0,0,0,0.1617034,0.03195432,0.0303566,0,0,3.492104,1.410795,0.1297491,0,0.1297491,2.810202,46.83661,0.1315851,0.03339227,0.1293627,0,1.572499
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3571549,43.59826,37.12478,0,0,0,0,0,0,0,0,0,0,0.3571549,0,0,0,0,3.362355,1.52757,0.3571549,0,0.3571549,3.149029,52.48372,0.1315473,0,0.285724,0,1.884725
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.5953853,50.62075,39.32921,0.4007253,0.4007253,0,0,0,0.4007253,148.5769,0,0,0,0.5953853,0.4218161,0.4007253,0,0,3.0052,1.849009,0.1735691,0,0.1735691,3.313691,55.22808,0.131529,0.4407979,0.4763082,0,2.444394
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8397105,61.52411,44.38371,0.1316445,0.1316445,0,-1,0,0.1316445,637.8622,0,0,0,0.8397105,0.1385731,0.1316445,0,0,2.831631,2.005221,0.7011374,0,0.7011374,3.978848,66.31401,0.1314549,0.1448089,0.6717684,0,2.844932
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9734617,70.61742,49.41977,0.1343613,0.1343613,0,-1,0,0.1343613,724.5107,0,0,0,0.9734617,0.1414329,0.1343613,0,0,2.130493,2.636245,0.8320288,0,0.8320288,4.76818,79.46951,0.131367,0.1477974,0.7787694,0,3.609707
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.081717,78.08558,53.18298,0.1410109,0.1410109,0,-1,0,0.1410109,767.116,0,0,0,1.081717,0.1484325,0.1410109,0,0,1.298465,3.385071,0.9332846,0,0.9332846,5.653572,94.22601,0.1312686,0.155112,0.8653737,0,4.466788
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9776694,78.51221,55.93159,0.4625797,0.4625797,0,-1,0,0.4625797,211.3516,0.1255635,0,0,0.9776694,0.486926,0.4625797,0,0,0.3651799,4.225027,0.3651799,0,0.3651799,6.000012,100,0.1312302,0.5088376,0.7821355,0,5.202696
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.8261843,77.38731,58.46807,0,0,0,-1,0,0,0,0.8261843,0,0,0.8261843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312302,0,0.6609474,0,5.379873
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.7245761,76.15151,59.71325,0.8058951,0.8058951,0,-1,0,0.8058951,89.90948,0,0,0,0.7245761,0.8483107,0.8058951,0,0,0,4.553689,0,0.1237346,-0.1237346,5.869584,97.82621,0.1312302,0.8864847,0.5796609,0,5.278265
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.6178452,73.62479,59.87005,0,0,0,-1,0,0,0,0.4803624,0,0,0.6178452,0,0,0,0,0.1374829,4.429955,0.1374829,0,0.1374829,6.000012,100,0.1312157,0,0.4942762,0,5.0478
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3369876,67.13671,59.98073,0.5013177,0.5013177,0,-1,0,0.5013177,67.22038,0,0,0,0.3369876,0.5277028,0.5013177,0,0,0,4.553689,0,0.1907152,-0.1907152,5.798981,96.64948,0.1312157,0.5514494,0.2695901,0,4.890676
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1910124,62.55183,58.62487,0.4532859,0.4532859,0,-1,0,0.4532859,42.13948,0,0,0,0.1910124,0.477143,0.4532859,0,0,0.2119058,4.362974,0,0.2861307,-0.2861307,5.497372,91.62269,0.1312157,0.4986145,0.1528099,0,4.553986
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,55.71945,55.71945,0.2824975,0.2824975,0,-1,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5298288,4.076843,0,0.2973658,-0.2973658,5.183921,86.39851,0.1312157,0.3107472,0,0,4.076843
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,53.13686,53.13686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8602352,3.779477,0,0,0,5.183921,86.39851,0.1312157,0,0,0,3.779477
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,50.66495,50.66495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8602352,3.779477,0,0,0,5.183921,86.39851,0.1312157,0,0,0,3.779477
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,48.48819,48.48819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8602352,3.779477,0,0,0,5.183921,86.39851,0.1312157,0,0,0,3.779477
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,46.30221,46.30221,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8602352,3.779477,0,0.0431774,-0.0431774,5.138408,85.63997,0.1312157,0.04512038,0,0,3.779477
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,44.72498,44.72498,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.90821,3.7363,0,0.1426181,-0.1426181,4.988076,83.13443,0.1312157,0.1490359,0,0,3.7363
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,43.52592,43.52592,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.066675,3.593682,0,0.2388515,-0.2388515,4.736304,78.93824,0.1312157,0.2495998,0,0,3.593682
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,42.28074,42.28074,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.332065,3.35483,0,0.03800293,-0.03800293,4.696246,78.2706,0.1312157,0.03971306,0,0,3.35483
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,41.1647,41.1647,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.374291,3.316827,0,0.3496496,-0.3496496,4.327682,72.12789,0.1312157,0.3653839,0,0,3.316827
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,40.26078,40.26078,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.76279,2.967178,0,0.1375275,-0.1375275,4.182716,69.71179,0.1312157,0.1437162,0,0,2.967178
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,39.27386,39.27386,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.915599,2.82965,0,0.162116,-0.162116,4.01183,66.86371,0.1312157,0.1694112,0,0,2.82965
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,38.24083,38.24083,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.095727,2.667534,0,0.1709395,-0.1709395,3.831644,63.86061,0.1312157,0.1786318,0,0,2.667534
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001834489,37.54304,37.53984,0.2312445,0.2312445,0,0,0,0.2312445,0.07933115,0,0,0,0.0001834489,0.2434152,0.2312445,0,0,2.28566,2.496595,0,0.2432318,-0.2432318,3.575255,59.58747,0.1312157,0.2543689,0.0001467591,0,2.496778
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05867309,37.89266,36.86652,0.5577899,0.5577899,0,0,0,0.5577899,10.51885,0,0,0,0.05867309,0.5871473,0.5577899,0,0,2.555918,2.253363,0,0.5284742,-0.5284742,3.018195,50.30315,0.1312157,0.6135689,0.04693847,0,2.312036
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1163614,41.14766,39.07095,0.2302114,0.2302114,0,0,0,0.2302114,50.54544,0,0,0,0.1163614,0.2423278,0.2302114,0,0,3.143111,1.724889,0,0.1259664,-0.1259664,2.885415,48.09015,0.1312157,0.2532325,0.09308909,0,1.84125
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4321838,52.44888,44.15312,0.3067582,0.3067582,0,-1,0,0.3067582,140.8875,0,0,0,0.4321838,0.3229033,0.3067582,0,0,3.283074,1.598922,0.1092805,0,0.1092805,2.989087,49.81802,0.1312042,0.337434,0.345747,0,2.031106
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7390865,64.65584,49.2353,0.5239122,0.5239122,0,-1,0,0.5239122,141.0707,0,0,0,0.7390865,0.5514865,0.5239122,0,0,3.173794,1.697275,0.1876,0,0.1876,3.16706,52.78423,0.1311845,0.5763034,0.5912692,0,2.436361
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5902981,65.40799,53.02618,0,0,0,-1,0,0,0,0,0,0,0.5902981,0,0,0,0,2.986194,1.866115,0.5902981,0,0.5902981,3.727066,62.11764,0.1311224,0,0.4722385,0,2.456413
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5522435,67.58563,55.82091,0.217459,0.217459,0,-1,0,0.217459,253.953,0,0,0,0.5522435,0.2289042,0.217459,0,0,2.395895,2.397383,0.3233393,0,0.3233393,4.033813,67.23007,0.1310884,0.2392049,0.4417948,0,2.949626
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3700212,66.1115,58.31127,0.6033713,0.6033713,0,-1,0,0.6033713,61.32563,0,1.110223E-16,0,0.3700212,0.6351277,0.6033713,0,0,2.072556,2.688388,0,0.2651064,-0.2651064,3.754366,62.57264,0.1310884,0.6637084,0.296017,0,3.05841
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5478713,71.63069,59.61179,0.2845388,0.2845388,0,-1,0,0.2845388,192.5471,0,0,0,0.5478713,0.2995146,0.2845388,0,0,2.367119,2.423282,0.2483567,0,0.2483567,3.989978,66.4995,0.1310623,0.3129927,0.438297,0,2.971153
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.3009246,66.11227,59.76859,0.732802,0.732802,0,-1,0,0.732802,41.06493,0,1.110223E-16,0,0.3009246,0.7713705,0.732802,0,0,2.118762,2.646803,0,0.4704459,-0.4704459,3.494084,58.23462,0.1310623,0.8060822,0.2407397,0,2.947728
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05408672,60.96985,59.87005,0.04646,0.04646,0,-1,0,0.04646,116.4157,0,0,0,0.05408672,0.04890526,0.04646,0,0,2.64148,2.176357,0.005181462,0,0.005181462,3.499,58.31655,0.1310618,0.051106,0.04326938,0,2.230444
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05363837,59.54812,58.46807,0.4127086,0.4127086,0,-1,0,0.4127086,12.99667,0,0,0,0.05363837,0.4344301,0.4127086,0,0,2.636298,2.18102,0,0.3807917,-0.3807917,3.09761,51.62673,0.1310618,0.4539795,0.0429107,0,2.234659
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,55.56265,55.56265,0.444225,0.444225,0,-1,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.0594,1.800229,0,0.4676052,-0.4676052,2.604711,43.41176,0.1310618,0.4886475,0,0,1.800229
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,52.94316,52.94316,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.578962,1.332623,0,0.2735367,-0.2735367,2.316378,38.60622,0.1310618,0.2858458,0,0,1.332623
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,50.45281,50.45281,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,3.882891,1.059087,0,0.7398108,-0.7398108,1.536549,25.6091,0.1310618,0.7731023,0,0,1.059087
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,48.30372,48.30372,1.238127,0.3033122,0,-1,0,0.3033122,0,0,0.9348151,1.058628,0,0.319276,0.3033122,0,0,4.704903,0.319276,0,0.319276,-0.319276,1.200002,20,0.1310618,1.36194,0,0,0.319276
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,46.12696,46.12696,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310618,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,44.54051,44.54051,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310618,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,43.323,43.323,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310618,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,42.07782,42.07782,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310618,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,40.96178,40.96178,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310618,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,40.05787,40.05787,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310618,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,39.07095,39.07095,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310618,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,38.05636,38.05636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310618,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01922561,37.66346,37.3277,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,9.169735,2.220446E-16,0,0,0.01922561,0,0,1.452632,1.38,5.059654,0,1.399226,0,1.399226,2.527424,42.12365,0.1312154,0.2306301,0.01538049,1.7,0.01922561
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1738917,39.73047,36.65438,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,18.20521,0,0,0,0.1738917,0,0,0.7448246,0.7075834,3.660429,1.259303,0.881475,0,0.881475,3.363665,56.06097,0.1313436,1.050693,0.1391133,1.7,1.433195
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4874847,47.9441,38.85881,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,122.0636,0,0,0,0.4874847,0,0,1.300631,1.235599,2.778954,2.052631,1.723084,0,1.723084,4.998326,83.30527,0.1314718,0.4393062,0.3899877,1.7,2.540115
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8774567,61.89848,43.94098,0.04728004,0.04728004,0,-1,0,0.04728004,1855.871,0,0,0,0.8774567,0.04976846,0.04728004,0,0,1.05587,3.603406,0.8276882,0,0.8276882,5.78354,96.39214,0.1313849,0.05200804,0.7019653,0,4.480863
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.8169429,66.27384,49.03238,0.8085497,0.8085497,0,-1,0,0.8085497,101.038,0,0,0,0.8169429,0.851105,0.8085497,0,0,0.2281817,4.348325,0,0.03416212,-0.03416212,5.74753,95.79197,0.1313849,0.8894047,0.6535543,0,5.165268
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9366288,73.70589,52.84171,0.3730626,0.3730626,0,-1,0,0.3730626,251.0648,0.2777918,0,0,0.9366288,0.3926974,0.3730626,0,0,0.2661396,4.314163,0.2661396,0,0.2661396,6.000012,100,0.131357,0.4103688,0.749303,0,5.250792
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.927704,76.82748,55.67333,0.3700166,0.3700166,0,-1,0,0.3700166,250.7196,0.5382128,0,0,0.927704,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.131357,0.4070182,0.7421632,0,5.481393
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6497509,72.51,58.16369,0.8100536,0.8100536,0,-1,0,0.8100536,80.21085,0,0,0,0.6497509,0.8526881,0.8100536,0,0,0,4.553689,0,0.2029372,-0.2029372,5.786098,96.43476,0.131357,0.891059,0.5198007,0,5.20344
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4301592,68.69208,59.45499,0.6097588,0.6097588,0,-1,0,0.6097588,70.5458,0,0,0,0.4301592,0.6418514,0.6097588,0,0,0.2254857,4.350752,0,0.2116921,-0.2116921,5.562954,92.71572,0.131357,0.6707346,0.3441274,0,4.780911
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5323356,71.25804,59.61179,0.5545233,0.5545233,0,-1,0,0.5545233,95.99878,0,0,0,0.5323356,0.5837088,0.5545233,0,0,0.4606992,4.13906,0,0.05137315,-0.05137315,5.508802,91.81319,0.131357,0.6099756,0.4258685,0,4.671395
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.190521,63.66061,59.71325,0.2342388,0.2342388,0,-1,0,0.2342388,81.33621,0,0,0,0.190521,0.2465672,0.2342388,0,0,0.5177805,4.087687,0,0.05604619,-0.05604619,5.449724,90.82856,0.131357,0.2576627,0.1524168,0,4.278207
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05357668,59.3889,58.31127,0.1170277,0.1170277,0,-1,0,0.1170277,45.78118,0,0,0,0.05357668,0.1231871,0.1170277,0,0,0.580054,4.031641,0,0.06961041,-0.06961041,5.376348,89.60563,0.131357,0.1287305,0.04286134,0,4.085217
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,55.40585,55.40585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6573989,3.96203,0,0,0,5.376348,89.60563,0.131357,0,0,0,3.96203
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,52.76791,52.76791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6573989,3.96203,0,0,0,5.376348,89.60563,0.131357,0,0,0,3.96203
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,50.27756,50.27756,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.6573989,3.96203,0,0.2820472,-0.2820472,5.079045,84.65057,0.131357,0.2947393,0,0,3.96203
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,48.11925,48.11925,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,0.9707847,3.679983,0,0.881113,-0.881113,4.15027,69.17103,0.131357,0.9207631,0,0,3.679983
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,45.94249,45.94249,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,1.949799,2.79887,0,0.2050551,-0.2050551,3.934123,65.56859,0.131357,0.2142826,0,0,2.79887
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,44.35604,44.35604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.177638,2.593815,0,0,0,3.934123,65.56859,0.131357,0,0,0,2.593815
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,43.13853,43.13853,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.177638,2.593815,0,0.1897409,-0.1897409,3.734118,62.23518,0.131357,0.1982793,0,0,2.593815
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,41.89335,41.89335,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.388461,2.404074,0,0.1351302,-0.1351302,3.591679,59.86119,0.131357,0.1412111,0,0,2.404074
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,40.77731,40.77731,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.538606,2.268944,0,0.08197358,-0.08197358,3.505271,58.42107,0.131357,0.08566239,0,0,2.268944
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,39.84573,39.84573,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.629688,2.18697,0,0.0274005,-0.0274005,3.476388,57.93969,0.131357,0.02863352,0,0,2.18697
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,38.88648,38.88648,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.660133,2.159569,0,0.08623544,-0.08623544,3.385488,56.42469,0.131357,0.09011604,0,0,2.159569
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,37.84422,37.84422,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.75595,2.073334,0,0.0764159,-0.0764159,3.304939,55.0822,0.131357,0.07985462,0,0,2.073334
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01530692,37.39165,37.12478,0.0988938,0.0988938,0,0,0,0.0988938,15.47814,0,1.387779E-17,0,0.01530692,0.1040987,0.0988938,0,0,2.840857,1.996918,0,0.08879182,-0.08879182,3.211344,53.52229,0.131357,0.1087832,0.01224553,0,2.012225
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05892391,37.47936,36.45146,0.6978088,0.6978088,0,0,0,0.6978088,8.444134,0,0,0,0.05892391,0.7345356,0.6978088,0,0,2.939514,1.908126,0,0.6756117,-0.6756117,2.499187,41.65303,0.131357,0.7675897,0.04713913,0,1.96705
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4565266,47.08969,38.62822,0,0,0,0,0,0,0,0,0,0,0.4565266,0,0,0,0,3.690194,1.232515,0.4565266,0,0.4565266,2.932286,48.87133,0.1313092,0,0.3652213,0,1.689041
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.383972,51.04022,43.73806,0.3986616,0.3986616,0,-1,0,0.3986616,96.31526,0,5.551115E-17,0,0.383972,0.4196438,0.3986616,0,0,3.233667,1.643389,0,0.03567183,-0.03567183,2.894685,48.24465,0.1313092,0.4385278,0.3071776,0,2.02736
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4141927,57.01768,48.82024,0.6849216,0.6849216,0,-1,0,0.6849216,60.47301,0,1.110223E-16,0,0.4141927,0.7209702,0.6849216,0,0,3.273303,1.607717,0,0.3067774,-0.3067774,2.571313,42.85513,0.1313092,0.7534138,0.3313542,0,2.021909
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1746817,56.09288,52.65723,0,0,0,-1,0,0,0,0,0,0,0.1746817,0,0,0,0,3.614166,1.300939,0.1746817,0,0.1746817,2.737031,45.61708,0.1312909,0,0.1397454,0,1.475621
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4424382,64.69491,55.46119,0.4200161,0.4200161,0,-1,0,0.4200161,105.3384,0,0,0,0.4424382,0.4421222,0.4200161,0,0,3.439485,1.458153,0.0003159833,0,0.0003159833,2.73733,45.62208,0.1312909,0.4620177,0.3539505,0,1.900591
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4945718,68.62177,58.00689,1.445662,1.38,0,-1,0,1.38,35.83854,2.220446E-16,0.06566183,0.210228,0.4945718,1.452632,1.38,0,0,3.439169,1.458437,0,0.9580597,-0.9580597,1.727447,28.79072,0.1312909,1.590228,0.3956574,0,1.953009
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2357986,64.20227,59.29819,0.8104516,0.6993672,0,-1,0,0.6993672,33.71599,0,0.1110844,0.3713365,0.2357986,0.736176,0.6993672,0,0,4.503679,0.5003774,0,0.5003774,-0.5003774,1.200002,20,0.1312909,0.8914968,0.1886388,0,0.736176
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1530518,62.60265,59.45499,0.787378,0.1453992,0,-1,0,0.1453992,105.2632,0,0.6419787,0.837036,0.1530518,0.1530518,0.1453992,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0.8661157,0.1224414,0,0.1530518
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2066732,63.84398,59.55645,0.9129844,0.1963395,0,-1,0,0.1963395,105.2632,0,0.7166449,0.965015,0.2066732,0.2066732,0.1963395,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,1.004283,0.1653385,0,0.2066732
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05818368,59.33355,58.16369,0.6303394,0.0552745,0,-1,0,0.0552745,105.2632,0,0.5750649,0.6823184,0.05818368,0.05818368,0.0552745,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0.6933733,0.04654695,0,0.05818368
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,55.20293,55.20293,0.05094455,0,0,-1,0,0,0,0,0.05094455,0.05603901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0.05603901,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,52.55577,52.55577,0.528649,0,0,-1,0,0,0,0,0.528649,0.5815139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0.5815139,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,50.06542,50.06542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,47.91633,47.91633,0.4347355,0,0,-1,0,0,0,0,0.4347355,0.478209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0.478209,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,45.75802,45.75802,0.09400241,0,0,-1,0,0,0,0,0.09400241,0.1034027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0.1034027,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,44.15312,44.15312,0.1093308,0,0,-1,0,0,0,0,0.1093308,0.1202639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0.1202639,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,42.93562,42.93562,0.1298518,0,0,-1,0,0,0,0,0.1298518,0.142837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0.142837,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,41.69043,41.69043,0.1662577,0,0,-1,0,0,0,0,0.1662577,0.1828835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0.1828835,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,40.57439,40.57439,0.05131515,0,0,-1,0,0,0,0,0.05131515,0.05644667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0.05644667,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,39.63359,39.63359,0.1720392,0,0,-1,0,0,0,0,0.1720392,0.1892432,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0.1892432,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,38.65589,38.65589,0.2399486,0,0,-1,0,0,0,0,0.2399486,0.2639435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0.2639435,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,37.61363,37.61363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1312909,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2450832,41.26214,36.88497,0.03138423,0.03138423,0,0,0,0.03138423,780.912,0,0,0,0.2450832,0.03303603,0.03138423,0,0,5.059654,0,0.2120472,0,0.2120472,1.401168,23.35275,0.1312687,0.03452265,0.1960666,0,0.2450832
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.498621,45.32128,36.18398,1.301081,1.301081,0.6460912,0,0.2324829,1.301081,38.32358,0,2.220446E-16,0,0.498621,0.6894634,0.6549903,0,0,4.847607,0.1908424,0,0.1908424,-0.1908424,1.200002,20,0.1312687,1.43119,0.3988968,1.7,0.6894634
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.823428,54.38,38.36996,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,120.2028,0,0,0,0.823428,0,0,1.014968,0.9642193,5.059654,0,1.787647,0,1.787647,2.895914,48.26513,0.1313898,0.7535355,0.6587424,1.7,0.823428
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.207011,69.5623,43.4798,0.7739592,0.7739592,0,-1,0,0.7739592,155.9527,0,0,0,1.207011,0.8146939,0.7739592,0,0,3.272007,1.608883,0.3923167,0,0.3923167,3.268098,54.46819,0.1313487,0.8513551,0.9656085,0,2.815893
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.290779,78.3695,48.58965,1.071184,1.071184,0,-1,0,1.071184,120.5002,0,0,0,1.290779,1.127562,1.071184,0,0,2.87969,1.961968,0.1632167,0,0.1632167,3.422939,57.04887,0.1313317,1.178302,1.032623,0,3.252746
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.057162,76.50113,52.45432,0,0,0,-1,0,0,0,0,0,0,1.057162,0,0,0,0,2.716474,2.108863,1.057162,0,1.057162,4.425851,73.76404,0.1312213,0,0.8457296,0,3.166025
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.134198,82.21352,55.25827,0.5004525,0.5004525,0,-1,0,0.5004525,226.6345,0,0,0,1.134198,0.526792,0.5004525,0,0,1.659312,3.060309,0.6074057,0,0.6074057,5.002087,83.36794,0.1311579,0.5504977,0.9073582,0,4.194506
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.04914,82.85373,57.79475,0.03406894,0.03406894,0,-1,0,0.03406894,3079.462,0,0,0,1.04914,0.03586204,0.03406894,0,0,1.051906,3.606974,1.013278,0,1.013278,5.963367,99.38924,0.1310524,0.03747583,0.8393121,0,4.656114
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.9984989,82.96561,59.09527,0.3307936,0.3307936,0,-1,0,0.3307936,301.8495,0.6116674,0,0,0.9984989,0.3482038,0.3307936,0,0,0.03862775,4.518924,0.03862775,0,0.03862775,6.000012,100,0.1310483,0.3638729,0.7987992,0,5.517423
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.8107064,77.88753,59.25207,0,0,0,-1,0,0,0,0.8107064,0,0,0.8107064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1310483,0,0.6485651,0,5.364395
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.5186777,70.65076,59.35353,0.1174846,0.1174846,0,-1,0,0.1174846,441.4856,0.3950097,0,0,0.5186777,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1310483,0.1292331,0.4149422,0,5.072367
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.2657313,63.50657,58.00689,0.495341,0.495341,0,-1,0,0.495341,53.64614,0,5.551115E-17,0,0.2657313,0.5214115,0.495341,0,0,0,4.553689,0,0.2556802,-0.2556802,5.730501,95.50816,0.1310483,0.544875,0.212585,0,4.81942
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,55.00002,55.00002,1.176935,1.176935,0,-1,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2840891,4.298009,0,1.238879,-1.238879,4.424609,73.74333,0.1310483,1.294628,0,0,4.298009
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,52.35286,52.35286,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.660621,3.05913,0,1.317002,-1.317002,3.036367,50.60601,0.1310483,1.376267,0,0,3.05913
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,49.88095,49.88095,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.123956,1.742128,0,0.6269317,-0.6269317,2.375523,39.59197,0.1310483,0.6551436,0,0,1.742128
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,47.73186,47.73186,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.820547,1.115197,0,0.9533769,-0.9533769,1.370575,22.84288,0.1310483,0.9962788,0,0,1.115197
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,45.58277,45.58277,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.879855,0.1618197,0,0.08470932,-0.08470932,1.281284,21.35469,0.1310483,0.08852125,0,0,0.1618197
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,43.94098,43.94098,0.2281108,0.07325486,0,-1,0,0.07325486,0,0,0.154856,0.177667,0,0.07711038,0.07325486,0,0,4.973976,0.07711038,0,0.07711038,-0.07711038,1.200002,20,0.1310483,0.2509219,0,0,0.07711038
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,42.72347,42.72347,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310483,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,41.47829,41.47829,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310483,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,40.38992,40.38992,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310483,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,39.43067,39.43067,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310483,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,38.44375,38.44375,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310483,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,37.42916,37.42916,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1311855,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07023643,37.93844,36.70972,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,88.96252,2.220446E-16,0,0,0.07023643,0,0,1.452632,1.38,3.679654,1.242,1.450236,0,1.450236,3.885,64.74988,0.1313008,0.08684564,0.05618915,1.7,1.312236
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3895307,43.04428,36.00873,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,76.73816,0,0,0,0.3895307,0,0,1.19239,1.13277,2.229418,2.547213,1.522301,0,1.522301,5.329182,88.81952,0.1314487,0.5583711,0.3116245,1.7,2.936743
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7837877,53.3172,38.18549,0,0,0,0,0,0,0,0.07667086,0,0,0.7837877,0,0,0,0,0.7071169,3.917284,0.7071169,0,0.7071169,6.000012,100,0.1313752,0,0.6270302,0,4.701071
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.049577,65.26006,43.26766,0.1440679,0.1440679,0,-1,0,0.1440679,728.5295,0.8979269,0,0,1.049577,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1313752,0.1584747,0.839662,0,5.603266
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.285472,77.93748,48.37751,0.5182149,0.5182149,0,-1,0,0.5182149,248.0577,0.7399824,0,0,1.285472,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1313752,0.5700364,1.028377,0,5.83916
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.124916,78.15248,52.24218,0.06525469,0.06525469,0,-1,0,0.06525469,1723.886,1.056227,0,0,1.124916,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1313752,0.07178016,0.899933,0,5.678605
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9882343,77.73627,55.04613,0.0576078,0.0576078,0,-1,0,0.0576078,1715.452,0.9275945,0,0,0.9882343,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1313752,0.06336858,0.7905874,0,5.541923
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.084663,83.66501,57.59183,0.5553495,0.5553495,0,-1,0,0.5553495,195.3118,0.5000844,0,0,1.084663,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1313752,0.6108845,0.8677303,0,5.638352
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.192435,88.73454,58.88313,1.070602,1.070602,0,-1,0,1.070602,111.3798,0.06548493,0,0,1.192435,1.12695,1.070602,0,0,0,4.553689,0,0,0,6.000012,100,0.1313752,1.177662,0.9539476,0,5.746123
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.986648,82.55033,59.03993,0.8202401,0.8202401,0,-1,0,0.8202401,120.2877,0.1232373,0,0,0.986648,0.8634106,0.8202401,0,0,0,4.553689,0,0,0,6.000012,100,0.1313752,0.9022641,0.7893184,0,5.540337
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5979517,72.38741,59.19673,0.6617945,0.6617945,0,-1,0,0.6617945,90.35308,0,0,0,0.5979517,0.6966258,0.6617945,0,0,0,4.553689,0,0.09867409,-0.09867409,5.896,98.26648,0.1313752,0.727974,0.4783614,0,5.151641
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2738782,63.51887,57.85009,0.6718979,0.6718979,0,-1,0,0.6718979,40.76188,0,0,0,0.2738782,0.707261,0.6718979,0,0,0.1096379,4.455015,0,0.4333828,-0.4333828,5.439175,90.65273,0.1313752,0.7390878,0.2191026,0,4.728893
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,54.84321,54.84321,0.2462934,0.2462934,0,-1,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.5911743,4.021632,0,0.2592562,-0.2592562,5.165895,86.09808,0.1313752,0.2709227,0,0,4.021632
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,52.14072,52.14072,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.8792367,3.762376,0,0.7446099,-0.7446099,4.381007,73.01664,0.1313752,0.7781174,0,0,3.762376
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,49.7057,49.7057,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.706581,3.017766,0,0.7174303,-0.7174303,3.624769,60.4127,0.1313752,0.7497146,0,0,3.017766
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,47.54739,47.54739,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.503726,2.300336,0,1.296211,-1.296211,2.258443,37.64063,0.1313752,1.354541,0,0,2.300336
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,45.3983,45.3983,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.94396,1.004125,0,0.04925244,-0.04925244,2.206526,36.77536,0.1313752,0.0514688,0,0,1.004125
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,43.76573,43.76573,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,3.998685,0.9548721,0,0.05845874,-0.05845874,2.144905,35.74834,0.1313752,0.06108938,0,0,0.9548721
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,42.54823,42.54823,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.06364,0.8964133,0,0.0537447,-0.0537447,2.088253,34.80415,0.1313752,0.05616321,0,0,0.8964133
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,41.29382,41.29382,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.123356,0.8426687,0,0.2993802,-0.2993802,1.772679,29.54459,0.1313752,0.3128523,0,0,0.8426687
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,40.15932,40.15932,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.456,0.5432885,0,0.06810224,-0.06810224,1.700893,28.34815,0.1313752,0.07116684,0,0,0.5432885
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,39.20008,39.20008,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.53167,0.4751862,0,0.02402286,-0.02402286,1.67557,27.92612,0.1313752,0.02510389,0,0,0.4751862
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,38.21316,38.21316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.558362,0.4511634,0,0,0,1.67557,27.92612,0.1313752,0,0,0,0.4511634
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,37.19857,37.19857,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.558362,0.4511634,0,0.0462872,-0.0462872,1.626779,27.11294,0.1313752,0.04837012,0,0,0.4511634
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2543345,40.986,36.45146,0.06832983,0.06832983,0,0,0,0.06832983,372.2159,0,0,0,0.2543345,0.07192614,0.06832983,0,0,4.609792,0.4048762,0.1824084,0,0.1824084,1.799827,29.99706,0.1313562,0.07516281,0.2034676,0,0.6592107
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4619478,44.15288,35.75047,0,0,0,0,0,0,0,0,0,0,0.4619478,0,0,0,0,4.427383,0.5690438,0.4619478,0,0.4619478,2.238069,37.30108,0.1313082,0,0.3695582,0,1.030992
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.9157422,55.91671,37.92723,0,0,0,0,0,0,0,0,0,0,0.9157422,0,0,0,0,3.965436,0.9847967,0.9157422,0,0.9157422,3.106819,51.78021,0.1312132,0,0.7325938,0,1.900539
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.166586,67.95549,43.03708,0.1509048,0.1509048,0,-1,0,0.1509048,773.0612,0,0,0,1.166586,0.1588472,0.1509048,0,0,3.049694,1.808965,1.007739,0,1.007739,4.062844,67.71393,0.1311088,0.1659953,0.9332691,0,2.975551
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.370909,80.26691,48.17459,0.2126056,0.2126056,0,-1,0,0.2126056,644.8133,0,0,0,1.370909,0.2237954,0.2126056,0,0,2.041954,2.71593,1.147114,0,1.147114,5.151092,85.85136,0.1309902,0.2338662,1.096727,0,4.086839
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.363434,85.25705,52.06693,1.25203,1.25203,0,-1,0,1.25203,108.8979,0,0,0,1.363434,1.317926,1.25203,0,0,0.8948404,3.748333,0.04550825,0,0.04550825,5.194265,86.57091,0.1309855,1.377232,1.090747,0,5.111767
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.373793,89.49492,54.88933,0,0,0,-1,0,0,0,0.5244606,0,0,1.373793,0,0,0,0,0.8493322,3.78929,0.8493322,0,0.8493322,6.000012,100,0.1308978,0,1.099034,0,5.163083
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.352068,92.2879,57.43503,0.05607587,0.05607587,0,-1,0,0.05607587,2411.14,1.293041,0,0,1.352068,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1308978,0.06168346,1.081654,0,5.905757
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.138319,86.78683,58.73555,1.171609,1.171609,0,-1,0,1.171609,97.15865,0,0,0,1.138319,1.233272,1.171609,0,0,0,4.553689,0,0.09495314,-0.09495314,5.899922,98.33185,0.1308978,1.28877,0.9106553,0,5.692008
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9703283,81.8848,58.88313,0.06344184,0.06344184,0,-1,0,0.06344184,1529.477,0.7980439,0,0,0.9703283,0.06678089,0.06344184,0,0,0.1055035,4.458736,0.1055035,0,0.1055035,6.000012,100,0.130887,0.06978603,0.7762626,0,5.429064
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6844353,74.3607,59.03993,0.665012,0.665012,0,-1,0,0.665012,102.9207,0,0,0,0.6844353,0.7000127,0.665012,0,0,0,4.553689,0,0.01557735,-0.01557735,5.983592,99.72633,0.130887,0.7315132,0.5475482,0,5.238124
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2910554,63.72638,57.69329,0.1802348,0.1802348,0,-1,0,0.1802348,161.4868,0.08402638,0,0,0.2910554,0.1897209,0.1802348,0,0,0.01730816,4.538112,0.01730816,0,0.01730816,6.000012,100,0.1308852,0.1982583,0.2328443,0,4.829167
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,54.68641,54.68641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308852,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,51.9378,51.9378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308852,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,49.49356,49.49356,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1308852,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,47.37214,47.37214,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1308852,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,45.21383,45.21383,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1308852,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,43.58126,43.58126,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1308852,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,42.33608,42.33608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1308852,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,41.06324,41.06324,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1308852,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,39.91951,39.91951,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1308852,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,38.98794,38.98794,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1308852,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,37.98257,37.98257,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1308852,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,36.99565,36.99565,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1308852,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2216596,40.14284,36.21165,0.1504989,0.1504989,0,0,0,0.1504989,147.2832,0,0,0,0.2216596,0.1584199,0.1504989,0,0,2.926115,1.920186,0.06323973,0,0.06323973,3.28405,54.73407,0.1308786,0.1655488,0.1773277,0,2.141845
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3940225,42.60773,35.51066,0.666287,0.666287,0,0,0,0.666287,59.13705,0,0,0,0.3940225,0.7013547,0.666287,0,0,2.862875,1.977102,0,0.3073322,-0.3073322,2.960094,49.3348,0.1308786,0.7329157,0.315218,0,2.371124
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6499265,49.97014,37.69664,0,0,0,0,0,0,0,0,0,0,0.6499265,0,0,0,0,3.204355,1.669769,0.6499265,0,0.6499265,3.576669,59.61102,0.1308116,0,0.5199412,0,2.319696
