Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.034646,64.34669,42.80648,0.5317743,0.5317743,0,-1,0,0.5317743,194.5649,0,0,0,1.034646,0.5597624,0.5317743,0,0,2.554429,2.254703,0.4748839,0,0.4748839,4.027183,67.11958,0.1307627,0.5849517,0.8277171,0,3.28935
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.219493,75.49202,47.96245,0.05451822,0.05451822,0,-1,0,0.05451822,2236.854,0,0,0,1.219493,0.0573876,0.05451822,0,0,2.079545,2.682099,1.162105,0,1.162105,5.129653,85.49404,0.1306432,0.05997004,0.9755945,0,3.901592
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9835921,73.77663,51.85479,0.02707043,0.02707043,0,-1,0,0.02707043,3633.456,0.0376579,0,0,0.9835921,0.02849519,0.02707043,0,0,0.917439,3.727994,0.917439,0,0.917439,6.000012,100,0.130549,0.02977747,0.7868737,0,4.711586
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.354086,88.52759,54.68641,0.02954424,0.02954424,0,-1,0,0.02954424,4583.248,1.322987,0,0,1.354086,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.130549,0.03249867,1.083269,0,5.907775
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.131727,84.70798,57.27823,0,0,0,-1,0,0,0,1.131727,0,0,1.131727,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.130549,0,0.9053819,0,5.685416
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.144242,86.77281,58.57875,0.8809924,0.8809924,0,-1,0,0.8809924,129.8811,0.2168821,0,0,1.144242,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.130549,0.9690916,0.9153939,0,5.697931
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.9121141,80.05241,58.73555,0.9510739,0.9510739,0,-1,0,0.9510739,95.90359,0,0,0,0.9121141,1.00113,0.9510739,0,0,0,4.553689,0,0.08901643,-0.08901643,5.90618,98.43614,0.130549,1.046181,0.7296913,0,5.465803
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6116155,72.37389,58.88313,0.2295993,0.2295993,0,-1,0,0.2295993,266.3839,0.2710249,0,0,0.6116155,0.2416835,0.2295993,0,0,0.09890714,4.464673,0.09890714,0,0.09890714,6.000012,100,0.1305388,0.2525593,0.4892924,0,5.076288
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1484255,60.54576,57.53649,0.9016052,0.9016052,0,-1,0,0.9016052,16.46236,0,1.110223E-16,0,0.1484255,0.9490581,0.9016052,0,0,0,4.553689,0,0.8006326,-0.8006326,5.156071,85.93435,0.1305388,0.9917657,0.1187404,0,4.702115
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,54.47427,54.47427,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8895918,3.753056,0,0.6509938,-0.6509938,4.469863,74.49757,0.1305388,0.6802885,0,0,3.753056
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,51.75333,51.75333,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.612918,3.102062,0,0.8427429,-0.8427429,3.581534,59.69212,0.1305388,0.8806664,0,0,3.102062
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,49.31831,49.31831,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.549299,2.25932,0,0.6011226,-0.6011226,2.947896,49.13149,0.1305388,0.6281731,0,0,2.25932
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,47.16,47.16,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.217213,1.658197,0,1.305721,-1.305721,1.571544,26.19235,0.1305388,1.364479,0,0,1.658197
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,45.01091,45.01091,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.668015,0.3524757,0,0.07822984,-0.07822984,1.489083,24.818,0.1305388,0.08175018,0,0,0.3524757
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,43.36912,43.36912,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.754937,0.2742459,0,0.008100507,-0.008100507,1.480544,24.67569,0.1305388,0.00846503,0,0,0.2742459
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,42.13316,42.13316,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.763937,0.2661453,0,0.1887697,-0.1887697,1.281564,21.35935,0.1305388,0.1972643,0,0,0.2661453
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,40.86032,40.86032,0.1138007,0.07350689,0,-1,0,0.07350689,0,0,0.04029385,0.05167392,0,0.07737567,0.07350689,0,0,4.973681,0.07737567,0,0.07737567,-0.07737567,1.200002,20,0.1305388,0.1251808,0,0,0.07737567
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,39.74427,39.74427,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305388,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,38.78502,38.78502,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305388,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,37.77043,37.77043,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305388,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,36.75584,36.75584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305388,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2438231,40.30983,35.98106,0.02603843,0.02603843,0,0,0,0.02603843,936.3967,0,0,0,0.2438231,0.02740888,0.02603843,0,0,5.059654,0,0.2164142,0,0.2164142,1.405311,23.4218,0.1305166,0.02864228,0.1950584,0,0.2438231
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.371132,41.90774,35.2524,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,86.4197,0,0,0,0.371132,0,0,1.270547,1.20702,4.84324,0.1947728,1.578152,0,1.578152,2.902477,48.37452,0.1306585,0.4723984,0.2969056,1.7,0.5659048
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3637021,44.0687,37.45683,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,46.04763,0,0,0,0.3637021,0,0,0.9101611,0.8646531,3.265089,1.615109,1.228355,0,1.228355,4.067797,67.79648,0.1308313,0.8688228,0.2909617,1.7,1.978811
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6007744,54.23642,42.56667,0.1431053,0.1431053,0,-1,0,0.1431053,419.8128,0,0,0,0.6007744,0.1506372,0.1431053,0,0,2.036733,2.720629,0.4501372,0,0.4501372,4.494835,74.91376,0.1307852,0.1574159,0.4806195,0,3.321403
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.9273884,67.5047,47.75953,0.03016169,0.03016169,0,-1,0,0.03016169,3074.723,0,0,0,0.9273884,0.03174914,0.03016169,0,0,1.586596,3.125752,0.8956392,0,0.8956392,5.344512,89.07504,0.1306934,0.03317785,0.7419107,0,4.053141
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.628035,64.78587,51.67031,0.4403492,0.4403492,0,-1,0,0.4403492,142.622,0,0,0,0.628035,0.4635255,0.4403492,0,0,0.690957,3.931828,0.1645095,0,0.1645095,5.50058,91.67616,0.1306766,0.4843841,0.502428,0,4.559863
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9524267,76.13425,54.52961,0.3217895,0.3217895,0,-1,0,0.3217895,295.9782,0.0872535,0,0,0.9524267,0.3387258,0.3217895,0,0,0.5264474,4.079886,0.5264474,0,0.5264474,6.000012,100,0.1306227,0.3539685,0.7619414,0,5.032313
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.9217133,78.33473,57.07531,0.8284095,0.8284095,0,-1,0,0.8284095,111.263,0.04970328,0,0,0.9217133,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1306227,0.9112505,0.7373706,0,5.475402
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.11066,85.44365,58.36661,0.05761217,0.05761217,0,-1,0,0.05761217,1927.821,1.050015,0,0,1.11066,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1306227,0.06337339,0.8885278,0,5.664349
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6581646,73.18325,58.57875,0.5949938,0.5949938,0,-1,0,0.5949938,110.617,0.03185527,0,0,0.6581646,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1306227,0.6544932,0.5265317,0,5.211854
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4182578,67.65002,58.73555,0.1089457,0.1089457,0,-1,0,0.1089457,383.914,0.3035781,0,0,0.4182578,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1306227,0.1198403,0.3346063,0,4.971947
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2914785,63.35993,57.33357,0,0,0,-1,0,0,0,0.2914785,0,0,0.2914785,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1306227,0,0.2331828,0,4.845167
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,54.31747,54.31747,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1306227,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,51.54119,51.54119,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1306227,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,49.10617,49.10617,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1306227,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,46.95708,46.95708,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1306227,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,44.79877,44.79877,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1306227,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,43.1662,43.1662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1306227,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,41.92102,41.92102,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1306227,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,40.64817,40.64817,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1306227,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,39.50446,39.50446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1306227,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,38.52676,38.52676,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1306227,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,37.51217,37.51217,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1306227,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,36.49758,36.49758,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1306227,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2074758,39.3851,35.7228,0.16648,0.16648,0,0,0,0.16648,124.6251,0,0,0,0.2074758,0.1752421,0.16648,0,0,4.382288,0.6096295,0.03223378,0,0.03223378,1.873188,31.21974,0.1306194,0.183128,0.1659807,0,0.8171053
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3193095,40.70477,35.02181,0.5006545,0.5006545,0,0,0,0.5006545,63.77841,0,1.110223E-16,0,0.3193095,0.5270048,0.5006545,0,0,4.350055,0.6386399,0,0.2076953,-0.2076953,1.654258,27.57091,0.1306194,0.55072,0.2554476,0,0.9579494
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5510976,47.4357,37.19857,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,81.74847,0,0,0,0.5510976,0,0,1.025862,0.9745688,4.580827,0.4309446,1.525666,0,1.525666,3.101632,51.69377,0.130766,0.7415519,0.4408781,1.7,0.9820423
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6877536,55.83981,42.33608,0.5716298,0.5716298,0,-1,0,0.5716298,120.3145,0,0,0,0.6877536,0.6017156,0.5716298,0,0,3.055161,1.804044,0.08603808,0,0.08603808,3.183255,53.05415,0.1307572,0.6287928,0.5502029,0,2.491798
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.191956,74.16158,47.51972,1.363248,1.363248,0,-1,0,1.363248,87.43502,0,0,0.1195725,1.191956,1.434998,1.363248,0,0,2.969122,1.881479,0,0.2430417,-0.2430417,2.927067,48.78435,0.1307572,1.499573,0.9535647,0,3.073435
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.30416,82.54152,51.4674,1.103563,1.103563,0,-1,0,1.103563,118.1772,0,0,0,1.30416,1.161645,1.103563,0,0,3.239169,1.638437,0.142515,0,0.142515,3.062268,51.0377,0.1307427,1.213919,1.043328,0,2.942597
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.363353,88.33776,54.31747,1.066089,1.066089,0,-1,0,1.066089,127.8836,0,0,0,1.363353,1.122199,1.066089,0,0,3.096654,1.7667,0.2411541,0,0.2411541,3.291047,54.85067,0.130718,1.172698,1.090683,0,3.130054
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.304123,89.79446,56.86317,0.4528453,0.4528453,0,-1,0,0.4528453,287.9841,0,0,0,1.304123,0.4766793,0.4528453,0,0,2.8555,1.983739,0.8274434,0,0.8274434,4.076029,67.93368,0.1306335,0.4981298,1.043298,0,3.287862
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.8146873,76.78024,58.20981,0.09864416,0.09864416,0,-1,0,0.09864416,825.8849,0,0,0,0.8146873,0.103836,0.09864416,0,0,2.028056,2.728438,0.7108514,0,0.7108514,4.750401,79.1732,0.130561,0.1085086,0.6517498,0,3.543126
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7606661,75.5452,58.36661,0.895849,0.895849,0,-1,0,0.895849,84.91008,0,0,0,0.7606661,0.942999,0.895849,0,0,1.317205,3.368204,0,0.1823328,-0.1823328,4.558206,75.96995,0.130561,0.9854339,0.6085329,0,4.12887
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5538902,70.5815,58.52341,0.3415879,0.3415879,0,-1,0,0.3415879,162.1516,0,0,0,0.5538902,0.3595662,0.3415879,0,0,1.519797,3.185872,0.194324,0,0.194324,4.742558,79.04247,0.1305412,0.3757467,0.4431122,0,3.739762
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.20369,61.32893,57.17677,0.7258678,0.7258678,0,-1,0,0.7258678,28.06158,0,1.110223E-16,0,0.20369,0.7640714,0.7258678,0,0,1.325473,3.360763,0,0.5603814,-0.5603814,4.151864,69.19759,0.1305412,0.7984546,0.162952,0,3.564453
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,54.11456,54.11456,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,1.948119,2.800382,0,1.173977,-1.173977,2.914384,48.57297,0.1305412,1.226806,0,0,2.800382
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,51.33827,51.33827,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,3.252537,1.626405,0,0.2579286,-0.2579286,2.642503,44.04163,0.1305412,0.2695354,0,0,1.626405
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,48.90325,48.90325,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,3.539125,1.368477,0,0.7948957,-0.7948957,1.80461,30.07677,0.1305412,0.830666,0,0,1.368477
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,46.74494,46.74494,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,4.422342,0.5735809,0,0.3800014,-0.3800014,1.404053,23.40084,0.1305412,0.3971014,0,0,0.5735809
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,44.62352,44.62352,0.1842285,0.1839006,0,-1,0,0.1839006,0,0,0.0003278849,0.01875073,0,0.1935796,0.1839006,0,0,4.844566,0.1935796,0,0.1935796,-0.1935796,1.200002,20,0.1305412,0.2026513,0,0,0.1935796
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,42.95406,42.95406,0.06484909,0,0,-1,0,0,0,0,0.06484909,0.07133399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305412,0.07133399,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,41.70889,41.70889,0.1275116,0,0,-1,0,0,0,0,0.1275116,0.1402627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305412,0.1402627,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,40.41759,40.41759,0.09414081,0,0,-1,0,0,0,0,0.09414081,0.1035549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305412,0.1035549,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,39.27386,39.27386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305412,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,38.28695,38.28695,0.08958134,0,0,-1,0,0,0,0,0.08958134,0.09853947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305412,0.09853947,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1305412,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,36.23932,36.23932,0.07028284,0.07028284,1.522914,0,0.4718556,0.07028284,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1306604,0.07731113,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03435093,36.05856,35.46454,0.08453096,0.08453096,1.537163,0,0.4757454,0.08453096,40.6371,0,0,0,0.03435093,0,0,1.452632,1.38,3.679654,1.242,1.414351,0,1.414351,3.850956,64.18248,0.1307793,0.09298407,0.02748075,1.7,1.276351
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2234383,38.66228,34.73588,0.227529,0.227529,1.680161,0,0.5147839,0.227529,98.20212,2.220446E-16,0,0,0.2234383,0,0,1.452632,1.38,2.265303,2.514916,1.603438,0,1.603438,5.372112,89.53501,0.1309123,0.250282,0.1787507,1.7,2.738354
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4142572,44.5206,36.96798,0.7339537,0.7339537,0,0,0,0.7339537,56.44187,0,1.110223E-16,0,0.4142572,0.7725828,0.7339537,0,0,0.6618651,3.95801,0,0.3583256,-0.3583256,4.994403,83.23989,0.1309123,0.807349,0.3314058,0,4.372268
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7495623,56.93172,42.1055,0.4409741,0.4409741,0,-1,0,0.4409741,169.9787,0,0,0,0.7495623,0.4641833,0.4409741,0,0,1.060005,3.599685,0.285379,0,0.285379,5.265138,87.75211,0.1308832,0.4850715,0.5996498,0,4.349247
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.196058,74.02277,47.3168,0.4409958,0.4409958,0,-1,0,0.4409958,271.2175,0,0,0,1.196058,0.4642061,0.4409958,0,0,0.7746257,3.856526,0.7318518,0,0.7318518,5.959433,99.32368,0.1308088,0.4850954,0.9568463,0,5.052584
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.370812,84.39828,51.25526,0.1981658,0.1981658,0,-1,0,0.1981658,691.7498,1.119442,0,0,1.370812,0.2085956,0.1981658,0,0,0.04277391,4.515193,0.04277391,0,0.04277391,6.000012,100,0.1308044,0.2179824,1.096649,0,5.886004
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9832413,76.47562,54.11456,0.1427971,0.1427971,0,-1,0,0.1427971,688.5585,0.8329286,0,0,0.9832413,0.1503127,0.1427971,0,0,0,4.553689,0,0,0,6.000012,100,0.1308044,0.1570768,0.786593,0,5.53693
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7507014,73.38972,56.70637,0.3954725,0.3954725,0,-1,0,0.3954725,189.8239,0.3344146,0,0,0.7507014,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1308044,0.4350197,0.6005611,0,5.30439
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8680994,78.02928,58.05301,0,0,0,-1,0,0,0,0.8680994,0,0,0.8680994,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1308044,0,0.6944795,0,5.421788
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.7319286,74.62615,58.20981,0.776927,0.776927,0,-1,0,0.776927,94.20816,1.110223E-16,0,0,0.7319286,0.8178179,0.776927,0,0,0,4.553689,0,0.08588928,-0.08588928,5.909477,98.49108,0.1308044,0.8546197,0.5855429,0,5.285617
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4381102,67.76741,58.42195,0.9295157,0.9295157,0,-1,0,0.9295157,47.13317,0,0,0,0.4381102,0.9784376,0.9295157,0,0,0.09543253,4.4678,0,0.5403274,-0.5403274,5.339921,88.99852,0.1308044,1.022467,0.3504882,0,4.90591
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1187073,59.40794,57.01997,0.2213286,0.2213286,0,-1,0,0.2213286,53.63393,0,0,0,0.1187073,0.2329775,0.2213286,0,0,0.6957963,3.927472,0,0.1142702,-0.1142702,5.21947,86.991,0.1308044,0.2434615,0.0949658,0,4.046179
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,53.95775,53.95775,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8227633,3.813202,0,0.5449845,-0.5449845,4.645006,77.41661,0.1308044,0.5695088,0,0,3.813202
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,51.1538,51.1538,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.428302,3.268218,0,0.6571141,-0.6571141,3.952347,65.87232,0.1308044,0.6866843,0,0,3.268218
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,48.71878,48.71878,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.158428,2.611103,0,1.349094,-1.349094,2.530277,42.1712,0.1308044,1.409803,0,0,2.611103
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,46.56047,46.56047,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.657422,1.26201,0,0.7521687,-0.7521687,1.737422,28.95697,0.1308044,0.7860162,0,0,1.26201
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,44.43905,44.43905,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.493165,0.5098408,0,0.2075702,-0.2075702,1.518624,25.31034,0.1308044,0.2169109,0,0,0.5098408
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,42.75114,42.75114,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.723798,0.3022706,0,0.05274338,-0.05274338,1.463027,24.38374,0.1308044,0.05511684,0,0,0.3022706
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,41.50597,41.50597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782402,0.2495272,0,0,0,1.463027,24.38374,0.1308044,0,0,0,0.2495272
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,40.20544,40.20544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.782402,0.2495272,0,0,0,1.463027,24.38374,0.1308044,0,0,0,0.2495272
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,39.04328,39.04328,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.782402,0.2495272,0,0.08786663,-0.08786663,1.370408,22.84008,0.1308044,0.09182062,0,0,0.2495272
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,38.08403,38.08403,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.880032,0.1616606,0,0.08462186,-0.08462186,1.281208,21.35343,0.1308044,0.08842985,0,0,0.1616606
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,37.04177,37.04177,0.08274929,0.07318681,0,-1,0,0.07318681,0,0,0.009562482,0.01783741,0,0.07703875,0.07318681,0,0,4.974056,0.07703875,0,0.07703875,-0.07703875,1.200002,20,0.1308044,0.09102422,0,0,0.07703875
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,36.00873,36.00873,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.130937,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04705126,36.03828,35.22473,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04705126,0,0,1.452632,1.38,3.679654,1.242,1.427051,0,1.427051,3.863005,64.38329,0.1310339,0,0.03764101,1.7,1.289051
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2048371,38.09213,34.50529,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,89.18478,2.220446E-16,0,0,0.2048371,0,0,1.452632,1.38,2.252603,2.526346,1.584837,0,1.584837,5.366514,89.44171,0.1311684,0.2526449,0.1638697,1.7,2.731183
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5104532,46.11132,36.70972,0.2012849,0.2012849,0,0,0,0.2012849,253.5974,0,0,0,0.5104532,0.2118788,0.2012849,0,0,0.667766,3.952699,0.2985744,0,0.2985744,5.649766,94.16258,0.1311381,0.2214134,0.4083625,0,4.463153
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.2999667,47.43791,41.86568,0.503997,0.503997,0,-1,0,0.503997,59.51756,0,0,0,0.2999667,0.5305231,0.503997,0,0,0.3691917,4.221416,0,0.2305564,-0.2305564,5.406738,90.11212,0.1311381,0.5543967,0.2399733,0,4.521383
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2207996,51.31119,47.10466,0.1697191,0.1697191,0,-1,0,0.1697191,130.097,0,0,0,0.2207996,0.1786517,0.1697191,0,0,0.6253655,3.99086,0.04214783,0,0.04214783,5.446723,90.77853,0.1311338,0.1866911,0.1766396,0,4.211659
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1930206,54.84463,51.08001,1.278717,1.278717,0,-1,0,1.278717,15.09487,0,2.220446E-16,0.02658848,0.1930206,1.346018,1.278717,0,0,0.5832177,4.028793,0,1.152997,-1.152997,4.231358,70.52248,0.1311338,1.406588,0.1544165,0,4.221814
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3437216,60.8877,53.90241,0.2367316,0.2367316,0,-1,0,0.2367316,145.1947,0,0,0,0.3437216,0.2491911,0.2367316,0,0,1.864326,2.875796,0.09453046,0,0.09453046,4.321037,72.01714,0.1311242,0.2604047,0.2749773,0,3.219517
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6304274,70.18854,56.50345,0.5753846,0.5753846,0,-1,0,0.5753846,109.5663,0,0,0,0.6304274,0.6056679,0.5753846,0,0,1.769795,2.960873,0.02475937,0,0.02475937,4.344526,72.40862,0.1311217,0.6329231,0.5043419,0,3.591301
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2537077,63.08547,57.85009,0.1244146,0.1244146,0,-1,0,0.1244146,203.9212,0,0,0,0.2537077,0.1309628,0.1244146,0,0,1.745036,2.983157,0.122745,0,0.122745,4.460972,74.34938,0.1311092,0.1368561,0.2029662,0,3.236865
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04186162,58.89215,58.05301,0.09616156,0.09616156,0,-1,0,0.09616156,43.5326,0,1.387779E-17,0,0.04186162,0.1012227,0.09616156,0,0,1.622291,3.093627,0,0.05936107,-0.05936107,4.3984,73.30652,0.1311092,0.1057777,0.0334893,0,3.135489
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01698441,58.54948,58.20981,0.7655631,0.7655631,0,-1,0,0.7655631,2.218551,0,0,0,0.01698441,0.8058559,0.7655631,0,0,1.688247,3.034266,0,0.7888715,-0.7888715,3.566856,59.44749,0.1311092,0.8421195,0.01358753,0,3.051251
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.05620752,57.98291,56.86317,0,0,0,-1,0,0,0,0,0,0,0.05620752,0,0,0,0,2.564771,2.245395,0.05620752,0,0.05620752,3.620179,60.3362,0.1311035,0,0.04496602,0,2.301602
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,53.74561,53.74561,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.508564,2.295981,0,1.452632,-1.452632,2.088971,34.81612,0.1311035,2.273173,0,0,2.295981
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,50.95088,50.95088,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,4.122599,0.8433499,0,0.08240356,-0.08240356,2.00211,33.36844,0.1311035,0.08611172,0,0,0.8433499
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,48.50664,48.50664,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,4.214159,0.7609464,0,0.01620418,-0.01620418,1.98503,33.08376,0.1311035,0.01693337,0,0,0.7609464
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,46.38522,46.38522,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,4.232163,0.7447422,0,0.3872736,-0.3872736,1.576807,26.28007,0.1311035,0.4047009,0,0,0.7447422
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,44.25458,44.25458,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,4.662467,0.3574686,0,0.2658983,-0.2658983,1.296526,21.60872,0.1311035,0.2778637,0,0,0.3574686
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,42.59435,42.59435,0.3339447,0.08699182,0,-1,0,0.08699182,0,0,0.2469529,0.2803473,0,0.09157035,0.08699182,0,0,4.95791,0.09157035,0,0.09157035,-0.09157035,1.200002,20,0.1311035,0.3673392,0,0,0.09157035
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,41.3215,41.3215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311035,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,40.0302,40.0302,0.1408287,0,0,-1,0,0,0,0,0.1408287,0.1549116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311035,0.1549116,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,38.85881,38.85881,0.05938054,0,0,-1,0,0,0,0,0.05938054,0.06531859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311035,0.06531859,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,37.87189,37.87189,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311035,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,36.83885,36.83885,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311035,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,35.79659,35.79659,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1312198,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08416374,36.48101,35.02181,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,41.96949,2.220446E-16,0,0,0.08416374,0,0,1.452632,1.38,3.679654,1.242,1.464164,0,1.464164,3.898213,64.97009,0.1313592,0.2205891,0.06733099,1.7,1.326164
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2728338,39.10062,34.29315,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,47.18787,2.220446E-16,0,0,0.2728338,0,0,1.121814,1.065723,2.215491,2.559747,1.338557,0,1.338557,5.168079,86.13448,0.1315219,0.6360049,0.218267,1.7,2.832581
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6379045,48.42325,36.49758,0,0,0,0,0,0,0,0,0,0,0.6379045,0,0,0,0,0.8769338,3.764449,0.6379045,0,0.6379045,5.773249,96.22062,0.1314572,0,0.5103236,0,4.402353
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6483737,54.2288,41.63509,0.8615725,0.8615725,0,-1,0,0.8615725,75.25468,0,0,0,0.6483737,0.9069184,0.8615725,0,0,0.2390293,4.338562,0,0.2585447,-0.2585447,5.500719,91.67847,0.1314572,0.9477298,0.5186989,0,4.986936
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8620932,64.89093,46.87407,0.1843183,0.1843183,0,-1,0,0.1843183,467.7197,0.1417726,0,0,0.8620932,0.1940193,0.1843183,0,0,0.5263012,4.080018,0.5263012,0,0.5263012,6.000012,100,0.1314039,0.2027502,0.6896745,0,4.942111
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9670984,72.14543,50.84942,1.147462,1.147462,0,-1,0,1.147462,84.28148,0,0,0,0.9670984,1.207855,1.147462,0,0,0,4.553689,0,0.2407569,-0.2407569,5.746232,95.77034,0.1314039,1.262209,0.7736787,0,5.520787
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7839267,70.79162,53.69949,0.8765135,0.8765135,0,-1,0,0.8765135,89.43693,0,0,0,0.7839267,0.9226457,0.8765135,0,0,0.2675077,4.312932,0,0.1387191,-0.1387191,5.600009,93.3333,0.1314039,0.9641649,0.6271414,0,5.096859
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6152433,69.58876,56.29131,0.2571534,0.2571534,0,-1,0,0.2571534,239.2515,0,0,0,0.6152433,0.2706878,0.2571534,0,0,0.42164,4.174213,0.3445555,0,0.3445555,5.926883,98.78119,0.131369,0.2828688,0.4921947,0,4.789456
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2994432,63.85031,57.63795,0.4331483,0.4331483,0,-1,0,0.4331483,69.13177,0,0,0,0.2994432,0.4559456,0.4331483,0,0,0.07708445,4.484313,0,0.1565025,-0.1565025,5.761915,96.03173,0.131369,0.4764632,0.2395545,0,4.783756
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.2675188,63.38193,57.85009,1.082977,1.082977,0,-1,0,1.082977,24.70216,0,2.220446E-16,0,0.2675188,1.139976,1.082977,0,0,0.2509761,4.32781,0,0.8724574,-0.8724574,4.842264,80.70425,0.131369,1.191275,0.2140151,0,4.595329
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3054937,64.41617,58.05301,0.3093186,0.3093186,0,-1,0,0.3093186,98.76344,5.551115E-17,0,0,0.3054937,0.3255986,0.3093186,0,0,1.220373,3.455353,0,0.02010483,-0.02010483,4.821072,80.35104,0.131369,0.3402505,0.244395,0,3.760847
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1365019,59.45316,56.70637,0.8346673,0.8346673,0,-1,0,0.8346673,16.35405,0,1.110223E-16,0,0.1365019,0.8785971,0.8346673,0,0,1.242712,3.435248,0,0.7420952,-0.7420952,4.038835,67.31378,0.131369,0.918134,0.1092015,0,3.57175
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,53.59803,53.59803,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,2.067262,2.693153,0,0.3889063,-0.3889063,3.628892,60.48141,0.131369,0.4064071,0,0,2.693153
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,50.71107,50.71107,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.49938,2.304247,0,0.864243,-0.864243,2.7179,45.29824,0.131369,0.903134,0,0,2.304247
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,48.30372,48.30372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.45965,1.440004,0,0,0,2.7179,45.29824,0.131369,0,0,0,1.440004
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.45965,1.440004,0,0,0,2.7179,45.29824,0.131369,0,0,0,1.440004
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,44.05166,44.05166,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.45965,1.440004,0,0.01112012,-0.01112012,2.706178,45.10287,0.131369,0.01162053,0,0,1.440004
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,42.39143,42.39143,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.472006,1.428884,0,0.1329011,-0.1329011,2.566088,42.76805,0.131369,0.1388816,0,0,1.428884
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,41.11858,41.11858,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.619674,1.295982,0,0.0774406,-0.0774406,2.484458,41.40755,0.131369,0.08092543,0,0,1.295982
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,39.79039,39.79039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.705719,1.218542,0,0,0,2.484458,41.40755,0.131369,0,0,0,1.218542
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,38.65589,38.65589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.705719,1.218542,0,0,0,2.484458,41.40755,0.131369,0,0,0,1.218542
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,37.66897,37.66897,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.705719,1.218542,0,0.1753668,-0.1753668,2.299605,38.32668,0.131369,0.1832583,0,0,1.218542
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,36.62671,36.62671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.900571,1.043175,0,0,0,2.299605,38.32668,0.131369,0,0,0,1.043175
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,35.59367,35.59367,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.900571,1.043175,0,0.03188894,-0.03188894,2.265991,37.76645,0.131369,0.03332394,0,0,1.043175
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1642978,37.67931,34.80967,0.1683971,0.1683971,0,0,0,0.1683971,97.5657,0,0,0,0.1642978,0.1772601,0.1683971,0,0,3.936003,1.011286,0,0.01296228,-0.01296228,2.252328,37.53873,0.131369,0.1852368,0.1314383,0,1.175584
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4108966,41.40786,34.06256,0.4920759,0.4920759,0,0,0,0.4920759,83.50268,0,5.551115E-17,0,0.4108966,0.5179747,0.4920759,0,0,3.950406,0.9983239,0,0.1070781,-0.1070781,2.139458,35.65756,0.131369,0.5412835,0.3287173,0,1.40922
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.8047127,51.6301,36.26699,0.1434062,0.1434062,0,0,0,0.1434062,561.1424,0,0,0,0.8047127,0.1509538,0.1434062,0,0,4.069381,0.8912458,0.6537589,0,0.6537589,2.759668,45.99438,0.1313028,0.1577468,0.6437702,0,1.695958
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.032131,62.63627,41.40451,0.7502996,0.7502996,0,-1,0,0.7502996,137.5625,0,0,0,1.032131,0.789789,0.7502996,0,0,3.415622,1.479629,0.2423416,0,0.2423416,2.989573,49.82613,0.1312783,0.8253295,0.8257045,0,2.511759
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.261745,75.06323,46.67115,0.181277,0.181277,0,-1,0,0.181277,696.0316,0,0,0,1.261745,0.1908179,0.181277,0,0,3.173281,1.697736,1.070928,0,1.070928,4.005545,66.75894,0.1311701,0.1994047,1.009396,0,2.959481
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.459191,86.47937,50.60961,0.4402549,0.4402549,0,-1,0,0.4402549,331.4423,0,0,0,1.459191,0.4634263,0.4402549,0,0,2.102353,2.661571,0.9957648,0,0.9957648,4.95021,82.50333,0.1310696,0.4842804,1.167353,0,4.120762
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.45939,90.57722,53.48735,0.7326405,0.7326405,0,-1,0,0.7326405,199.196,0,0,0,1.45939,0.7712005,0.7326405,0,0,1.106589,3.557759,0.6881898,0,0.6881898,5.603084,93.38454,0.1310003,0.8059046,1.167512,0,5.017149
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.303274,88.77013,56.13451,0.6875926,0.6875926,0,-1,0,0.6875926,189.5416,0.1610933,0,0,1.303274,0.7237816,0.6875926,0,0,0.4183988,4.17713,0.4183988,0,0.4183988,6.000012,100,0.1309582,0.7563518,1.042619,0,5.480404
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.18093,86.52024,57.48115,0,0,0,-1,0,0,0,1.18093,0,0,1.18093,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1309582,0,0.9447441,0,5.734619
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9594144,80.12881,57.69329,0.5232553,0.5232553,0,-1,0,0.5232553,183.3549,0.4086193,0,0,0.9594144,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1309582,0.5755809,0.7675315,0,5.513103
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5909776,70.78036,57.89621,0.9067061,0.9067061,0,-1,0,0.9067061,65.17852,0,0,0,0.5909776,0.9544275,0.9067061,0,0,0,4.553689,0,0.3634499,-0.3634499,5.616902,93.61485,0.1309582,0.9973767,0.4727821,0,5.144667
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3018308,62.71581,56.50345,0.5918859,0.5918859,0,-1,0,0.5918859,50.99476,0,0,0,0.3018308,0.6230378,0.5918859,0,0,0.4038332,4.190239,0,0.321207,-0.321207,5.27832,87.97183,0.1309582,0.6510745,0.2414646,0,4.49207
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,53.38589,53.38589,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.7607298,3.869032,0,1.452632,-1.452632,3.747112,62.45174,0.1309582,2.407657,0,0,3.869032
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,50.53582,50.53582,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.374765,2.4164,0,0.7321318,-0.7321318,2.975378,49.58953,0.1309582,0.7650777,0,0,2.4164
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,48.11925,48.11925,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.188245,1.684269,0,1.452632,-1.452632,1.444169,24.06944,0.1309582,1.786261,0,0,1.684269
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,45.97016,45.97016,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0.02073533,0,0.2304216,0.2189005,0,0,4.80228,0.2316371,0,0.2304216,-0.2304216,1.201284,20.02135,0.1309582,0.2407906,0,0,0.2316371
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,43.83952,43.83952,0.1490488,0.001154726,0,-1,0,0.001154726,0,0,0.1478941,0.1627989,0,0.001215501,0.001154726,0,0,5.058304,0.001215501,0,0.001215501,-0.001215501,1.200002,20,0.1309582,0.1639537,0,0,0.001215501
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,42.17928,42.17928,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309582,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,40.87877,40.87877,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309582,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,39.58747,39.58747,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309582,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,38.41608,38.41608,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309582,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,37.42916,37.42916,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309582,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,36.36845,36.36845,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1309582,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,35.35386,35.35386,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310695,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,34.57908,34.57908,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1312086,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4885393,42.63287,33.83197,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4885393,0,0,1.452632,1.38,2.299654,2.484,1.868539,0,1.868539,5.591021,93.18349,0.1312595,0,0.3908315,1.7,2.972539
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.939342,54.25757,36.00873,0.7862725,0.7862725,0,0,0,0.7862725,119.4677,0,0,0,0.939342,0.8276553,0.7862725,0,0,0.4311151,4.165685,0.1116868,0,0.1116868,5.696976,94.9494,0.1312483,0.8648998,0.7514736,0,5.105027
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.088044,63.71646,41.1647,0.8608732,0.8608732,0,-1,0,0.8608732,126.3885,0,0,0,1.088044,0.9061822,0.8608732,0,0,0.3194283,4.266203,0.1818622,0,0.1818622,5.869505,97.82489,0.13123,0.9469604,0.8704355,0,5.354248
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.224907,73.72004,46.43134,0.7452824,0.7452824,0,-1,0,0.7452824,164.3548,0.3028334,0,0,1.224907,0.7845078,0.7452824,0,0,0.1375661,4.42988,0.1375661,0,0.1375661,6.000012,100,0.1312162,0.8198106,0.9799258,0,5.654787
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.397949,84.1357,50.40669,0.1393577,0.1393577,0,-1,0,0.1393577,1003.137,1.251257,0,0,1.397949,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1312162,0.1532935,1.118359,0,5.951638
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.205473,81.85319,53.28444,0.5292082,0.5292082,0,-1,0,0.5292082,227.788,0.6484118,0,0,1.205473,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1312162,0.5821291,0.9643784,0,5.759162
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.074153,81.27369,55.93159,0,0,0,-1,0,0,0,1.074153,0,0,1.074153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312162,0,0.8593224,0,5.627842
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.067124,82.74506,57.27823,0.2867626,0.2867626,0,-1,0,0.2867626,372.1281,0.7652687,0,0,1.067124,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1312162,0.3154388,0.8536993,0,5.620813
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.9376322,79.26158,57.48115,0.4277562,0.4277562,0,-1,0,0.4277562,219.1978,0.4873625,0,0,0.9376322,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1312162,0.4705319,0.7501058,0,5.491321
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5488397,69.55241,57.69329,0.6349689,0.6349689,0,-1,0,0.6349689,86.43569,0,1.110223E-16,0,0.5488397,0.6683883,0.6349689,0,0,0,4.553689,0,0.1195486,-0.1195486,5.873997,97.89975,0.1312162,0.6984658,0.4390718,0,5.102529
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2291119,61.00661,56.34665,0.5739167,0.5739167,0,-1,0,0.5739167,39.92075,0,0,0,0.2291119,0.6041229,0.5739167,0,0,0.1328318,4.43414,0,0.375011,-0.375011,5.478701,91.31149,0.1312162,0.6313084,0.1832895,0,4.663252
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,53.18298,53.18298,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5495107,4.059129,0,0.2571557,-0.2571557,5.207634,86.79373,0.1312162,0.2687277,0,0,4.059129
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,50.32368,50.32368,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.8352392,3.801974,0,0.06799121,-0.06799121,5.135965,85.59925,0.1312162,0.07105082,0,0,3.801974
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,47.88866,47.88866,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.910785,3.733982,0,0.7855051,-0.7855051,4.307971,71.79936,0.1312162,0.8208528,0,0,3.733982
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,45.73035,45.73035,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.783568,2.948477,0,0.8965982,-0.8965982,3.362873,56.04777,0.1312162,0.9369451,0,0,2.948477
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,43.60893,43.60893,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.779789,2.051879,0,0.1398242,-0.1398242,3.215485,53.59131,0.1312162,0.1461163,0,0,2.051879
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,41.92102,41.92102,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.935149,1.912055,0,0.0978857,-0.0978857,3.112305,51.87164,0.1312162,0.1022906,0,0,1.912055
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,40.64817,40.64817,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.043911,1.814169,0,0.108129,-0.108129,2.998327,49.97201,0.1312162,0.1129948,0,0,1.814169
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,39.32921,39.32921,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.164054,1.70604,0,0.1270852,-0.1270852,2.864367,47.73936,0.1312162,0.132804,0,0,1.70604
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,38.15782,38.15782,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.30526,1.578955,0,0.05601042,-0.05601042,2.805327,46.75536,0.1312162,0.05853089,0,0,1.578955
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,37.1709,37.1709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.367494,1.522945,0,0,0,2.805327,46.75536,0.1312162,0,0,0,1.522945
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,36.11019,36.11019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.367494,1.522945,0,0,0,2.805327,46.75536,0.1312162,0,0,0,1.522945
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,35.0956,35.0956,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.367494,1.522945,0,0.09494992,-0.09494992,2.705241,45.08726,0.1312162,0.09922267,0,0,1.522945
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,34.29315,34.29315,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.472994,1.427995,0,0.07035906,-0.07035906,2.631076,43.85118,0.1312162,0.07352521,0,0,1.427995
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2348837,37.64774,33.54604,0,0,0,0,0,0,0,0,0,0,0.2348837,0,0,0,0,3.55117,1.357636,0.2348837,0,0.2348837,2.853906,47.56501,0.1311926,0,0.187907,0,1.592519
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4923964,44.74028,35.75047,0.2244317,0.2244317,0,0,0,0.2244317,219.397,0,0,0,0.4923964,0.2362439,0.2244317,0,0,3.316287,1.569031,0.2561525,0,0.2561525,3.096914,51.61513,0.1311669,0.2468749,0.3939171,0,2.061427
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3912392,48.21059,40.90643,1.073142,1.073142,0,-1,0,1.073142,36.45734,0,2.220446E-16,0,0.3912392,1.129624,1.073142,0,0,3.060134,1.799568,0,0.7383844,-0.7383844,2.318588,38.64306,0.1311669,1.180457,0.3129913,0,2.190807
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4464992,54.88375,46.17308,1.206704,1.206704,0,-1,0,1.206704,37.00154,0,0,0.2344154,0.4464992,1.270215,1.206704,0,0,3.880561,1.061184,0,0.8237159,-0.8237159,1.450315,24.17188,0.1311669,1.327375,0.3571993,0,1.507683
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8411213,68.15971,50.16688,0.01158348,0.01158348,0,-1,0,0.01158348,7261.388,0,0,0,0.8411213,0.01219313,0.01158348,0,0,4.795801,0.2374678,0.8289282,0,0.8289282,2.236706,37.27835,0.1310838,0.01274183,0.672897,0,1.078589
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.20071,81.41227,53.05384,1.513069,1.38,0,-1,0,1.38,87.00799,0,0.1330688,0.5019127,1.20071,1.452632,1.38,0,0,3.966873,0.9835032,0,0.2519214,-0.2519214,1.971157,32.85256,0.1310838,1.664376,0.9605682,0,2.184213
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.176137,84.02598,55.67333,0.564974,0.564974,0,-1,0,0.564974,208.1754,0,0,0,1.176137,0.5947095,0.564974,0,0,4.246786,0.7315819,0.5814271,0,0.5814271,2.522748,42.04571,0.1310255,0.6214714,0.9409093,0,1.907718
