Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,34.09023,34.09023,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1302605,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,33.13098,33.13098,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1303668,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,32.31931,32.31931,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1305021,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2051352,35.04225,31.51686,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2184.813,2.220446E-16,0,0,0.2051352,0,0,1.452632,1.38,2.299654,2.484,1.585135,0,1.585135,5.32216,88.70248,0.1305822,0.01032806,0.1641081,1.7,2.689135
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4219542,41.22808,33.69362,0.3180588,0.3180588,0,0,0,0.3180588,132.6655,0,0,0,0.4219542,0.3347988,0.3180588,0,0,0.7145192,3.910622,0.08715551,0,0.08715551,5.404842,90.08053,0.1305737,0.3498647,0.3375634,0,4.332576
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3576479,45.359,38.80347,0.5267444,0.5267444,0,-1,0,0.5267444,67.8978,0,0,0,0.3576479,0.5544678,0.5267444,0,0,0.6273637,3.989062,0,0.1968199,-0.1968199,5.197376,86.62276,0.1305737,0.5794188,0.2861183,0,4.34671
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6079174,56.02085,44.07011,0.03934303,0.03934303,0,-1,0,0.03934303,1545.172,0,0,0,0.6079174,0.04141372,0.03934303,0,0,0.8460525,3.792242,0.5665036,0,0.5665036,5.734809,95.57996,0.1305187,0.04327734,0.4863339,0,4.400159
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8699178,66.54144,48.14692,0.3885017,0.3885017,0,-1,0,0.3885017,223.9161,0.1814198,0,0,0.8699178,0.4089492,0.3885017,0,0,0.2795488,4.302095,0.2795488,0,0.2795488,6.000012,100,0.1304916,0.4273519,0.6959342,0,5.172013
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.083921,75.61842,51.12613,0.8127252,0.8127252,0,-1,0,0.8127252,133.3687,0.2284207,0,0,1.083921,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1304916,0.8939977,0.8671367,0,5.63761
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.9167535,74.38042,53.85629,0.7840955,0.7840955,0,-1,0,0.7840955,116.9186,0.09138975,0,0,0.9167535,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1304916,0.8625051,0.7334028,0,5.470442
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6827195,70.17892,55.35973,0.5885199,0.5885199,0,-1,0,0.5885199,116.0062,0.06322482,0,0,0.6827195,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1304916,0.6473719,0.5461756,0,5.236408
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.7105959,71.21456,55.67333,0.3401332,0.3401332,0,-1,0,0.3401332,208.917,0.352561,0,0,0.7105959,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1304916,0.3741465,0.5684767,0,5.264285
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2519608,61.05811,55.93159,0,0,0,-1,0,0,0,0.2519608,0,0,0.2519608,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304916,0,0.2015686,0,4.80565
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1466411,57.54367,54.63107,0,0,0,-1,0,0,0,0.1466411,0,0,0.1466411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1304916,0,0.1173129,0,4.70033
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,51.36594,51.36594,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1304916,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,48.33139,48.33139,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1304916,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,45.88715,45.88715,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1304916,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,43.73806,43.73806,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1304916,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,41.63509,41.63509,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1304916,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,39.91951,39.91951,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1304916,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,38.60055,38.60055,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1304916,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,37.22624,37.22624,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1304916,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,36.0364,36.0364,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1304916,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,34.99414,34.99414,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1304916,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,33.85042,33.85042,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1304916,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,32.91884,32.91884,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1304916,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,32.08872,32.08872,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1304916,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4944747,40.05087,31.28627,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,50.4387,0,0,0,0.4944747,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.09010201,-0.09010201,1.842145,30.70235,0.1304916,1.078383,0.3955798,1.7,1.193767
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9089895,50.71249,33.46303,1.209611,1.209611,1.7,0,0.5202,1.209611,75.14727,0,0,0,0.9089895,0,0,0.4903892,0.4658698,4.382777,0.6091899,1.374859,0,1.374859,3.146451,52.44074,0.1306456,1.330572,0.7271916,1.7,1.518179
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.169925,62.63976,38.57288,0.7968369,0.7968369,0,-1,0,0.7968369,146.8211,0,0,0,1.169925,0.8387756,0.7968369,0,0,3.007917,1.846563,0.3311492,0,0.3311492,3.460607,57.67666,0.1306135,0.8765205,0.9359398,0,3.016488
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.217159,70.24419,43.81185,0.5193482,0.5193482,0,-1,0,0.5193482,234.3627,0,0,0,1.217159,0.5466823,0.5193482,0,0,2.676768,2.144598,0.6704763,0,0.6704763,4.096676,68.2778,0.1305485,0.571283,0.9737269,0,3.361756
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.039628,70.50928,47.88866,0.7546934,0.7546934,0,-1,0,0.7546934,137.755,0,0,0,1.039628,0.7944142,0.7546934,0,0,2.006292,2.748026,0.2452138,0,0.2452138,4.329307,72.15497,0.1305247,0.8301628,0.8317024,0,3.787654
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.037095,74.02481,50.86787,0.9974049,0.9974049,0,-1,0,0.9974049,103.9793,2.220446E-16,0,0,1.037095,1.0499,0.9974049,0,0,1.761078,2.968719,0,0.01280483,-0.01280483,4.315809,71.93001,0.1305247,1.097145,0.829676,0,4.005814
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.075698,78.42651,53.59803,0.2111287,0.2111287,0,-1,0,0.2111287,509.4987,0,0,0,1.075698,0.2222407,0.2111287,0,0,1.775306,2.955914,0.853457,0,0.853457,5.12547,85.42432,0.1304421,0.2322415,0.8605582,0,4.031611
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.8067433,72.97541,55.10147,0.7866691,0.7866691,0,-1,0,0.7866691,102.5518,0,0,0,0.8067433,0.8280728,0.7866691,0,0,0.9218487,3.724025,0,0.02132946,-0.02132946,5.102986,85.0496,0.1304421,0.8653361,0.6453946,0,4.530768
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7639984,72.24138,55.40585,0,0,0,-1,0,0,0,0,0,0,0.7639984,0,0,0,0,0.9455481,3.702696,0.7639984,0,0.7639984,5.827779,97.12946,0.1303682,0,0.6111987,0,4.466694
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4588181,65.33868,55.71945,0.2937155,0.2937155,0,-1,0,0.2937155,156.2117,0,0,0,0.4588181,0.3091742,0.2937155,0,0,0.1815497,4.390294,0.1496439,0,0.1496439,5.969744,99.49553,0.1303537,0.323087,0.3670545,0,4.849113
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2726266,59.93223,54.42815,0.7404251,0.7404251,0,-1,0,0.7404251,36.82028,0,0,0,0.2726266,0.7793947,0.7404251,0,0,0.03190576,4.524974,0,0.5067682,-0.5067682,5.435563,90.59254,0.1303537,0.8144675,0.2181013,0,4.7976
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,51.1538,51.1538,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5949815,4.018206,0,0.696716,-0.696716,4.70116,78.35251,0.1303537,0.7280682,0,0,4.018206
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,48.11925,48.11925,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.36911,3.32149,0,0.7133499,-0.7133499,3.949223,65.82025,0.1303537,0.7454506,0,0,3.32149
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,45.68423,45.68423,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.161721,2.60814,0,0.4655256,-0.4655256,3.458516,57.64182,0.1303537,0.4864742,0,0,2.60814
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,43.55359,43.55359,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.678972,2.142614,0,0.7105778,-0.7105778,2.709501,45.15826,0.1303537,0.7425538,0,0,2.142614
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,41.43217,41.43217,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.468503,1.432036,0,0.2489947,-0.2489947,2.447038,40.78388,0.1303537,0.2601994,0,0,1.432036
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,39.71659,39.71659,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.745164,1.183042,0,0.1860863,-0.1860863,2.250885,37.51468,0.1303537,0.1944602,0,0,1.183042
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,38.39763,38.39763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951926,0.9969553,0,0,0,2.250885,37.51468,0.1303537,0,0,0,0.9969553
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,37.0141,37.0141,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.951926,0.9969553,0,0.3145336,-0.3145336,1.919338,31.9889,0.1303537,0.3286876,0,0,0.9969553
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,35.82426,35.82426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.301408,0.6824217,0,0,0,1.919338,31.9889,0.1303537,0,0,0,0.6824217
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,34.76355,34.76355,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.301408,0.6824217,0,0.1539517,-0.1539517,1.757059,29.28425,0.1303537,0.1608795,0,0,0.6824217
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,33.6475,33.6475,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.472466,0.52847,0,0.2081963,-0.2081963,1.537601,25.62663,0.1303537,0.2175651,0,0,0.52847
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,32.68825,32.68825,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.703794,0.3202738,0,0.09247597,-0.09247597,1.440122,24.00199,0.1303537,0.09663738,0,0,0.3202738
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,31.8858,31.8858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.806546,0.2277978,0,0,0,1.440122,24.00199,0.1303537,0,0,0,0.2277978
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4478205,38.93856,31.05569,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,47.95256,0,1.110223E-16,0,0.4478205,0.5356656,0.5088823,0,0,4.806546,0.2277978,0,0.08784508,-0.08784508,1.347526,22.45871,0.1303537,1.027271,0.3582564,1.7,0.6756184
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9504688,51.34407,33.23244,1.67495,1.67495,1.7,0,0.5202,1.67495,56.74611,0,0,0,0.9504688,0,0,0.02505022,0.0237977,4.904151,0.1399527,0.9742665,0,0.9742665,2.271796,37.86319,0.1304682,1.842445,0.760375,1.7,1.090422
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.17165,62.37204,38.31462,0.3667895,0.3667895,0,-1,0,0.3667895,319.4339,0,0,0,1.17165,0.3860942,0.3667895,0,0,3.929885,1.016793,0.7855557,0,0.7855557,3.01704,50.28389,0.1303923,0.4034685,0.93732,0,2.188442
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.217152,69.95865,43.58126,0.4440758,0.4440758,0,-1,0,0.4440758,274.0866,0,0,0,1.217152,0.4674482,0.4440758,0,0,3.144329,1.723793,0.749704,0,0.749704,3.728271,62.13773,0.13032,0.4884834,0.9737217,0,2.940945
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.363564,79.31877,47.6304,0.2344097,0.2344097,0,-1,0,0.2344097,581.7012,0,0,0,1.363564,0.246747,0.2344097,0,0,2.394625,2.398526,1.116817,0,1.116817,4.787777,79.79612,0.1302124,0.2578506,1.090851,0,3.76209
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.42757,85.4008,50.60961,1.129401,1.129401,0,-1,0,1.129401,126.4007,0,0,0,1.42757,1.188843,1.129401,0,0,1.277808,3.403662,0.2387271,0,0.2387271,5.014253,83.57072,0.1301894,1.242341,1.142056,0,4.831232
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.369043,87.17233,53.33055,0.2987883,0.2987883,0,-1,0,0.2987883,458.1985,0.01544834,0,0,1.369043,0.314514,0.2987883,0,0,1.039081,3.618516,1.039081,0,1.039081,6.000012,100,0.1300895,0.3286671,1.095235,0,4.987559
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.196294,83.6403,54.88933,0.3030404,0.3030404,0,-1,0,0.3030404,394.7639,0.877304,0,0,1.196294,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1300895,0.3333444,0.9570351,0,5.749983
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9717852,77.47039,55.20293,0.5646172,0.5646172,0,-1,0,0.5646172,172.114,0.3774513,0,0,0.9717852,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1300895,0.6210789,0.7774282,0,5.525474
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6321194,69.1338,55.51653,0.337879,0.337879,0,-1,0,0.337879,187.0845,0.2764572,0,0,0.6321194,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1300895,0.3716669,0.5056955,0,5.185808
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2588335,59.42339,54.21601,0.5400775,0.5400775,0,-1,0,0.5400775,47.92525,0,1.110223E-16,0,0.2588335,0.5685027,0.5400775,0,0,0,4.553689,0,0.3096692,-0.3096692,5.673592,94.55968,0.1300895,0.5940853,0.2070668,0,4.812522
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,50.97855,50.97855,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3440768,4.24402,0,0.1352787,-0.1352787,5.530996,92.18307,0.1300895,0.1413662,0,0,4.24402
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,47.93478,47.93478,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4943865,4.108741,0,0.5567634,-0.5567634,4.944116,82.40176,0.1300895,0.5818177,0,0,4.108741
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,45.49976,45.49976,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.113013,3.551978,0,0.3154772,-0.3154772,4.611573,76.85941,0.1300895,0.3296737,0,0,3.551978
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,43.35067,43.35067,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.463543,3.236501,0,1.043724,-1.043724,3.511392,58.52308,0.1300895,1.090691,0,0,3.236501
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,41.2477,41.2477,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.623236,2.192777,0,0.2421957,-0.2421957,3.256095,54.26815,0.1300895,0.2530945,0,0,2.192777
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,39.53213,39.53213,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.892342,1.950581,0,0.1313584,-0.1313584,3.117631,51.96042,0.1300895,0.1372695,0,0,1.950581
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,38.18549,38.18549,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.038296,1.819223,0,0.2285318,-0.2285318,2.876738,47.94553,0.1300895,0.2388157,0,0,1.819223
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,36.81118,36.81118,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.29222,1.590691,0,0.2526581,-0.2526581,2.610413,43.50679,0.1300895,0.2640277,0,0,1.590691
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,35.63979,35.63979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.572951,1.338033,0,0,0,2.610413,43.50679,0.1300895,0,0,0,1.338033
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,34.57908,34.57908,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.572951,1.338033,0,0.2596665,-0.2596665,2.3367,38.94493,0.1300895,0.2713515,0,0,1.338033
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,33.43536,33.43536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.86147,1.078366,0,0,0,2.3367,38.94493,0.1300895,0,0,0,1.078366
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,32.50378,32.50378,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.86147,1.078366,0,0.08638054,-0.08638054,2.245647,37.42738,0.1300895,0.09026767,0,0,1.078366
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,31.67366,31.67366,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.957448,0.9919857,0,0.08575373,-0.08575373,2.155255,35.92084,0.1300895,0.08961265,0,0,0.9919857
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5602633,40.85177,30.87121,0.04125345,0.04125345,0,0,0,0.04125345,1358.101,0,0,0,0.5602633,0.04342468,0.04125345,0,0,4.05273,0.906232,0.5168386,0,0.5168386,2.645571,44.09276,0.1300398,0.04537879,0.4482107,0,1.466495
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9885125,51.89815,32.99263,0.9254533,0.9254533,0,0,0,0.9254533,106.8139,0,0,0,0.9885125,0.9741614,0.9254533,0,0,3.535891,1.371387,0.01435118,0,0.01435118,2.659186,44.31967,0.1300384,1.017999,0.79081,0,2.359899
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.240349,63.80936,38.08403,0.7789015,0.7789015,0,-1,0,0.7789015,159.2433,0,0,0,1.240349,0.8198963,0.7789015,0,0,3.52154,1.384303,0.4204522,0,0.4204522,3.058062,50.96759,0.1299981,0.8567917,0.9922789,0,2.624651
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.412426,75.119,43.323,0.606334,0.606334,0,-1,0,0.606334,232.9452,0,0,0,1.412426,0.6382464,0.606334,0,0,3.101088,1.76271,0.7741797,0,0.7741797,3.792513,63.20842,0.1299238,0.6669675,1.129941,0,3.175136
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.444098,81.50298,47.37214,0.1503526,0.1503526,0,-1,0,0.1503526,960.4744,0,0,0,1.444098,0.1582659,0.1503526,0,0,2.326908,2.459471,1.285833,0,1.285833,5.012361,83.53918,0.1298007,0.1653879,1.155279,0,3.90357
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.361552,82.91589,50.37902,0.6728895,0.6728895,0,-1,0,0.6728895,202.3441,0,0,0,1.361552,0.7083048,0.6728895,0,0,1.041076,3.616721,0.6532472,0,0.6532472,5.632086,93.8679,0.1297382,0.7401785,1.089242,0,4.978273
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.246842,82.93759,53.13686,0.9753312,0.9753312,0,-1,0,0.9753312,127.8378,0,0,0,1.246842,1.026664,0.9753312,0,0,0.3878283,4.204643,0.2201778,0,0.2201778,5.840965,97.34922,0.1297172,1.072864,0.9974738,0,5.451486
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.099365,80.39142,54.63107,0,0,0,-1,0,0,0,0.9317145,0,0,1.099365,0,0,0,0,0.1676505,4.402803,0.1676505,0,0.1676505,6.000012,100,0.1297012,0,0.879492,0,5.502169
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8530998,74.05251,55.00002,0.7912539,0.7912539,0,-1,0,0.7912539,107.8162,0.02020101,0,0,0.8530998,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.1297012,0.8703793,0.6824799,0,5.406789
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4658338,65.05084,55.30439,0.6739177,0.6739177,0,-1,0,0.6739177,69.12326,0,0,0,0.4658338,0.7093869,0.6739177,0,0,0,4.553689,0,0.2435531,-0.2435531,5.743285,95.72121,0.1297012,0.7413094,0.3726671,0,5.019523
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2162206,58.33076,54.0131,0.8030589,0.8030589,0,-1,0,0.8030589,26.92463,0,0,0,0.2162206,0.8453251,0.8030589,0,0,0.2706146,4.310136,0,0.6291045,-0.6291045,5.08015,84.669,0.1297012,0.8833648,0.1729765,0,4.526356
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,50.76641,50.76641,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.9696196,3.681031,0,1.452632,-1.452632,3.548942,59.14891,0.1297012,2.334877,0,0,3.681031
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,47.73186,47.73186,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.583655,2.2284,0,0.1916083,-0.1916083,3.346969,55.78271,0.1297012,0.2002307,0,0,2.2284
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,45.29684,45.29684,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.796553,2.036791,0,0.5150815,-0.5150815,2.804025,46.73367,0.1297012,0.5382602,0,0,2.036791
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,43.1662,43.1662,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.368865,1.52171,0,0.3721202,-0.3721202,2.411776,40.19619,0.1297012,0.3888656,0,0,1.52171
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,41.06324,41.06324,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.782332,1.14959,0,0.1243941,-0.1243941,2.280653,38.01081,0.1297012,0.1299918,0,0,1.14959
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,39.35688,39.35688,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.920548,1.025196,0,0.09715067,-0.09715067,2.178248,36.30405,0.1297012,0.1015224,0,0,1.025196
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,38.02869,38.02869,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,4.028493,0.928045,0,0.1060695,-0.1060695,2.066441,34.44061,0.1297012,0.1108427,0,0,0.928045
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,36.65438,36.65438,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.146348,0.8219754,0,0.226153,-0.226153,1.828054,30.46751,0.1297012,0.2363299,0,0,0.8219754
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,35.46454,35.46454,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.397629,0.5958225,0,0.1052659,-0.1052659,1.717094,28.61818,0.1297012,0.1100029,0,0,0.5958225
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,34.39461,34.39461,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.514592,0.4905565,0,0.06273812,-0.06273812,1.650963,27.51599,0.1297012,0.06556134,0,0,0.4905565
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,33.27856,33.27856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.584301,0.4278184,0,0,0,1.650963,27.51599,0.1297012,0,0,0,0.4278184
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,32.34698,32.34698,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.584301,0.4278184,0,0.1509925,-0.1509925,1.491803,24.86333,0.1297012,0.1577871,0,0,0.4278184
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,31.51686,31.51686,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.75207,0.276826,0,0.1625429,-0.1625429,1.320467,22.00775,0.1297012,0.1698573,0,0,0.276826
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4294091,38.21154,30.68674,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,117.2181,0,0,0,0.4294091,0,0,1.333666,1.266983,4.932673,0.1142831,1.696392,0,1.696392,2.929806,48.83001,0.1298238,0.4029669,0.3435273,1.7,0.5436922
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.680363,45.31207,32.84505,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,90.88328,0,0,0,0.680363,0,0,0.9513882,0.9038188,3.236281,1.641036,1.584182,0,1.584182,4.432693,73.87807,0.1299569,0.823473,0.5442904,1.7,2.321399
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9509103,56.64419,37.87189,0.1898091,0.1898091,0,-1,0,0.1898091,500.9824,0,0,0,0.9509103,0.1997991,0.1898091,0,0,1.652099,3.0668,0.7511113,0,0.7511113,5.14526,85.75416,0.1298852,0.20879,0.7607283,0,4.01771
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.268477,70.7617,43.11086,0.7435495,0.7435495,0,-1,0,0.7435495,170.5975,0,0,0,1.268477,0.7826837,0.7435495,0,0,0.9009879,3.7428,0.4857931,0,0.4857931,5.606123,93.4352,0.1298389,0.8179044,1.014781,0,5.011277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.2782,76.12465,47.13233,0.1744858,0.1744858,0,-1,0,0.1744858,732.5524,0.6793361,0,0,1.2782,0.1836693,0.1744858,0,0,0.4151949,4.180014,0.4151949,0,0.4151949,6.000012,100,0.1297993,0.1919344,1.02256,0,5.458214
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.194271,77.52534,50.14843,0.7863615,0.7863615,0,-1,0,0.7863615,151.873,0.3665222,0,0,1.194271,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1297993,0.8649977,0.955417,0,5.74796
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.306509,84.55138,52.92472,0,0,0,-1,0,0,0,1.306509,0,0,1.306509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297993,0,1.045207,0,5.860198
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.174058,82.42241,54.47427,0.2015856,0.2015856,0,-1,0,0.2015856,582.4116,0.9618627,0,0,1.174058,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1297993,0.2217442,0.9392464,0,5.727747
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.9317799,75.8845,54.78787,0.5512549,0.5512549,0,-1,0,0.5512549,169.0289,0.3515116,0,0,0.9317799,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1297993,0.6063804,0.7454239,0,5.485469
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5345464,66.44269,55.14759,0,0,0,-1,0,0,0,0.5345464,0,0,0.5345464,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297993,0,0.4276371,0,5.088235
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.276262,59.41395,53.85629,0.2808473,0.2808473,0,-1,0,0.2808473,98.36733,0,0,0,0.276262,0.2956288,0.2808473,0,0,0,4.553689,0,0.01936674,-0.01936674,5.979598,99.65976,0.1297993,0.3089321,0.2210096,0,4.829951
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,50.60961,50.60961,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.0215186,4.534322,0,0.8946419,-0.8946419,5.036562,83.94254,0.1297993,0.9349008,0,0,4.534322
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,47.57506,47.57506,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.015565,3.63968,0,1.273137,-1.273137,3.694558,61.57584,0.1297993,1.330429,0,0,3.63968
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,45.16771,45.16771,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.430162,2.366543,0,0.285869,-0.285869,3.393225,56.55364,0.1297993,0.2987331,0,0,2.366543
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,43.03708,43.03708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.747794,2.080674,0,0,0,3.393225,56.55364,0.1297993,0,0,0,2.080674
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,40.90643,40.90643,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.747794,2.080674,0,0.1462403,-0.1462403,3.239074,53.98447,0.1297993,0.1528212,0,0,2.080674
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,39.20008,39.20008,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.910284,1.934434,0,0.1791504,-0.1791504,3.050233,50.83712,0.1297993,0.1872122,0,0,1.934434
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,37.87189,37.87189,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.10934,1.755283,0,0.1571833,-0.1571833,2.884547,48.0757,0.1297993,0.1642566,0,0,1.755283
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,36.49758,36.49758,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.283988,1.5981,0,0.2636371,-0.2636371,2.60665,43.44407,0.1297993,0.2755008,0,0,1.5981
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,35.30774,35.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.576918,1.334463,0,0,0,2.60665,43.44407,0.1297993,0,0,0,1.334463
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,34.24703,34.24703,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.576918,1.334463,0,0.156955,-0.156955,2.441205,40.68666,0.1297993,0.164018,0,0,1.334463
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,33.10331,33.10331,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.751312,1.177508,0,0.04474971,-0.04474971,2.394034,39.90049,0.1297993,0.04676345,0,0,1.177508
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,32.17173,32.17173,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.801034,1.132758,0,0.0368863,-0.0368863,2.355153,39.25246,0.1297993,0.03854618,0,0,1.132758
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,31.33239,31.33239,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.842019,1.095872,0,0.1771898,-0.1771898,2.168378,36.13956,0.1297993,0.1851633,0,0,1.095872
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3695812,36.92756,30.50227,0.768487,0.768487,0,0,0,0.768487,48.09205,0,0,0,0.3695812,0.8089337,0.768487,0,0,4.038897,0.9186819,0,0.4393525,-0.4393525,1.70526,28.42094,0.1297993,0.8453357,0.2956649,0,1.288263
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6477911,44.46689,32.66058,0.3973653,0.3973653,0,0,0,0.3973653,163.0215,0,0,0,0.6477911,0.4182793,0.3973653,0,0,4.527066,0.4793293,0.2295118,0,0.2295118,1.922994,32.04984,0.1297775,0.4371019,0.5182329,0,1.12712
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.08774,59.57569,37.66897,0.350408,0.350408,0,-1,0,0.350408,310.421,0,0,0,1.08774,0.3688506,0.350408,0,0,4.297554,0.68589,0.7188895,0,0.7188895,2.604992,43.41645,0.1297091,0.3854488,0.8701921,0,1.77363
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8662031,60.42791,42.88027,0.4561131,0.4561131,0,-1,0,0.4561131,189.9097,0,0,0,0.8662031,0.4801191,0.4561131,0,0,3.578665,1.332891,0.386084,0,0.386084,2.971264,49.52097,0.1296723,0.5017245,0.6929625,0,2.199094
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.195038,73.47707,46.90174,0.1089413,0.1089413,0,-1,0,0.1089413,1096.955,0,0,0,1.195038,0.1146751,0.1089413,0,0,3.192581,1.680366,1.080362,0,1.080362,3.996186,66.60296,0.1295697,0.1198355,0.9560301,0,2.875404
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.141802,75.73051,49.90862,0.7569262,0.7569262,0,-1,0,0.7569262,150.8472,0,0,0,1.141802,0.7967644,0.7569262,0,0,2.112218,2.652692,0.3450375,0,0.3450375,4.323517,72.05847,0.129537,0.8326188,0.9134415,0,3.794494
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.24389,82.29314,52.71257,0.4868433,0.4868433,0,-1,0,0.4868433,255.5011,0,0,0,1.24389,0.5124666,0.4868433,0,0,1.767181,2.963226,0.7314233,0,0.7314233,5.017406,83.62327,0.1294676,0.5355276,0.9951119,0,4.207116
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.103382,80.05977,54.27135,0.3928262,0.3928262,0,-1,0,0.3928262,280.883,0,0,0,1.103382,0.4135013,0.3928262,0,0,1.035758,3.621507,0.6898808,0,0.6898808,5.671885,94.53122,0.1294023,0.4321088,0.8827057,0,4.724889
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9789208,76.97863,54.63107,0.6950696,0.6950696,0,-1,0,0.6950696,140.8378,0,0,0,0.9789208,0.7316522,0.6950696,0,0,0.3458769,4.2424,0.2472686,0,0.2472686,5.906464,98.44086,0.1293789,0.7645766,0.7831366,0,5.221321
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6939831,70.04953,55.00002,0.3906385,0.3906385,0,-1,0,0.3906385,177.6535,0.1841763,0,0,0.6939831,0.4111985,0.3906385,0,0,0.09860837,4.464942,0.09860837,0,0.09860837,6.000012,100,0.1293696,0.4297024,0.5551865,0,5.158925
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2284049,58.25821,53.69949,0.2432371,0.2432371,0,-1,0,0.2432371,93.90216,0,0,0,0.2284049,0.256039,0.2432371,0,0,0,4.553689,0,0.02763416,-0.02763416,5.970883,99.51452,0.1293696,0.2675608,0.1827239,0,4.782094
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,50.45281,50.45281,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.03070462,4.526055,0,0.3724748,-0.3724748,5.57826,92.97082,0.1293696,0.3892362,0,0,4.526055
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,47.41826,47.41826,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4445655,4.15358,0,1.383234,-1.383234,4.120203,68.66991,0.1293696,1.44548,0,0,4.15358
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,45.02936,45.02936,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.981493,2.770346,0,1.065297,-1.065297,2.997282,49.9546,0.1293696,1.113235,0,0,2.770346
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,42.90794,42.90794,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.165155,1.705049,0,0.2649933,-0.2649933,2.717954,45.29915,0.1293696,0.276918,0,0,1.705049
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,40.77731,40.77731,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.459592,1.440056,0,0.1157309,-0.1157309,2.595963,43.26597,0.1293696,0.1209388,0,0,1.440056
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,39.07095,39.07095,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.588182,1.324325,0,0.1748397,-0.1748397,2.411666,40.19436,0.1293696,0.1827074,0,0,1.324325
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,37.74276,37.74276,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.782449,1.149485,0,0.253729,-0.253729,2.144212,35.7368,0.1293696,0.2651468,0,0,1.149485
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,36.36845,36.36845,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.06437,0.8957562,0,0.05226633,-0.05226633,2.089119,34.81858,0.1293696,0.05461832,0,0,0.8957562
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,35.20628,35.20628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.122443,0.8434899,0,0,0,2.089119,34.81858,0.1293696,0,0,0,0.8434899
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,34.10868,34.10868,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.122443,0.8434899,0,0.269772,-0.269772,1.804754,30.07918,0.1293696,0.2819117,0,0,0.8434899
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,32.97418,32.97418,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.42219,0.5737179,0,0.1809692,-0.1809692,1.613996,26.89988,0.1293696,0.1891128,0,0,0.5737179
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,32.03338,32.03338,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.623267,0.3927487,0,0.1288781,-0.1288781,1.478146,24.63573,0.1293696,0.1346776,0,0,0.3927487
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,31.20326,31.20326,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.766465,0.2638706,1.38,0,1.38,2.787329,46.4554,0.1295215,0.270903,0,1.7,0.2638706
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07334109,31.60761,30.37314,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.299456,0,0,0,0.07334109,0,0,0.8163144,0.7754987,3.386465,1.505871,0.8488398,0,0.8488398,3.59261,59.87671,0.1296374,0.9720541,0.05867287,1.7,1.579212
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3194938,38.0699,32.47611,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,66.1317,0,0,0,0.3194938,0,0,1.216882,1.156038,2.537625,2.269826,1.475532,0,1.475532,4.992422,83.20687,0.12978,0.5314293,0.2555951,1.7,2.58932
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5457923,47.63623,37.4845,0,0,0,-1,0,0,0,0,0,0,0.5457923,0,0,0,0,1.062093,3.597805,0.5457923,0,0.5457923,5.510206,91.83659,0.1297283,0,0.4366338,0,4.143598
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6240857,54.81964,42.64968,0.9108562,0.9108562,0,-1,0,0.9108562,68.51638,0,0,0,0.6240857,0.958796,0.9108562,0,0,0.5163006,4.089018,0,0.3347103,-0.3347103,5.157391,85.95634,0.1297283,1.001942,0.4992686,0,4.713104
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8784288,65.08186,46.69882,0.6260074,0.6260074,0,-1,0,0.6260074,140.3224,0,0,0,0.8784288,0.6589552,0.6260074,0,0,0.8882008,3.754308,0.2194736,0,0.2194736,5.365602,89.42651,0.1297076,0.6886082,0.702743,0,4.632737
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7306988,64.98691,49.7057,0,0,0,-1,0,0,0,0.06197149,0,0,0.7306988,0,0,0,0,0.6687273,3.951834,0.6687273,0,0.6687273,6.000012,100,0.1296444,0,0.584559,0,4.682533
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7609078,68.83875,52.48199,0.4218846,0.4218846,0,-1,0,0.4218846,180.3592,0.3168188,0,0,0.7609078,0.444089,0.4218846,0,0,0,4.553689,0,0,0,6.000012,100,0.1296444,0.464073,0.6087263,0,5.314597
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8608861,73.15856,54.05922,0.7369617,0.7369617,0,-1,0,0.7369617,116.8156,0.08513688,0,0,0.8608861,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1296444,0.8106579,0.6887088,0,5.414575
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6139841,67.50016,54.42815,0.663702,0.663702,0,-1,0,0.663702,92.509,1.110223E-16,0,0,0.6139841,0.6986336,0.663702,0,0,0,4.553689,0,0.08464956,-0.08464956,5.910784,98.51286,0.1296444,0.7300721,0.4911873,0,5.167673
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4478458,64.09504,54.78787,0.7950619,0.7950619,0,-1,0,0.7950619,56.32842,0,0,0,0.4478458,0.8369073,0.7950619,0,0,0.09405506,4.469039,0,0.3890615,-0.3890615,5.500677,91.67776,0.1296444,0.8745681,0.3582766,0,4.916885
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1750211,56.94967,53.48735,1.322376,1.322376,0,-1,0,1.322376,13.23535,0,0,0.0746142,0.1750211,1.391975,1.322376,0,0,0.5263456,4.079978,0,1.216954,-1.216954,4.217895,70.2981,0.1296444,1.454614,0.1400169,0,4.254999
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,50.29601,50.29601,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,1.878517,2.863024,0,1.333194,-1.333194,2.812584,46.87631,0.1296444,1.393188,0,0,2.863024
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,47.26146,47.26146,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,3.359844,1.52983,0,1.452632,-1.452632,1.281376,21.35623,0.1296444,1.90533,0,0,1.52983
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,44.88178,44.88178,0.4447999,0.07333804,0,-1,0,0.07333804,0,0,0.3714619,0.4159419,0,0.07719794,0.07333804,0,0,4.973879,0.07719794,0,0.07719794,-0.07719794,1.200002,20,0.1296444,0.4892799,0,0,0.07719794
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,42.75114,42.75114,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296444,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,40.64817,40.64817,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296444,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,38.94182,38.94182,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296444,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,37.58596,37.58596,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296444,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,36.21165,36.21165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296444,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,35.04948,35.04948,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296444,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,33.9611,33.9611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296444,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,32.81738,32.81738,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296444,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,31.85813,31.85813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1296444,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,31.02801,31.02801,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1297777,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2684477,34.80466,30.1979,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,42.28944,0,0,0,0.2684477,0,0,1.065213,1.011953,3.679654,1.242,1.280401,0,1.280401,3.72388,62.06454,0.1299381,0.6982652,0.2147582,1.7,1.510448
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.76455,46.42974,32.31931,0.529442,0.529442,1.7,0,0.5202,0.529442,144.4067,0,0,0,0.76455,0,0,1.170558,1.11203,2.399254,2.394361,1.87658,0,1.87658,5.50416,91.73582,0.1300419,0.5823863,0.61164,1.7,3.158911
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.133903,60.21931,37.28158,0.2840775,0.2840775,0,-1,0,0.2840775,399.1529,0.3122007,0,0,1.133903,0.2990289,0.2840775,0,0,0.5226738,4.083282,0.5226738,0,0.5226738,6.000012,100,0.1299926,0.3124852,0.9071227,0,5.217186
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.209643,68.31483,42.40987,0.3613852,0.3613852,0,-1,0,0.3613852,334.7241,0.8292378,0,0,1.209643,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1299926,0.3975237,0.9677145,0,5.763332
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.188151,72.70265,46.43134,0,0,0,-1,0,0,0,1.188151,0,0,1.188151,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299926,0,0.9505206,0,5.741839
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.013178,71.68241,49.44744,0.8029624,0.8029624,0,-1,0,0.8029624,126.18,0.1679543,0,0,1.013178,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1299926,0.8832587,0.8105423,0,5.566867
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.142719,78.66582,52.24218,0,0,0,-1,0,0,0,1.142719,0,0,1.142719,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299926,0,0.9141753,0,5.696408
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.109386,79.71662,53.85629,0.567247,0.567247,0,-1,0,0.567247,195.5736,0.5122835,0,0,1.109386,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1299926,0.6239717,0.8875085,0,5.663074
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8812084,73.86953,54.21601,0.003170889,0.003170889,0,-1,0,0.003170889,27790.57,0.8778706,0,0,0.8812084,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1299926,0.003487978,0.7049667,0,5.434897
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4243931,63.40844,54.63107,0.3411951,0.3411951,0,-1,0,0.3411951,124.3843,0.06524035,0,0,0.4243931,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1299926,0.3753146,0.3395144,0,4.978082
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2026369,57.35006,53.33055,0,0,0,-1,0,0,0,0.2026369,0,0,0.2026369,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1299926,0,0.1621095,0,4.756326
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,50.12076,50.12076,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1299926,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,47.08621,47.08621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1299926,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,44.72498,44.72498,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1299926,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,42.59435,42.59435,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1299926,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,40.49137,40.49137,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1299926,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,38.78502,38.78502,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1299926,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,37.42916,37.42916,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1299926,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,36.08252,36.08252,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1299926,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,34.89268,34.89268,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1299926,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,33.8043,33.8043,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1299926,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,32.63291,32.63291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1299926,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,31.70133,31.70133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1299926,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,30.87121,30.87121,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1299926,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1455934,32.50499,30.04109,1.738929,1.738929,0.425,0,0.172125,1.738929,8.37259,0,0,0,0.1455934,1.383083,1.313929,0,0,2.361017,2.428773,0,1.23749,-1.23749,2.455725,40.92867,0.1299926,1.912822,0.1164747,1.7,2.574367
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.421214,39.58863,32.14406,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.421214,0,0,1.452632,1.38,3.736006,1.191283,1.801214,0,1.801214,4.164507,69.40831,0.1300488,0,0.3369712,1.7,1.612497
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4048443,44.44699,37.06944,0.009341177,0.009341177,0,-1,0,0.009341177,4333.976,0,0,0,0.4048443,0.009832818,0.009341177,0,0,1.934793,2.812376,0.3950115,0,0.3950115,4.539248,75.65398,0.1300116,0.01027529,0.3238755,0,3.21722
