Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5027443,51.78735,42.17928,0.8059554,0.8059554,0,-1,0,0.8059554,62.37867,1.110223E-16,0,0,0.5027443,0.8483741,0.8059554,0,0,1.539781,3.167886,0,0.3456298,-0.3456298,4.174922,69.58189,0.1300116,0.8865509,0.4021954,0,3.67063
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9383816,65.929,46.17308,0.1483212,0.1483212,0,-1,0,0.1483212,632.6685,0,0,0,0.9383816,0.1561276,0.1483212,0,0,1.923814,2.822256,0.782254,0,0.782254,4.917033,81.95039,0.1299379,0.1631534,0.7507053,0,3.760638
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8646936,67.63518,49.20763,0.3441616,0.3441616,0,-1,0,0.3441616,251.2464,0,0,0,0.8646936,0.3622754,0.3441616,0,0,1.14156,3.526285,0.5024182,0,0.5024182,5.393669,89.8943,0.1298907,0.3785777,0.6917549,0,4.390978
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.19155,79.80639,52.01159,0.4449642,0.4449642,0,-1,0,0.4449642,267.7856,0.08402463,0,0,1.19155,0.4683834,0.4449642,0,0,0.6391419,3.978461,0.6391419,0,0.6391419,6.000012,100,0.1298306,0.4894606,0.9532399,0,5.170011
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9525202,75.02588,53.59803,0,0,0,-1,0,0,0,0.9525202,0,0,0.9525202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298306,0,0.7620162,0,5.506209
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.9340415,75.02512,54.0131,0.161733,0.161733,0,-1,0,0.161733,577.5204,0.7637962,0,0,0.9340415,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1298306,0.1779063,0.7472332,0,5.487731
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6430445,68.18648,54.42815,0.3464542,0.3464542,0,-1,0,0.3464542,185.6074,0.2783559,0,0,0.6430445,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1298306,0.3810996,0.5144356,0,5.196733
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2271846,57.65257,53.13686,0,0,0,-1,0,0,0,0.2271846,0,0,0.2271846,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1298306,0,0.1817477,0,4.780873
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,49.93629,49.93629,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1298306,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,46.90174,46.90174,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1298306,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,44.54051,44.54051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1298306,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,42.43754,42.43754,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1298306,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,40.33458,40.33458,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1298306,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,38.62822,38.62822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1298306,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,37.30003,37.30003,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1298306,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,35.92572,35.92572,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1298306,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,34.73588,34.73588,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1298306,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,33.6475,33.6475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1298306,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,32.47611,32.47611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1298306,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,31.54453,31.54453,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1298306,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,30.71441,30.71441,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1298306,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4695313,38.0777,29.85662,0,0,0,0,0,0,0,0,0,0,0.4695313,0,0,0,0,3.382442,1.509491,0.4695313,0,0.4695313,3.236582,53.94293,0.1297864,0,0.375625,0,1.979022
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7496789,45.7339,31.95959,0.06720803,0.06720803,0,0,0,0.06720803,1115.46,0,0,0,0.7496789,0.0707453,0.06720803,0,0,2.912911,1.932069,0.6789336,0,0.6789336,3.880675,64.67779,0.1297227,0.07392883,0.5997431,0,2.681748
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.245615,62.45799,36.86652,0.1654918,0.1654918,0,-1,0,0.1654918,752.675,0,0,0,1.245615,0.1742018,0.1654918,0,0,2.233977,2.543109,1.071413,0,1.071413,4.897107,81.61829,0.1296223,0.1820409,0.9964921,0,3.788724
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.292295,69.91875,41.92102,0.9225399,0.9225399,0,-1,0,0.9225399,140.0801,0,0,0,1.292295,0.9710947,0.9225399,0,0,1.162564,3.507381,0.3212005,0,0.3212005,5.201825,86.6969,0.1295922,1.014794,1.033836,0,4.799676
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.074248,69.04102,45.91482,0,0,0,-1,0,0,0,0.2328842,0,0,1.074248,0,0,0,0,0.8413635,3.796462,0.8413635,0,0.8413635,6.000012,100,0.1295135,0,0.8593981,0,4.870709
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7976422,65.71703,48.94937,0.2464728,0.2464728,0,-1,0,0.2464728,323.6229,0.5381972,0,0,0.7976422,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1295135,0.27112,0.6381137,0,5.351331
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8505994,70.22237,51.75333,0.4674146,0.4674146,0,-1,0,0.4674146,181.9797,0.3585841,0,0,0.8505994,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1295135,0.514156,0.6804795,0,5.404288
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.8944029,73.24094,53.38589,0.2085551,0.2085551,0,-1,0,0.2085551,428.8569,0.6748712,0,0,0.8944029,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1295135,0.2294106,0.7155223,0,5.448092
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6538694,67.74677,53.80095,1.309026,1.309026,0,-1,0,1.309026,49.95085,0,0,0.05992806,0.6538694,1.377922,1.309026,0,0,0,4.553689,0,0.7240522,-0.7240522,5.236794,87.27972,0.1295135,1.439928,0.5230955,0,5.207558
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.300416,60.29636,54.21601,0.1177408,0.1177408,0,-1,0,0.1177408,255.1503,0,0,0,0.300416,0.1239377,0.1177408,0,0,0.8045024,3.829637,0.1764783,0,0.1764783,5.404216,90.07008,0.129497,0.1295149,0.2403328,0,4.130053
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2406388,57.72878,52.94316,0.4617248,0.4617248,0,-1,0,0.4617248,52.11736,0,5.551115E-17,0,0.2406388,0.4860262,0.4617248,0,0,0.6280242,3.988467,0,0.2453874,-0.2453874,5.145555,85.75908,0.129497,0.5078973,0.1925111,0,4.229106
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,49.73337,49.73337,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.9006768,3.74308,0,0.8953183,-0.8953183,4.201807,70.02997,0.129497,0.9356077,0,0,3.74308
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,46.69882,46.69882,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.895475,2.847761,0,0.5675756,-0.5675756,3.603529,60.0587,0.129497,0.5931165,0,0,2.847761
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,44.38371,44.38371,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.526114,2.280186,0,0.1911135,-0.1911135,3.402078,56.70119,0.129497,0.1997136,0,0,2.280186
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,42.26229,42.26229,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.738463,2.089072,0,0.5373171,-0.5373171,2.835696,47.26151,0.129497,0.5614964,0,0,2.089072
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,40.187,40.187,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.335482,1.551755,0,0.1509364,-0.1509364,2.676595,44.60983,0.129497,0.1577285,0,0,1.551755
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,38.47142,38.47142,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.503189,1.400819,0,0.1513685,-0.1513685,2.517039,41.95056,0.129497,0.1581801,0,0,1.400819
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,37.12478,37.12478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.671376,1.24945,0,0,0,2.517039,41.95056,0.129497,0,0,0,1.24945
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,35.75047,35.75047,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.671376,1.24945,0,0.2644391,-0.2644391,2.238295,37.30485,0.129497,0.2763389,0,0,1.24945
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,34.55141,34.55141,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.965197,0.9850112,0,0.02667284,-0.02667284,2.21018,36.83625,0.129497,0.02787312,0,0,0.9850112
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,33.43536,33.43536,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.994834,0.9583384,0,0.01708657,-0.01708657,2.192169,36.53608,0.129497,0.01785547,0,0,0.9583384
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,32.27319,32.27319,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,4.013819,0.9412518,0,0.2509795,-0.2509795,1.927613,32.12682,0.129497,0.2622736,0,0,0.9412518
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,31.33239,31.33239,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.292685,0.6902724,0,0.025523,-0.025523,1.90071,31.67843,0.129497,0.02667154,0,0,0.6902724
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,30.50227,30.50227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.321044,0.6647494,0,0,0,1.90071,31.67843,0.129497,0,0,0,0.6647494
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.239084,33.75822,29.68138,0.6881628,0.6881628,0.425,0,0.172125,0.6881628,34.74235,0,1.110223E-16,0,0.239084,0.2770135,0.2631628,0,0,4.321044,0.6647494,0,0.03792954,-0.03792954,1.860729,31.01208,0.129497,0.7569791,0.1912672,1.7,0.9038333
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2410785,35.94104,31.77512,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,38.53204,0,0,0,0.2410785,0,0,1.074343,1.020626,4.363188,0.6268198,1.261704,0,1.261704,3.057686,50.96133,0.1296581,0.6882229,0.1928628,1.7,0.8678983
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2850019,41.73186,36.62671,0,0,0,-1,0,0,0,0,0,0,0.2850019,0,0,0,0,3.101484,1.762354,0.2850019,0,0.2850019,3.328063,55.4676,0.1296314,0,0.2280015,0,2.047355
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3537135,48.26884,41.66277,0.559836,0.559836,0,-1,0,0.559836,63.18162,0,0,0,0.3537135,0.5893011,0.559836,0,0,2.816482,2.018855,0,0.2355876,-0.2355876,3.079731,51.32875,0.1296314,0.6158197,0.2829708,0,2.372569
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8276852,62.68898,45.65656,0.7861103,0.7861103,0,-1,0,0.7861103,105.2887,0,0,0,0.8276852,0.8274845,0.7861103,0,0,3.078246,1.783268,0.0002006564,0,0.0002006564,3.079922,51.33193,0.1296314,0.8647213,0.6621481,0,2.610953
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8531373,66.75877,48.69111,0.1431888,0.1431888,0,-1,0,0.1431888,595.8127,0,0,0,0.8531373,0.1507251,0.1431888,0,0,3.078045,1.783448,0.7024122,0,0.7024122,3.746289,62.43802,0.1295658,0.1575077,0.6825098,0,2.636585
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6609238,65.40402,51.54119,1.238119,1.238119,0,-1,0,1.238119,53.38126,0,2.220446E-16,0,0.6609238,1.303284,1.238119,0,0,2.375633,2.415619,0,0.6423598,-0.6423598,3.069182,51.15293,0.1295658,1.361931,0.528739,0,3.076543
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.118635,79.14467,53.18298,0.7661894,0.7661894,0,-1,0,0.7661894,145.9998,0,0,0,1.118635,0.8065152,0.7661894,0,0,3.089366,1.773259,0.3121199,0,0.3121199,3.365285,56.08797,0.1295367,0.8428083,0.894908,0,2.891894
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5043941,64.07922,53.59803,0.551089,0.551089,0,-1,0,0.551089,91.52679,0,0,0,0.5043941,0.5800937,0.551089,0,0,2.777246,2.054167,0,0.07569961,-0.07569961,3.285491,54.75806,0.1295367,0.6061979,0.4035152,0,2.558561
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4472213,63.2525,54.0131,0.37905,0.37905,0,-1,0,0.37905,117.9848,0,0,0,0.4472213,0.399,0.37905,0,0,2.861357,1.978468,0.04822123,0,0.04822123,3.331237,55.52051,0.1295322,0.4169551,0.357777,0,2.425689
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1804177,56.32187,52.76791,0.4291644,0.4291644,0,-1,0,0.4291644,42.03931,0,5.551115E-17,0,0.1804177,0.4517519,0.4291644,0,0,2.813136,2.021867,0,0.2713342,-0.2713342,3.045226,50.75366,0.1295322,0.4720808,0.1443342,0,2.202285
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,49.57657,49.57657,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,3.114618,1.750533,0,1.148699,-1.148699,1.834391,30.57312,0.1295322,1.20039,0,0,1.750533
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,46.51435,46.51435,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.39095,0.6018336,0,0.2986163,-0.2986163,1.519621,25.32697,0.1295322,0.3120541,0,0,0.6018336
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,44.20846,44.20846,1.041781,0.2880564,0,-1,0,0.2880564,0,0,0.7537243,0.8579023,0,0.3032172,0.2880564,0,0,4.722746,0.3032172,0,0.3032172,-0.3032172,1.200002,20,0.1295322,1.145959,0,0,0.3032172
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,42.1055,42.1055,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295322,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,40.00253,40.00253,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295322,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,38.28695,38.28695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295322,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,36.96798,36.96798,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295322,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,35.59367,35.59367,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295322,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,34.37616,34.37616,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295322,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,33.27856,33.27856,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295322,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,32.11639,32.11639,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1295322,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,31.15714,31.15714,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1296506,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,30.32702,30.32702,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1297461,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4004731,36.43836,29.4969,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,70.78535,0,0,0,0.4004731,0,0,1.134243,1.077531,2.299654,2.484,1.478004,0,1.478004,5.220526,87.00859,0.1298862,0.6223328,0.3203785,1.7,2.884473
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7427974,45.171,31.5722,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,40.08277,4.440892E-16,0,0,0.7427974,1.452632,1.38,0,0,0.8216505,3.814204,0,0.7098342,-0.7098342,4.472295,74.5381,0.1298862,2.038475,0.5942379,1.7,4.557001
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.183932,60.40407,36.42379,0.7658724,0.7658724,0,-1,0,0.7658724,154.5861,0,0,0,1.183932,0.8061814,0.7658724,0,0,1.610355,3.104369,0.3777507,0,0.3777507,4.830661,80.51085,0.129851,0.8424596,0.9471457,0,4.288301
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.293384,69.3352,41.43217,0.1108916,0.1108916,0,-1,0,0.1108916,1166.35,0,0,0,1.293384,0.116728,0.1108916,0,0,1.232604,3.444345,1.176656,0,1.176656,5.946935,99.11538,0.1297413,0.1219808,1.034707,0,4.737729
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.310683,74.84309,45.3983,0.3026158,0.3026158,0,-1,0,0.3026158,433.1177,0.9361911,0,0,1.310683,0.3185429,0.3026158,0,0,0.05594849,4.503335,0.05594849,0,0.05594849,6.000012,100,0.1297361,0.3328773,1.048546,0,5.814018
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.226406,76.2837,48.43285,0.3448883,0.3448883,0,-1,0,0.3448883,355.5951,0.8633656,0,0,1.226406,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.1297361,0.3793772,0.9811248,0,5.780095
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.269252,81.25011,51.3106,0.3677159,0.3677159,0,-1,0,0.3677159,345.1718,0.8821822,0,0,1.269252,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1297361,0.4044875,1.015401,0,5.82294
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9879633,75.19676,52.94316,0,0,0,-1,0,0,0,0.9879633,0,0,0.9879633,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297361,0,0.7903706,0,5.541652
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.9012052,73.41822,53.38589,0.3944811,0.3944811,0,-1,0,0.3944811,228.4533,0.4859619,0,0,0.9012052,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1297361,0.4339292,0.7209641,0,5.454894
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6057405,66.67715,53.85629,0,0,0,-1,0,0,0,0.6057405,0,0,0.6057405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297361,0,0.4845924,0,5.15943
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1932146,56.36286,52.55577,0.1841759,0.1841759,0,-1,0,0.1841759,104.9077,0,2.775558E-17,0,0.1932146,0.1938694,0.1841759,0,0,0,4.553689,0,0.0006547545,-0.0006547545,5.999322,99.98849,0.1297361,0.2025935,0.1545717,0,4.746903
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,49.36443,49.36443,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0.000727505,4.553034,0,0.4382587,-0.4382587,5.537356,92.28909,0.1297361,0.4579804,0,0,4.553034
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,46.32988,46.32988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4876817,4.114776,0,0,0,5.537356,92.28909,0.1297361,0,0,0,4.114776
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,44.02399,44.02399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4876817,4.114776,0,0,0,5.537356,92.28909,0.1297361,0,0,0,4.114776
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,41.89335,41.89335,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4876817,4.114776,0,1.012824,-1.012824,4.469746,74.49562,0.1297361,1.058401,0,0,4.114776
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,39.81805,39.81805,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.613042,3.101951,0,0.1037315,-0.1037315,4.360404,72.67325,0.1297361,0.1083994,0,0,3.101951
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,38.1117,38.1117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.728299,2.99822,0,0,0,4.360404,72.67325,0.1297361,0,0,0,2.99822
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,36.78351,36.78351,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.728299,2.99822,0,0.2179737,-0.2179737,4.130639,68.84385,0.1297361,0.2277825,0,0,2.99822
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,35.4092,35.4092,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.970492,2.780246,0,0.2719585,-0.2719585,3.84397,64.06603,0.1297361,0.2841966,0,0,2.780246
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,34.19169,34.19169,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.272668,2.508287,0,0.03120959,-0.03120959,3.811072,63.51773,0.1297361,0.03261403,0,0,2.508287
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,33.10331,33.10331,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.307346,2.477078,0,0.02355664,-0.02355664,3.786241,63.10389,0.1297361,0.02461669,0,0,2.477078
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,31.90425,31.90425,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.33352,2.453521,0,0.05312105,-0.05312105,3.730246,62.17065,0.1297361,0.0555115,0,0,2.453521
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,30.945,30.945,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.392543,2.4004,0,0.08888526,-0.08888526,3.636553,60.6091,0.1297361,0.0928851,0,0,2.4004
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,30.11488,30.11488,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.491304,2.311515,0,0.04847801,-0.04847801,3.585453,59.75743,0.1297361,0.05065952,0,0,2.311515
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2483537,33.51339,29.28477,0.940554,0.940554,0,0,0,0.940554,26.40504,0,1.110223E-16,0,0.2483537,0.9900569,0.940554,0,0,2.545169,2.263037,0,0.7417032,-0.7417032,2.803629,46.72705,0.1297361,1.034609,0.1986829,0,2.511391
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3465235,37.40212,31.36006,0.7000275,0.7000275,0,0,0,0.7000275,49.50142,0,0,0,0.3465235,0.736871,0.7000275,0,0,3.369283,1.521334,0,0.3903475,-0.3903475,2.392167,39.86936,0.1297361,0.7700302,0.2772188,0,1.867857
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.569577,46.71534,36.18398,0.5295702,0.5295702,0,-1,0,0.5295702,107.5546,0,0,0,0.569577,0.5574424,0.5295702,0,0,3.803003,1.130986,0.0121347,0,0.0121347,2.403679,40.06123,0.129735,0.5825273,0.4556617,0,1.700563
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.079686,63.51099,41.1647,0.9025474,0.9025474,0,-1,0,0.9025474,119.6265,0,0,0,1.079686,0.9500498,0.9025474,0,0,3.790868,1.141907,0.129636,0,0.129636,2.526662,42.11095,0.1297229,0.9928021,0.8637487,0,2.221593
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.181487,70.92543,45.14004,0.2396801,0.2396801,0,-1,0,0.2396801,492.9432,0,0,0,1.181487,0.2522948,0.2396801,0,0,3.661232,1.25858,0.9291919,0,0.9291919,3.408171,56.80273,0.1296365,0.2636481,0.9451894,0,2.440067
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.102748,72.55949,48.20226,0.05399345,0.05399345,0,-1,0,0.05399345,2042.373,0,0,0,1.102748,0.05683521,0.05399345,0,0,2.73204,2.094853,1.045913,0,1.045913,4.400411,73.34003,0.1295394,0.0593928,0.8821982,0,3.1976
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.239251,80.00381,51.05234,0.6537673,0.6537673,0,-1,0,0.6537673,189.5553,0,0,0,1.239251,0.6881762,0.6537673,0,0,1.686128,3.036174,0.5510746,0,0.5510746,4.923206,82.05327,0.1294882,0.719144,0.9914006,0,4.275425
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.069562,77.16354,52.71257,0.05860678,0.05860678,0,-1,0,0.05860678,1824.979,0,0,0,1.069562,0.06169135,0.05860678,0,0,1.135053,3.532141,1.00787,0,1.00787,5.879356,97.98907,0.1293948,0.06446746,0.8556493,0,4.601703
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6324335,66.55737,53.18298,0.2374514,0.2374514,0,-1,0,0.2374514,266.3423,0.2553017,0,0,0.6324335,0.2499489,0.2374514,0,0,0.1271829,4.439224,0.1271829,0,0.1271829,6.000012,100,0.1293831,0.2611966,0.5059468,0,5.071658
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4785728,63.55204,53.64415,0,0,0,-1,0,0,0,0.4785728,0,0,0.4785728,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1293831,0,0.3828582,0,5.032262
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.212584,56.56578,52.3713,0.5193548,0.5193548,0,-1,0,0.5193548,40.93232,0,0,0,0.212584,0.5466892,0.5193548,0,0,0,4.553689,0,0.3341053,-0.3341053,5.647834,94.13038,0.1293831,0.5712903,0.1700672,0,4.766273
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,49.17996,49.17996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3712281,4.219584,0,0,0,5.647834,94.13038,0.1293831,0,0,0,4.219584
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,46.14541,46.14541,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3712281,4.219584,0,1.204528,-1.204528,4.37815,72.96902,0.1293831,1.258731,0,0,4.219584
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,43.81185,43.81185,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.709592,3.015056,0,1.013059,-1.013059,3.310292,55.17143,0.1293831,1.058647,0,0,3.015056
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,41.70889,41.70889,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.835213,2.001997,0,0.8605399,-0.8605399,2.403204,40.05332,0.1293831,0.8992642,0,0,2.001997
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,39.63359,39.63359,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.791369,1.141457,0,0.1289112,-0.1289112,2.267319,37.78858,0.1293831,0.1347122,0,0,1.141457
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,37.92723,37.92723,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.934603,1.012546,0,0.04880646,-0.04880646,2.215873,36.93114,0.1293831,0.05100276,0,0,1.012546
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,36.58059,36.58059,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.988833,0.9637395,0,0.2008885,-0.2008885,2.004118,33.4019,0.1293831,0.2099285,0,0,0.9637395
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,35.20628,35.20628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.212042,0.762851,0,0,0,2.004118,33.4019,0.1293831,0,0,0,0.762851
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,34.00722,34.00722,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.212042,0.762851,0,0.1263059,-0.1263059,1.87098,31.18294,0.1293831,0.1319897,0,0,0.762851
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,32.91884,32.91884,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.352382,0.6365451,0,0.2827756,-0.2827756,1.572908,26.21508,0.1293831,0.2955005,0,0,0.6365451
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,31.729,31.729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.666577,0.3537695,0,0,0,1.572908,26.21508,0.1293831,0,0,0,0.3537695
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,30.76975,30.76975,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.666577,0.3537695,0,0.06507156,-0.06507156,1.504317,25.0719,0.1293831,0.06799978,0,0,0.3537695
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,29.93963,29.93963,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.738879,0.288698,0,0.1811924,-0.1811924,1.313323,21.88868,0.1293831,0.189346,0,0,0.288698
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07572815,30.37478,29.10952,0,0,0,0,0,0,0,0,0,0,0.07572815,0,0,0,0,4.940204,0.1075056,0.07572815,0,0.07572815,1.385165,23.08604,0.1293761,0,0.06058252,0,0.1832337
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3879606,37.94439,31.15714,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,85.73328,0,0,0,0.3879606,0,0,1.24748,1.185106,4.864476,0.1756609,1.573066,0,1.573066,2.877507,47.95835,0.129507,0.4977725,0.3103685,1.7,0.5636215
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6175157,47.42339,35.95339,0.8282813,0.8282813,0,-1,0,0.8282813,74.55386,0,0,0,0.6175157,0.8718751,0.8282813,0,0,3.291409,1.591421,0,0.2543594,-0.2543594,2.609389,43.48972,0.129507,0.9111095,0.4940126,0,2.208936
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5406584,51.19911,40.90643,0,0,0,-1,0,0,0,0,0,0,0.5406584,0,0,0,0,3.574031,1.337061,0.5406584,0,0.5406584,3.122302,52.03826,0.129457,0,0.4325267,0,1.877719
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7139821,59.22677,44.88178,0.1230121,0.1230121,0,-1,0,0.1230121,580.4162,0,0,0,0.7139821,0.1294864,0.1230121,0,0,3.033373,1.823654,0.5844957,0,0.5844957,3.676803,61.27993,0.129403,0.1353133,0.5711857,0,2.537636
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.6083508,60.24313,47.93478,0,0,0,-1,0,0,0,0,0,0,0.6083508,0,0,0,0,2.448877,2.3497,0.6083508,0,0.6083508,4.253936,70.89879,0.1293468,0,0.4866806,0,2.95805
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5965787,63.13685,50.82175,0,0,0,-1,0,0,0,0,0,0,0.5965787,0,0,0,0,1.840526,2.897215,0.5965787,0,0.5965787,4.8199,80.3315,0.1292917,0,0.4772629,0,3.493794
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3286306,59.07795,52.48199,1.063329,1.063329,0,-1,0,1.063329,30.90584,0,0,0,0.3286306,1.119293,1.063329,0,0,1.243948,3.434136,0,0.7906626,-0.7906626,3.986468,66.441,0.1292917,1.169661,0.2629045,0,3.762767
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.568114,64.80933,52.94316,0.4011118,0.4011118,0,-1,0,0.4011118,141.6349,0,0,0,0.568114,0.4222229,0.4011118,0,0,2.122462,2.643474,0.1458912,0,0.1458912,4.124873,68.74774,0.1292782,0.4412229,0.4544912,0,3.211588
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3871945,61.33437,53.44123,0.4183667,0.4183667,0,-1,0,0.4183667,92.54907,0,0,0,0.3871945,0.440386,0.4183667,0,0,1.97657,2.774776,0,0.0531915,-0.0531915,4.068804,67.81326,0.1292782,0.4602034,0.3097556,0,3.16197
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1134516,54.37416,52.16838,0.7349395,0.7349395,0,-1,0,0.7349395,15.43686,0,1.110223E-16,0,0.1134516,0.7736205,0.7349395,0,0,2.035672,2.721584,0,0.6601689,-0.6601689,3.372925,56.2153,0.1292782,0.8084335,0.09076127,0,2.835036
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,48.97704,48.97704,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.769193,2.061415,0,0.2041753,-0.2041753,3.157705,52.62831,0.1292782,0.2133632,0,0,2.061415
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,45.94249,45.94249,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.996054,1.85724,0,0.1802009,-0.1802009,2.967757,49.46251,0.1292782,0.18831,0,0,1.85724
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,43.6366,43.6366,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.196278,1.677039,0,0.3499911,-0.3499911,2.598834,43.3138,0.1292782,0.3657407,0,0,1.677039
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,41.53363,41.53363,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.585157,1.327048,0,1.024276,-1.024276,1.519152,25.31915,0.1292782,1.070368,0,0,1.327048
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,39.43067,39.43067,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.723241,0.302772,0,0.1582381,-0.1582381,1.352355,22.5392,0.1292782,0.1653588,0,0,0.302772
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,37.71509,37.71509,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.899061,0.1445339,0,0.03231568,-0.03231568,1.318291,21.97147,0.1292782,0.03376988,0,0,0.1445339
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,36.39612,36.39612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.934968,0.1122182,0,0,0,1.318291,21.97147,0.1292782,0,0,0,0.1122182
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,35.02181,35.02181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.934968,0.1122182,0,0,0,1.318291,21.97147,0.1292782,0,0,0,0.1122182
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,33.8043,33.8043,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.934968,0.1122182,0,0.0002493623,-0.0002493623,1.318028,21.96709,0.1292782,0.0002605836,0,0,0.1122182
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,32.71592,32.71592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.935245,0.1119689,0,0,0,1.318028,21.96709,0.1292782,0,0,0,0.1119689
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,31.51686,31.51686,0.2198026,0.1063704,0,-1,0,0.1063704,0,0,0.1134321,0.1354124,0,0.1119689,0.1063704,0,0,4.935245,0.1119689,0,0.1119689,-0.1119689,1.200002,20,0.1292782,0.2417828,0,0,0.1119689
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,30.55761,30.55761,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1293894,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,29.75517,29.75517,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1294995,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04342688,29.61969,28.89738,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.159038,0,0,0,0.04342688,0,0,1.167745,1.109358,2.299654,2.484,1.152785,0,1.152785,4.911996,81.86643,0.1296542,0.5854805,0.0347415,1.7,2.527427
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2503004,35.25209,30.945,0.8735815,0.8735815,0,0,0,0.8735815,28.65221,0,0,0,0.2503004,0.9195595,0.8735815,0,0,1.14687,3.521506,0,0.669259,-0.669259,4.206535,70.10877,0.1296542,0.9609396,0.2002403,0,3.771807
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1524154,38.39673,35.7228,0.6514379,0.6514379,0,-1,0,0.6514379,23.39677,0,1.110223E-16,0,0.1524154,0.6857241,0.6514379,0,0,1.890491,2.852247,0,0.5333087,-0.5333087,3.644378,60.73951,0.1296542,0.7165817,0.1219323,0,3.004663
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6788421,53.82596,40.67585,0.5018157,0.5018157,0,-1,0,0.5018157,135.2772,0,0,0,0.6788421,0.528227,0.5018157,0,0,2.483056,2.318938,0.1506151,0,0.1506151,3.787264,63.12094,0.1296403,0.5519972,0.5430737,0,2.997781
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9581965,64.60905,44.62352,0,0,0,-1,0,0,0,0,0,0,0.9581965,0,0,0,0,2.332441,2.454492,0.9581965,0,0.9581965,4.696289,78.27133,0.129552,0,0.7665572,0,3.412688
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5397546,58.46463,47.67652,0.6352038,0.6352038,0,-1,0,0.6352038,84.97343,0,0,0,0.5397546,0.6686356,0.6352038,0,0,1.374244,3.316869,0,0.1288811,-0.1288811,4.560437,76.00713,0.129552,0.6987242,0.4318036,0,3.856623
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4384479,59.38195,50.56349,0.6812938,0.6812938,0,-1,0,0.6812938,64.35519,0,0,0,0.4384479,0.7171513,0.6812938,0,0,1.517446,3.187988,0,0.2787035,-0.2787035,4.266657,71.11082,0.129552,0.7494232,0.3507583,0,3.626436
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2126015,56.43325,52.24218,0.4530513,0.4530513,0,-1,0,0.4530513,46.92659,0,5.551115E-17,0,0.2126015,0.4768961,0.4530513,0,0,1.827116,2.909284,0,0.2642946,-0.2642946,3.988066,66.46764,0.129552,0.4983565,0.1700812,0,3.121886
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3466207,59.69933,52.71257,0.7830784,0.7830784,0,-1,0,0.7830784,44.26386,0,0,0,0.3466207,0.8242931,0.7830784,0,0,2.120777,2.64499,0,0.4776724,-0.4776724,3.484555,58.07581,0.129552,0.8613863,0.2772966,0,2.991611
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4721386,62.96359,53.2291,0,0,0,-1,0,0,0,0,0,0,0.4721386,0,0,0,0,2.651524,2.167317,0.4721386,0,0.4721386,3.932466,65.54096,0.1295085,0,0.3777109,0,2.639456
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2579738,57.06348,51.95625,0.2387668,0.2387668,0,-1,0,0.2387668,108.0443,0,0,0,0.2579738,0.2513334,0.2387668,0,0,2.179385,2.592242,0.0066404,0,0.0066404,3.938765,65.64596,0.1295079,0.2626435,0.2063791,0,2.850216
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,48.77412,48.77412,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.172745,2.598218,0,0.5234113,-0.5234113,3.387041,56.45057,0.1295079,0.5469648,0,0,2.598218
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,45.73035,45.73035,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.754313,2.074807,0,0.6835024,-0.6835024,2.666566,44.44268,0.1295079,0.71426,0,0,2.074807
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,43.42446,43.42446,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.51376,1.391305,0,0.8458238,-0.8458238,1.77499,29.58311,0.1295079,0.8838859,0,0,1.391305
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,41.3215,41.3215,0.5211596,0.518207,0,-1,0,0.518207,0,0,0.002952666,0.05506863,0,0.545481,0.518207,0,0,4.453564,0.545481,0,0.545481,-0.545481,1.200002,20,0.1295079,0.5732756,0,0,0.545481
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,39.2462,39.2462,0.1975534,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1975534,0.2173088,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1295079,0.2173088,0,0,2.1065E-16
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,37.53984,37.53984,0.1768904,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1768904,0.1945794,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1295079,0.1945794,0,0,2.1065E-16
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,36.21165,36.21165,0.02759734,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.02759734,0.03035708,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1295079,0.03035708,0,0,2.1065E-16
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,34.80967,34.80967,0.2148413,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.2148413,0.2363254,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1295079,0.2363254,0,0,2.1065E-16
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,33.61983,33.61983,0.08006998,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.08006998,0.08807698,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1295079,0.08807698,0,0,2.1065E-16
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,32.50378,32.50378,0.1218746,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.1218746,0.1340621,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1295079,0.1340621,0,0,2.1065E-16
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,31.33239,31.33239,0.0503929,2.001175E-16,0,-1,0,2.001175E-16,0,0,0.0503929,0.05543219,0,2.1065E-16,2.001175E-16,0,0,5.059654,2.1065E-16,0,2.1065E-16,0,1.200002,20,0.1295079,0.05543219,0,0,2.1065E-16
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,30.40081,30.40081,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,2.1065E-16,1.38,0,1.38,2.509185,41.81967,0.1296048,0.01274979,0,1.7,2.1065E-16
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,29.57069,29.57069,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1297396,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.304292,33.90634,28.71291,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,54.30928,-2.220446E-16,0,0,0.304292,0,0,1.139705,1.08272,2.299654,2.484,1.387012,0,1.387012,5.134203,85.56989,0.1298862,0.6163242,0.2434336,1.7,2.788292
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7001694,43.44836,30.76975,0.9226214,0.9226214,0,0,0,0.9226214,75.88914,0,0,0,0.7001694,0.9711804,0.9226214,0,0,0.9126424,3.732311,0,0.271011,-0.271011,4.848533,80.80872,0.1298862,1.014884,0.5601355,0,4.43248
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8723741,52.20072,35.48299,1.424378,1.38,0,-1,0,1.38,63.21552,2.220446E-16,0.04437784,0.1868156,0.8723741,1.452632,1.38,0,0,1.213766,3.4613,0,0.5802575,-0.5802575,4.236887,70.61465,0.1298862,1.566816,0.6978993,0,4.333674
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.304421,68.36166,40.41759,0.2741463,0.2741463,0,-1,0,0.2741463,475.8121,0,0,0,1.304421,0.288575,0.2741463,0,0,1.858496,2.881042,1.015846,0,1.015846,5.200604,86.67656,0.1297927,0.3015609,1.043537,0,4.185463
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.372748,75.30093,44.35604,0.1473701,0.1473701,0,-1,0,0.1473701,931.4966,0.3749712,0,0,1.372748,0.1551265,0.1473701,0,0,0.8426501,3.795304,0.8426501,0,0.8426501,6.000012,100,0.1297153,0.1621071,1.098198,0,5.168052
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.348256,78.57239,47.41826,0,0,0,-1,0,0,0,1.348256,0,0,1.348256,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1297153,0,1.078605,0,5.901945
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.302765,80.99234,50.32368,0.5103534,0.5103534,0,-1,0,0.5103534,255.2673,0.7655511,0,0,1.302765,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1297153,0.5613887,1.042212,0,5.856454
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.236881,81.1692,52.01159,0.452182,0.452182,0,-1,0,0.452182,273.536,0.7608995,0,0,1.236881,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1297153,0.4974002,0.9895045,0,5.790569
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.8923536,72.16217,52.50965,0.546883,0.546883,0,-1,0,0.546883,163.1708,0.3166873,0,0,0.8923536,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1297153,0.6015713,0.7138829,0,5.446043
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6022277,65.65246,52.9985,0.2880857,0.2880857,0,-1,0,0.2880857,209.0447,0.2989797,0,0,0.6022277,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1297153,0.3168942,0.4817822,0,5.155917
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.267007,57.0672,51.78099,1.210272,1.210272,0,-1,0,1.210272,22.06174,0,2.220446E-16,0,0.267007,1.27397,1.210272,0,0,0,4.553689,0,1.006963,-1.006963,4.93858,82.30949,0.1297153,1.331299,0.2136056,0,4.820696
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,48.58965,48.58965,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.118848,3.546726,0,1.030259,-1.030259,3.852591,64.20972,0.1297153,1.076621,0,0,3.546726
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,45.5551,45.5551,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.263581,2.516466,0,0.3996909,-0.3996909,3.43128,57.18788,0.1297153,0.417677,0,0,2.516466
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,43.23999,43.23999,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.707681,2.116776,0,0.9642435,-0.9642435,2.414878,40.24788,0.1297153,1.007635,0,0,2.116776
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,41.1647,41.1647,1.265709,1.094905,0,-1,0,1.094905,0,0,0.1708033,0.2973741,0,1.152532,1.094905,0,0,3.779063,1.152532,0,1.152532,-1.152532,1.200002,20,0.1297153,1.39228,0,0,1.152532
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,39.0894,39.0894,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297153,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,37.35537,37.35537,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297153,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,36.00873,36.00873,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297153,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,34.63442,34.63442,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297153,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,33.43536,33.43536,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297153,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,32.31931,32.31931,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297153,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,31.15714,31.15714,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1297153,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,30.24401,30.24401,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1298606,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,29.41389,29.41389,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1299905,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4584279,36.51506,28.56533,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,54.54528,0,0,0,0.4584279,0,0,0.8595461,0.8165687,2.299654,2.484,1.274997,0,1.274997,5.027936,83.79877,0.1301465,0.9244993,0.3667424,1.7,2.942428
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8001293,45.27069,30.61296,0.4180189,0.4180189,0,0,0,0.4180189,191.4098,0,0,0,0.8001293,0.4400199,0.4180189,0,0,1.024658,3.631497,0.3601094,0,0.3601094,5.369566,89.49259,0.1301134,0.4598208,0.6401034,0,4.431626
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,0.9974365,54.749,35.30774,1.618782,1.38,0,-1,0,1.38,72.27801,0,0.2387823,0.4006605,0.9974365,1.452632,1.38,0,0,0.6645483,3.955595,0,0.455195,-0.455195,4.889749,81.49564,0.1301134,1.780661,0.7979493,0,4.953032
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.186538,65.00427,40.187,1.029081,1.029081,0,-1,0,1.029081,115.3008,0,0,0,1.186538,1.083243,1.029081,0,0,1.170321,3.500401,0.1032949,0,0.1032949,4.987742,83.12888,0.1301039,1.131989,0.9492301,0,4.686938
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.368456,74.83968,44.09778,0.8890455,0.8890455,0,-1,0,0.8890455,153.9242,0,0,0,1.368456,0.9358374,0.8890455,0,0,1.067026,3.593366,0.4326186,0,0.4326186,5.39816,89.96916,0.1300642,0.97795,1.094765,0,4.961822
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.158634,72.83051,47.18767,0.4893021,0.4893021,0,-1,0,0.4893021,236.7931,0.009171744,0,0,1.158634,0.5150548,0.4893021,0,0,0.634407,3.982723,0.634407,0,0.634407,6.000012,100,0.1300061,0.5382323,0.9269069,0,5.141356
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.318376,81.17267,50.09309,0,0,0,-1,0,0,0,1.318376,0,0,1.318376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1300061,0,1.054701,0,5.872065
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.138849,77.97724,51.78099,0.4738026,0.4738026,0,-1,0,0.4738026,240.3636,0.6401094,0,0,1.138849,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1300061,0.5211829,0.9110792,0,5.692538
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.890094,71.85625,52.29752,1.14717,1.14717,0,-1,0,1.14717,77.59042,0,0,0,0.890094,1.207547,1.14717,0,0,0,4.553689,0,0.3174533,-0.3174533,5.665387,94.42293,0.1300061,1.261887,0.7120752,0,5.443783
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.36409,60.17707,52.81403,0,0,0,-1,0,0,0,0.01136415,0,0,0.36409,0,0,0,0,0.3527259,4.236236,0.3527259,0,0.3527259,6.000012,100,0.1299738,0,0.291272,0,4.600326
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.168871,54.89117,51.59653,0.4681834,0.4681834,0,-1,0,0.4681834,36.06942,0,5.551115E-17,0,0.168871,0.4928247,0.4681834,0,0,0,4.553689,0,0.3239536,-0.3239536,5.658535,94.30872,0.1299738,0.5150018,0.1350968,0,4.72256
