Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,48.40518,48.40518,0.01527963,0.01527963,0,-1,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.3599485,4.229735,0,0.01608382,-0.01608382,5.641581,94.02616,0.1299738,0.0168076,0,0,4.229735
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,45.3983,45.3983,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.3778194,4.213652,0,0.5688502,-0.5688502,5.04196,84.0325,0.1299738,0.5944485,0,0,4.213652
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,43.09241,43.09241,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.009875,3.644801,0,1.408865,-1.408865,3.556886,59.28132,0.1299738,1.472264,0,0,3.644801
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,41.01712,41.01712,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.575281,2.235936,0,0.2118948,-0.2118948,3.33353,55.55872,0.1299738,0.22143,0,0,2.235936
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,38.94182,38.94182,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.810719,2.024042,0,0.0458731,-0.0458731,3.285175,54.75281,0.1299738,0.04793739,0,0,2.024042
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,37.19857,37.19857,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.861689,1.978169,0,0.1565653,-0.1565653,3.120141,52.00224,0.1299738,0.1636107,0,0,1.978169
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,35.85193,35.85193,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.035651,1.821603,0,0.07509635,-0.07509635,3.040982,50.68294,0.1299738,0.07847569,0,0,1.821603
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,34.47762,34.47762,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.119091,1.746507,0,0.07989655,-0.07989655,2.956764,49.2793,0.1299738,0.08349188,0,0,1.746507
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,33.26011,33.26011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.207865,1.66661,0,0,0,2.956764,49.2793,0.1299738,0,0,0,1.66661
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,32.14406,32.14406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.207865,1.66661,0,0,0,2.956764,49.2793,0.1299738,0,0,0,1.66661
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,30.97267,30.97267,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.207865,1.66661,0,0.07370991,-0.07370991,2.879067,47.98435,0.1299738,0.07702686,0,0,1.66661
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,30.09644,30.09644,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.289765,1.592901,0,0.02222851,-0.02222851,2.855636,47.59384,0.1299738,0.02322879,0,0,1.592901
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,29.2571,29.2571,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.314463,1.570672,0,0,0,2.855636,47.59384,0.1299738,0,0,0,1.570672
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4386664,35.96215,28.38086,0,0,0,0,0,0,0,0,0,0,0.4386664,0,0,0,0,3.314463,1.570672,0.4386664,0,0.4386664,3.271791,54.52975,0.1299336,0,0.3509332,0,2.009338
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.8141092,45.34988,30.42848,0.2629285,0.2629285,0,0,0,0.2629285,309.6313,0,0,0,0.8141092,0.2767669,0.2629285,0,0,2.875797,1.965472,0.5373423,0,0.5373423,3.781559,63.02586,0.1298844,0.2892214,0.6512873,0,2.779581
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.130701,57.55552,35.0956,0.8015817,0.8015817,0,-1,0,0.8015817,141.0587,0,0,0,1.130701,0.8437701,0.8015817,0,0,2.338454,2.44908,0.2869305,0,0.2869305,4.053765,67.56262,0.1298582,0.8817398,0.9045606,0,3.579781
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.208238,65.23128,39.91951,0.3059453,0.3059453,0,-1,0,0.3059453,394.9198,0,0,0,1.208238,0.3220477,0.3059453,0,0,2.051524,2.707317,0.8861907,0,0.8861907,4.89448,81.5745,0.1297772,0.3365398,0.9665907,0,3.915556
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.272993,71.76575,43.81185,0,0,0,-1,0,0,0,0.1076595,0,0,1.272993,0,0,0,0,1.165333,3.504889,1.165333,0,1.165333,6.000012,100,0.1296709,0,1.018394,0,4.777882
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.386152,79.08504,46.92941,0.0576097,0.0576097,0,-1,0,0.0576097,2406.109,1.32551,0,0,1.386152,0.06064179,0.0576097,0,0,0,4.553689,0,0,0,6.000012,100,0.1296709,0.06337067,1.108922,0,5.939841
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.222739,77.95625,49.83483,0.5176718,0.5176718,0,-1,0,0.5176718,236.1997,0.6778214,0,0,1.222739,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1296709,0.569439,0.9781913,0,5.776428
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.9158995,71.6342,51.54119,0,0,0,-1,0,0,0,0.9158995,0,0,0.9158995,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1296709,0,0.7327196,0,5.469588
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.9075407,72.03528,52.06693,0.6352937,0.6352937,0,-1,0,0.6352937,142.8537,0.2388105,0,0,0.9075407,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1296709,0.6988231,0.7260326,0,5.46123
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6621652,66.62057,52.61111,0.8228456,0.8228456,0,-1,0,0.8228456,80.4726,0,1.110223E-16,0,0.6621652,0.8661533,0.8228456,0,0,0,4.553689,0,0.2039881,-0.2039881,5.78499,96.41631,0.1296709,0.9051301,0.5297322,0,5.215854
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2733378,56.79519,51.39361,0.3023754,0.3023754,0,-1,0,0.3023754,90.39684,0,0,0,0.2733378,0.3182899,0.3023754,0,0,0.2266534,4.349701,0,0.04495208,-0.04495208,5.737606,95.62658,0.1296709,0.332613,0.2186703,0,4.623039
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,48.22071,48.22071,0.6811393,0.6811393,0,-1,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.2766002,4.304749,0,0.7169887,-0.7169887,4.981833,83.0304,0.1296709,0.7492532,0,0,4.304749
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,45.21383,45.21383,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.073254,3.58776,0,0.7515134,-0.7515134,4.189669,69.82767,0.1296709,0.7853315,0,0,3.58776
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,42.93562,42.93562,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.908269,2.836247,0,0.09891198,-0.09891198,4.085406,68.08997,0.1296709,0.103363,0,0,2.836247
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,40.86032,40.86032,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.018171,2.737335,0,0.3280978,-0.3280978,3.739561,62.32589,0.1296709,0.3428622,0,0,2.737335
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,38.78502,38.78502,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.382725,2.409237,0,0.1124971,-0.1124971,3.620979,60.34953,0.1296709,0.1175594,0,0,2.409237
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,37.0141,37.0141,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.507721,2.29674,0,0.1566557,-0.1566557,3.455849,57.59737,0.1296709,0.1637052,0,0,2.29674
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,35.66746,35.66746,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.681783,2.140084,0,0.1084691,-0.1084691,3.341513,55.69176,0.1296709,0.1133502,0,0,2.140084
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,34.29315,34.29315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.802304,2.031615,0,0,0,3.341513,55.69176,0.1296709,0,0,0,2.031615
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,33.07564,33.07564,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.802304,2.031615,0,0.1148625,-0.1148625,3.220437,53.67384,0.1296709,0.1200313,0,0,2.031615
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,31.95959,31.95959,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.929929,1.916753,0,0.1391211,-0.1391211,3.073791,51.22974,0.1296709,0.1453815,0,0,1.916753
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,30.7882,30.7882,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.084508,1.777631,0,0.160079,-0.160079,2.905052,48.41744,0.1296709,0.1672826,0,0,1.777631
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,29.91196,29.91196,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.262374,1.617552,0,0.10994,-0.10994,2.789165,46.486,0.1296709,0.1148873,0,0,1.617552
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,29.08185,29.08185,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.384529,1.507612,0,0.08165808,-0.08165808,2.70309,45.05141,0.1296709,0.08533269,0,0,1.507612
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4092924,35.2677,28.22406,1.778401,1.778401,0.425,0,0.172125,1.778401,23.01463,0,0,0,0.4092924,1.424633,1.353401,0,0,3.475261,1.425954,0,1.01534,-1.01534,1.632828,27.21374,0.1296709,1.956241,0.3274339,1.7,1.835247
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6971758,42.7981,30.22556,1.116863,1.116863,1.7,0,0.5202,1.116863,62.42267,0,0,0,0.6971758,0,0,0.5831369,0.55398,4.603416,0.410614,1.251156,0,1.251156,2.819778,46.99621,0.1298223,1.228549,0.5577406,1.7,1.10779
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9839342,53.93963,34.86501,0.5302711,0.5302711,0,-1,0,0.5302711,185.5531,0,0,0,0.9839342,0.55818,0.5302711,0,0,3.352261,1.536654,0.4257542,0,0.4257542,3.223684,53.72796,0.1297835,0.5832981,0.7871473,0,2.520588
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.18298,64.27763,39.66125,0,0,0,-1,0,0,0,0,0,0,1.18298,0,0,0,0,2.926507,1.919833,1.18298,0,1.18298,4.345957,72.43247,0.1296757,0,0.9463837,0,3.102813
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.256148,70.9446,43.52592,1.416087,1.38,0,-1,0,1.38,91.02522,2.220446E-16,0.03608666,0.1776953,1.256148,1.452632,1.38,0,0,1.743527,2.984515,0,0.1964835,-0.1964835,4.138845,68.98061,0.1296757,1.557695,1.004918,0,4.240663
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.357195,77.82642,46.64348,0.3587044,0.3587044,0,-1,0,0.3587044,378.3603,0,0,0,1.357195,0.3775836,0.3587044,0,0,1.961842,2.788031,0.9796115,0,0.9796115,5.068186,84.4696,0.1295867,0.3945749,1.085756,0,4.145226
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.320394,80.55525,49.57657,0.7086643,0.7086643,0,-1,0,0.7086643,186.3215,0,0,0,1.320394,0.7459624,0.7086643,0,0,0.9822304,3.669682,0.5744314,0,0.5744314,5.61314,93.55215,0.1295345,0.7795307,1.056315,0,4.990076
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.113696,76.6428,51.28292,0.7789852,0.7789852,0,-1,0,0.7789852,142.9676,0,0,0,1.113696,0.8199844,0.7789852,0,0,0.407799,4.18667,0.2937118,0,0.2937118,5.891779,98.19613,0.1295078,0.8568837,0.890957,0,5.300366
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.9294118,72.31948,51.82711,1.266578,1.266578,0,-1,0,1.266578,73.37977,0,0,0.01323539,0.9294118,1.33324,1.266578,0,0,0.1140872,4.451011,0,0.4038279,-0.4038279,5.466107,91.10161,0.1295078,1.393235,0.7435294,0,5.380422
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5779929,64.40984,52.3713,0.4631756,0.4631756,0,-1,0,0.4631756,124.7891,0,0,0,0.5779929,0.4875533,0.4631756,0,0,0.5627848,4.047183,0.09043956,0,0.09043956,5.551906,92.53158,0.1294996,0.5094932,0.4623943,0,4.625175
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1940446,54.94083,51.1538,0,0,0,-1,0,0,0,0,0,0,0.1940446,0,0,0,0,0.4723452,4.128578,0.1940446,0,0.1940446,5.735993,95.59969,0.129482,0,0.1552356,0,4.322623
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,48.01779,48.01779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2783007,4.303218,0,0,0,5.735993,95.59969,0.129482,0,0,0,4.303218
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,45.01091,45.01091,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0.2783007,4.303218,0,0.5307428,-0.5307428,5.176541,86.27551,0.129482,0.5546262,0,0,4.303218
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,42.75114,42.75114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8680148,3.772475,0,0,0,5.176541,86.27551,0.129482,0,0,0,3.772475
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8680148,3.772475,0,0,0,5.176541,86.27551,0.129482,0,0,0,3.772475
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,38.57288,38.57288,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.8680148,3.772475,0,0.1187446,-0.1187446,5.051373,84.18938,0.129482,0.1240881,0,0,3.772475
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,36.81118,36.81118,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.9999533,3.653731,0,0.1574043,-0.1574043,4.885454,81.42408,0.129482,0.1644875,0,0,3.653731
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,35.46454,35.46454,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,1.174847,3.496327,0,0.2540974,-0.2540974,4.617612,76.96004,0.129482,0.2655318,0,0,3.496327
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,34.09023,34.09023,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.457177,3.242229,0,0.09499579,-0.09499579,4.517478,75.29115,0.129482,0.0992706,0,0,3.242229
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,32.8635,32.8635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.562728,3.147233,0,0,0,4.517478,75.29115,0.129482,0,0,0,3.147233
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,31.75667,31.75667,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.562728,3.147233,0,0.05561092,-0.05561092,4.458858,74.31416,0.129482,0.05811342,0,0,3.147233
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,30.61296,30.61296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.624518,3.091623,0,0,0,4.458858,74.31416,0.129482,0,0,0,3.091623
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,29.7275,29.7275,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.624518,3.091623,0,0.1315484,-0.1315484,4.320195,72.0031,0.129482,0.1374681,0,0,3.091623
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,28.89738,28.89738,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.770683,2.960074,0,0.09919647,-0.09919647,4.215632,70.2604,0.129482,0.1036603,0,0,2.960074
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3600882,34.17697,28.02114,1.042976,1.042976,0,0,0,1.042976,34.52507,0,2.220446E-16,0,0.3600882,1.09787,1.042976,0,0,1.880901,2.860878,0,0.7377814,-0.7377814,3.437943,57.29892,0.129482,1.147274,0.2880706,0,3.220966
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8056812,44.75171,30.04109,0.4152989,0.4152989,0,0,0,0.4152989,194.0003,0,0,0,0.8056812,0.4371568,0.4152989,0,0,2.700659,2.123096,0.3685245,0,0.3685245,3.787555,63.1258,0.1294486,0.4568288,0.644545,0,2.928777
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.9025964,51.89659,34.63442,0.3169613,0.3169613,0,-1,0,0.3169613,284.7655,0,0,0,0.9025964,0.3336435,0.3169613,0,0,2.332134,2.454768,0.5689529,0,0.5689529,4.327312,72.12171,0.129397,0.3486574,0.7220771,0,3.357365
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.115208,62.28812,39.403,0.3002721,0.3002721,0,-1,0,0.3002721,371.3991,0,0,0,1.115208,0.3160759,0.3002721,0,0,1.763181,2.966826,0.7991319,0,0.7991319,5.085434,84.75707,0.1293247,0.3302993,0.8921663,0,4.082034
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.295598,71.70534,43.26766,0.1203795,0.1203795,0,-1,0,0.1203795,1076.261,0.2048333,0,0,1.295598,0.1267153,0.1203795,0,0,0.9640492,3.686045,0.9640492,0,0.9640492,6.000012,100,0.1292375,0.1324174,1.036478,0,4.981642
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.331123,76.71191,46.38522,0,0,0,-1,0,0,0,1.331123,0,0,1.331123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1292375,0,1.064898,0,5.884812
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.342309,80.91819,49.33676,0.1958272,0.1958272,0,-1,0,0.1958272,685.4559,1.136176,0,0,1.342309,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1292375,0.21541,1.073848,0,5.895998
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.15306,77.4743,51.05234,0.3772908,0.3772908,0,-1,0,0.3772908,305.6157,0.7559118,0,0,1.15306,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1292375,0.4150199,0.922448,0,5.706749
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.914146,71.65398,51.59653,1.610655,1.38,0,-1,0,1.38,66.24246,2.220446E-16,0.2306547,0.3917201,0.914146,1.452632,1.38,0,0,0,4.553689,0,0.5384856,-0.5384856,5.432398,90.53979,0.1292375,1.77172,0.7313168,0,5.467835
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6472493,65.75008,52.14072,0.9407156,0.9407156,0,-1,0,0.9407156,68.80394,0,1.110223E-16,0,0.6472493,0.9902269,0.9407156,0,0,0.5983173,4.015203,0,0.3429776,-0.3429776,5.070868,84.51431,0.1292375,1.034787,0.5177994,0,4.662453
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.290801,56.66483,50.92321,0,0,0,-1,0,0,0,0,0,0,0.290801,0,0,0,0,0.9794035,3.672226,0.290801,0,0.290801,5.346746,89.11226,0.1292112,0,0.2326408,0,3.963027
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,47.80565,47.80565,1.54493,1.38,0,-1,0,1.38,0,0,0.1649302,0.3194232,0,1.452632,1.38,0,0,0.6886024,3.933947,0,1.452632,-1.452632,3.815538,63.59217,0.1292112,1.699423,0,0,3.933947
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,44.82644,44.82644,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,2.302638,2.481315,0,0.5731569,-0.5731569,3.211378,53.52286,0.1292112,0.598949,0,0,2.481315
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,42.56667,42.56667,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,2.939479,1.908158,0,0.2701959,-0.2701959,2.926566,48.77601,0.1292112,0.2823547,0,0,1.908158
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,40.47293,40.47293,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,3.239696,1.637962,0,1.38355,-1.38355,1.468176,24.46956,0.1292112,1.44581,0,0,1.637962
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,38.39763,38.39763,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0.009695251,0,0.2405616,0.2285335,0,0,4.776974,0.2544123,0,0.2405616,-0.2405616,1.214602,20.24333,0.1292112,0.2513869,0,0,0.2544123
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,36.62671,36.62671,0.0578528,0.0131581,0,-1,0,0.0131581,0,0,0.0446947,0.05047998,0,0.01385063,0.0131581,0,0,5.044265,0.01385063,0,0.01385063,-0.01385063,1.200002,20,0.1292112,0.06363808,0,0,0.01385063
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,35.28007,35.28007,0.06825868,0,0,-1,0,0,0,0,0.06825868,0.07508455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292112,0.07508455,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,33.90576,33.90576,0.3100181,0,0,-1,0,0,0,0,0.3100181,0.3410199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292112,0.3410199,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,32.68825,32.68825,0.05334484,0,0,-1,0,0,0,0,0.05334484,0.05867932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292112,0.05867932,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,31.5722,31.5722,0.0791131,0,0,-1,0,0,0,0,0.0791131,0.08702441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292112,0.08702441,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,30.40081,30.40081,0.1046933,0,0,-1,0,0,0,0,0.1046933,0.1151627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1292112,0.1151627,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,29.54302,29.54302,0.1892813,0.1892813,1.641913,0,0.5043423,0.1892813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1293445,0.2082095,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,28.71291,28.71291,0.0401857,0.0401857,1.492817,0,0.4636391,0.0401857,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.129446,0.04420427,0,1.7,1.242
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4030725,34.78035,27.86434,0.9396655,0.9396655,1.7,0,0.5202,0.9396655,42.89532,0,0,0,0.4030725,0,0,0.7603345,0.7223178,2.299654,2.484,1.12539,0,1.12539,4.886007,81.43329,0.1295862,1.033632,0.322458,1.7,2.887073
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8204654,44.81561,29.82895,0.4159599,0.4159599,0,0,0,0.4159599,197.2462,0,0,0,0.8204654,0.4378526,0.4159599,0,0,1.174264,3.496851,0.3826128,0,0.3826128,5.248986,87.48292,0.1295516,0.4575559,0.6563723,0,4.317317
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.157889,57.36481,34.39461,0,0,0,-1,0,0,0,0.3662373,0,0,1.157889,0,0,0,0,0.7916513,3.841203,0.7916513,0,0.7916513,6.000012,100,0.1294802,0,0.9263109,0,4.999092
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.266735,65.75247,39.11707,0.4671015,0.4671015,0,-1,0,0.4671015,271.1905,0.7750492,0,0,1.266735,0.4916858,0.4671015,0,0,0,4.553689,0,0,0,6.000012,100,0.1294802,0.5138117,1.013388,0,5.820424
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.434388,75.32099,42.98173,0,0,0,-1,0,0,0,1.434388,0,0,1.434388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1294802,0,1.14751,0,5.988077
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.462767,80.36893,46.09929,0.4103543,0.4103543,0,-1,0,0.4103543,356.4644,1.030815,0,0,1.462767,0.4319519,0.4103543,0,0,0,4.553689,0,0,0,6.000012,100,0.1294802,0.4513898,1.170214,0,6.016456
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.267744,78.27909,49.05083,0.5572411,0.5572411,0,-1,0,0.5572411,227.5037,0.6811745,0,0,1.267744,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1294802,0.6129653,1.014195,0,5.821433
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.074007,74.93924,50.79408,0.56101,0.56101,0,-1,0,0.56101,191.4417,0.4834704,0,0,1.074007,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1294802,0.617111,0.8592058,0,5.627696
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.9285467,71.72184,51.33827,0.7298738,0.7298738,0,-1,0,0.7298738,127.2202,0.1602585,0,0,0.9285467,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1294802,0.8028612,0.7428374,0,5.482235
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6828656,66.3274,51.91013,0.8342814,0.8342814,0,-1,0,0.8342814,81.85075,0,0,0,0.6828656,0.8781909,0.8342814,0,0,0,4.553689,0,0.1953253,-0.1953253,5.794121,96.56849,0.1294802,0.9177095,0.5462925,0,5.236555
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3515433,57.70093,50.71107,0.8485078,0.8485078,0,-1,0,0.8485078,41.43077,0,0,0,0.3515433,0.8931661,0.8485078,0,0,0.2170281,4.358364,0,0.5416227,-0.5416227,5.2232,87.05317,0.1294802,0.9333586,0.2812347,0,4.709907
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,47.57506,47.57506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8188311,3.816741,0,0,0,5.2232,87.05317,0.1294802,0,0,0,3.816741
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,44.62352,44.62352,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8188311,3.816741,0,0.5771098,-0.5771098,4.614873,76.91441,0.1294802,0.6030797,0,0,3.816741
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,42.36375,42.36375,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.460064,3.239631,0,0.1083903,-0.1083903,4.50062,75.01019,0.1294802,0.1132679,0,0,3.239631
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,40.28846,40.28846,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.580498,3.131241,0,1.452632,-1.452632,2.969412,49.4901,0.1294802,1.940951,0,0,3.131241
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,38.21316,38.21316,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.194533,1.678609,0,0.009684065,-0.009684065,2.959204,49.31997,0.1294802,0.01011985,0,0,1.678609
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,36.46991,36.46991,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.205293,1.668925,0,0.07421814,-0.07421814,2.880971,48.01609,0.1294802,0.07755795,0,0,1.668925
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,35.12327,35.12327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.287758,1.594707,0,0,0,2.880971,48.01609,0.1294802,0,0,0,1.594707
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,33.74896,33.74896,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.287758,1.594707,0,0.233251,-0.233251,2.635103,43.9183,0.1294802,0.2437473,0,0,1.594707
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,32.53145,32.53145,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.546926,1.361456,0,0.2281362,-0.2281362,2.394626,39.91036,0.1294802,0.2384023,0,0,1.361456
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,31.4154,31.4154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.80041,1.13332,0,0,0,2.394626,39.91036,0.1294802,0,0,0,1.13332
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,30.27168,30.27168,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.80041,1.13332,0,0.08671694,-0.08671694,2.303219,38.3869,0.1294802,0.09061921,0,0,1.13332
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,29.39544,29.39544,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.896762,1.046603,0,0.01200472,-0.01200472,2.290565,38.176,0.1294802,0.01254493,0,0,1.046603
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,28.56533,28.56533,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.910101,1.034598,0,0.1835328,-0.1835328,2.097104,34.95166,0.1294802,0.1917918,0,0,1.034598
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.392671,34.4019,27.67987,0.3677245,0.3677245,0,0,0,0.3677245,106.784,0,0,0,0.392671,0.3870784,0.3677245,0,0,4.114026,0.8510653,0.005592606,0,0.005592606,2.10241,35.04009,0.1294797,0.4044969,0.3141368,0,1.243736
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7581728,43.37636,29.65371,0,0,0,0,0,0,0,0,0,0,0.7581728,0,0,0,0,4.108434,0.8560987,0.7581728,0,0.7581728,2.821676,47.02783,0.1294113,0,0.6065382,0,1.614272
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.161919,57.18629,34.16402,0.3317478,0.3317478,0,-1,0,0.3317478,350.2417,0,0,0,1.161919,0.3492082,0.3317478,0,0,3.350261,1.538454,0.812711,0,0.812711,3.592681,59.8779,0.1293381,0.3649226,0.9295354,0,2.700373
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.353396,67.71833,38.85881,1.124405,1.124405,0,-1,0,1.124405,120.3655,0,0,0,1.353396,1.183584,1.124405,0,0,2.53755,2.269894,0.1698116,0,0.1698116,3.753778,62.56285,0.1293228,1.236845,1.082717,0,3.62329
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.438164,75.05593,42.6958,0.4462821,0.4462821,0,-1,0,0.4462821,322.2545,0,0,0,1.438164,0.4697706,0.4462821,0,0,2.367738,2.422724,0.9683934,0,0.9683934,4.672477,77.87446,0.1292358,0.4909103,1.150531,0,3.860888
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.441478,79.31022,45.81336,0.6823419,0.6823419,0,-1,0,0.6823419,211.2546,0,0,0,1.441478,0.7182547,0.6823419,0,0,1.399345,3.294279,0.7232239,0,0.7232239,5.358587,89.30961,0.1291708,0.7505761,1.153183,0,4.735757
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.363025,80.81807,48.77412,0.3071255,0.3071255,0,-1,0,0.3071255,443.8005,0.3636135,0,0,1.363025,0.32329,0.3071255,0,0,0.6761211,3.94518,0.6761211,0,0.6761211,6.000012,100,0.1291101,0.3378381,1.09042,0,5.308205
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.254077,79.74845,50.50815,0,0,0,-1,0,0,0,1.254077,0,0,1.254077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1291101,0,1.003261,0,5.807765
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.026316,73.99042,51.08001,0.7058861,0.7058861,0,-1,0,0.7058861,145.394,0.2832782,0,0,1.026316,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1291101,0.7764747,0.821053,0,5.580005
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.7034729,66.52515,51.65187,0.4620462,0.4620462,0,-1,0,0.4620462,152.2516,0.2171084,0,0,0.7034729,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1291101,0.5082508,0.5627783,0,5.257162
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3034765,56.46424,50.48048,0.7741178,0.7741178,0,-1,0,0.7741178,39.20288,0,0,0,0.3034765,0.8148609,0.7741178,0,0,0,4.553689,0,0.5113844,-0.5113844,5.460966,91.01591,0.1291101,0.8515297,0.2427812,0,4.857165
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,47.39059,47.39059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5682049,4.042305,0,0,0,5.460966,91.01591,0.1291101,0,0,0,4.042305
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,44.43905,44.43905,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5682049,4.042305,0,0.5165765,-0.5165765,4.916446,81.94061,0.1291101,0.5398224,0,0,4.042305
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,42.20695,42.20695,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.142179,3.525728,0,0.2745543,-0.2745543,4.62704,77.11719,0.1291101,0.2869093,0,0,3.525728
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,40.15932,40.15932,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.447239,3.251174,0,0.4605396,-0.4605396,4.141589,69.02634,0.1291101,0.4812639,0,0,3.251174
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,38.08403,38.08403,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.95895,2.790634,0,0.20476,-0.20476,3.925753,65.42908,0.1291101,0.2139742,0,0,2.790634
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,36.32233,36.32233,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.186461,2.585874,0,0.1292202,-0.1292202,3.789543,63.15892,0.1291101,0.1350351,0,0,2.585874
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,34.96647,34.96647,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.330039,2.456654,0,0.08176284,-0.08176284,3.703357,61.7225,0.1291101,0.08544217,0,0,2.456654
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,33.59216,33.59216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.420887,2.374891,0,0,0,3.703357,61.7225,0.1291101,0,0,0,2.374891
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,32.37465,32.37465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.420887,2.374891,0,0,0,3.703357,61.7225,0.1291101,0,0,0,2.374891
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,31.2586,31.2586,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.420887,2.374891,0,0.125494,-0.125494,3.571075,59.5178,0.1291101,0.1311413,0,0,2.374891
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,30.09644,30.09644,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.560324,2.249397,0,0.06316132,-0.06316132,3.504497,58.40817,0.1291101,0.06600358,0,0,2.249397
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,29.23865,29.23865,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.630503,2.186236,0,0.1575925,-0.1575925,3.33838,55.63956,0.1291101,0.1646841,0,0,2.186236
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,28.40853,28.40853,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.805606,2.028643,0,0.1656722,-0.1656722,3.163746,52.729,0.1291101,0.1731274,0,0,2.028643
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3058965,32.70608,27.52307,0.5864256,0.5864256,0,0,0,0.5864256,52.16288,0,0,0,0.3058965,0.6172901,0.5864256,0,0,2.989686,1.862971,0,0.3113936,-0.3113936,2.835509,47.25838,0.1291101,0.6450682,0.2447172,0,2.168868
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6819443,41.68078,29.46923,0.30591,0.30591,0,0,0,0.30591,222.9232,0,0,0,0.6819443,0.3220105,0.30591,0,0,3.335679,1.551577,0.3599337,0,0.3599337,3.176972,52.94942,0.1290779,0.336501,0.5455554,0,2.233522
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9307421,51.71225,33.93343,0.8066062,0.8066062,0,-1,0,0.8066062,115.3899,0,0,0,0.9307421,0.8490592,0.8066062,0,0,2.975746,1.875518,0.08168292,0,0.08168292,3.254463,54.24094,0.1290705,0.8872668,0.7445937,0,2.80626
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9657426,57.81805,38.60055,0.3397837,0.3397837,0,-1,0,0.3397837,284.2228,0,0,0,0.9657426,0.357667,0.3397837,0,0,2.894063,1.949033,0.6080757,0,0.6080757,3.831334,63.85544,0.1290161,0.373762,0.7725942,0,2.914775
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.934121,61.47029,42.40987,0.2793045,0.2793045,0,-1,0,0.2793045,334.4454,0,0,0,0.934121,0.2940047,0.2793045,0,0,2.285987,2.496301,0.6401162,0,0.6401162,4.438602,73.97655,0.1289587,0.3072349,0.7472968,0,3.430422
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.071381,68.53563,45.5551,0,0,0,-1,0,0,0,0,0,0,1.071381,0,0,0,0,1.645871,3.072405,1.071381,0,1.071381,5.455003,90.91653,0.1288629,0,0.8571047,0,4.143786
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.084424,72.47123,48.53431,0.6286117,0.6286117,0,-1,0,0.6286117,172.5109,0,0,0,1.084424,0.6616966,0.6286117,0,0,0.5744899,4.036648,0.4227273,0,0.4227273,5.856038,97.60043,0.1288252,0.6914729,0.8675391,0,5.121072
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.8131483,67.60257,50.27756,0.4250311,0.4250311,0,-1,0,0.4250311,191.315,0.2139846,0,0,0.8131483,0.4474012,0.4250311,0,0,0.1517626,4.417103,0.1517626,0,0.1517626,6.000012,100,0.1288116,0.4675342,0.6505187,0,5.230251
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.5979349,63.21797,50.86787,1.28242,1.28242,0,-1,0,1.28242,46.6255,0,0,0.03066243,0.5979349,1.349916,1.28242,0,0,0,4.553689,0,0.7519813,-0.7519813,5.207354,86.78906,0.1288116,1.410662,0.4783479,0,5.151624
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3790188,59.04533,51.43973,0.9738479,0.9738479,0,-1,0,0.9738479,38.91971,0,0,0,0.3790188,1.025103,0.9738479,0,0,0.8355348,3.801708,0,0.6460842,-0.6460842,4.526321,75.43855,0.1288116,1.071233,0.303215,0,4.180727
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2728475,55.64627,50.29601,0,0,0,-1,0,0,0,0,0,0,0.2728475,0,0,0,0,1.553406,3.155623,0.2728475,0,0.2728475,4.785167,79.75263,0.1287873,0,0.218278,0,3.428471
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,47.18767,47.18767,0.2919337,0.2919337,0,-1,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,1.280559,3.401186,0,0.3072986,-0.3072986,4.461246,74.35396,0.1287873,0.321127,0,0,3.401186
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,44.25458,44.25458,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,1.622002,3.093888,0,0.25699,-0.25699,4.190355,69.83911,0.1287873,0.2685545,0,0,3.093888
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,42.05016,42.05016,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.907546,2.836898,0,0.8654467,-0.8654467,3.278094,54.63479,0.1287873,0.9043918,0,0,2.836898
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,40.00253,40.00253,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.869153,1.971451,0,0.2731873,-0.2731873,2.990129,49.83539,0.1287873,0.2854808,0,0,1.971451
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,37.92723,37.92723,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,3.172695,1.698264,0,0.03323983,-0.03323983,2.955091,49.25143,0.1287873,0.03473562,0,0,1.698264
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,36.16553,36.16553,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,3.209628,1.665024,0,0.08117683,-0.08117683,2.869524,47.8253,0.1287873,0.08482979,0,0,1.665024
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,34.80967,34.80967,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,3.299824,1.583847,0,0.2582952,-0.2582952,2.597257,43.28753,0.1287873,0.2699185,0,0,1.583847
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,33.40769,33.40769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.586819,1.325552,0,0,0,2.597257,43.28753,0.1287873,0,0,0,1.325552
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,32.19018,32.19018,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,3.586819,1.325552,0,0.2389656,-0.2389656,2.345365,39.08934,0.1287873,0.249719,0,0,1.325552
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,31.07413,31.07413,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.852336,1.086586,0,0.1097129,-0.1097129,2.229717,37.16188,0.1287873,0.11465,0,0,1.086586
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,29.93963,29.93963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.97424,0.9768732,0,0,0,2.229717,37.16188,0.1287873,0,0,0,0.9768732
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,29.08185,29.08185,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.97424,0.9768732,0,0.3373863,-0.3373863,1.874081,31.23462,0.1287873,0.3525686,0,0,0.9768732
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,28.25173,28.25173,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,4.349113,0.639487,0,0.3366453,-0.3366453,1.519226,25.32038,0.1287873,0.3517943,0,0,0.639487
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3712275,33.69394,27.36627,0,0,0,0,0,0,0,0,0,0,0.3712275,0,0,0,0,4.723164,0.3028417,0.3712275,0,0.3712275,1.871403,31.18999,0.1287542,0,0.296982,0,0.6740692
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7815876,43.43663,29.28477,1.120297,1.120297,1.7,0,0.5202,1.120297,69.76608,0,0,0,0.7815876,0,0,0.5797025,0.5507174,4.351936,0.6369464,1.332305,0,1.332305,3.135338,52.25554,0.1289031,1.232327,0.6252701,1.7,1.418534
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.052667,54.15815,33.72129,0.2945975,0.2945975,0,-1,0,0.2945975,357.3238,0,0,0,1.052667,0.3101026,0.2945975,0,0,3.019631,1.836021,0.7425641,0,0.7425641,3.839797,63.99648,0.1288369,0.3240572,0.8421334,0,2.888688
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.159706,62.14444,38.36996,0.2203014,0.2203014,0,-1,0,0.2203014,526.4182,0,0,0,1.159706,0.2318962,0.2203014,0,0,2.277067,2.504329,0.9278103,0,0.9278103,4.719995,78.66642,0.1287543,0.2423315,0.9277651,0,3.664035
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.417547,73.73563,42.15162,0.4616926,0.4616926,0,-1,0,0.4616926,307.0327,0,0,0,1.417547,0.4859922,0.4616926,0,0,1.349257,3.339358,0.931555,0,0.931555,5.603745,93.39557,0.1286714,0.5078619,1.134038,0,4.756905
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.385113,76.89799,45.29684,0.9774226,0.9774226,0,-1,0,0.9774226,141.7108,0,0,0,1.385113,1.028866,0.9774226,0,0,0.4177018,4.177757,0.3562473,0,0.3562473,5.941711,99.02832,0.1286397,1.075165,1.108091,0,5.562871
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.117528,73.08301,48.30372,0,0,0,-1,0,0,0,1.056074,0,0,1.117528,0,0,0,0,0.06145447,4.49838,0.06145447,0,0.06145447,6.000012,100,0.1286343,0,0.8940228,0,5.615908
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.018376,72.55898,50.06542,1.026548,1.026548,0,-1,0,1.026548,99.20394,0,0,0,1.018376,1.080577,1.026548,0,0,0,4.553689,0,0.06220075,-0.06220075,5.934447,98.90725,0.1286343,1.129202,0.8147006,0,5.572065
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.017512,73.2221,50.63728,0.4174533,0.4174533,0,-1,0,0.4174533,243.7428,0.5089756,0,0,1.017512,0.4394245,0.4174533,0,0,0.06911195,4.491488,0.06911195,0,0.06911195,6.000012,100,0.1286281,0.4591986,0.8140097,0,5.509
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5556457,62.68959,51.25526,0.5803789,0.5803789,0,-1,0,0.5803789,95.73843,0,0,0,0.5556457,0.6109252,0.5803789,0,0,0,4.553689,0,0.05527951,-0.05527951,5.941742,99.02884,0.1286281,0.6384169,0.4445166,0,5.109334
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1960107,53.92014,50.12076,0.7659498,0.7659498,0,-1,0,0.7659498,25.59054,0,1.110223E-16,0,0.1960107,0.806263,0.7659498,0,0,0.06142168,4.498409,0,0.6102523,-0.6102523,5.29848,88.30782,0.1286281,0.8425448,0.1568085,0,4.69442
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,47.03087,47.03087,0.7216921,0.7216921,0,-1,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7394798,3.888157,0,0.7596759,-0.7596759,4.497711,74.9617,0.1286281,0.7938613,0,0,3.888157
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,44.09778,44.09778,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.583564,3.128481,0,0.02549732,-0.02549732,4.470835,74.51376,0.1286281,0.0266447,0,0,3.128481
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,41.92102,41.92102,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.611894,3.102984,0,1.056691,-1.056691,3.356984,55.94963,0.1286281,1.104242,0,0,3.102984
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,39.84573,39.84573,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.785996,2.046293,0,0.7473288,-0.7473288,2.569231,42.82043,0.1286281,0.7809585,0,0,2.046293
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,37.7981,37.7981,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.616361,1.298964,0,0.08677807,-0.08677807,2.477759,41.29589,0.1286281,0.09068308,0,0,1.298964
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,36.00873,36.00873,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.712781,1.212186,0,0.2291543,-0.2291543,2.236209,37.27007,0.1286281,0.2394662,0,0,1.212186
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,34.68054,34.68054,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.967397,0.9830316,0,0.1995909,-0.1995909,2.025821,33.76362,0.1286281,0.2085724,0,0,0.9830316
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,33.27856,33.27856,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.189165,0.7834408,0,0.1810957,-0.1810957,1.83493,30.5821,0.1286281,0.189245,0,0,0.7834408
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,32.06105,32.06105,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.390382,0.602345,0,0.09019969,-0.09019969,1.739851,28.99746,0.1286281,0.09425868,0,0,0.602345
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,30.945,30.945,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.490604,0.5121453,0,0.1538238,-0.1538238,1.577707,26.29506,0.1286281,0.1607458,0,0,0.5121453
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,29.8105,29.8105,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.661519,0.3583216,0,0.153139,-0.153139,1.416284,23.60468,0.1286281,0.1600303,0,0,0.3583216
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,28.95271,28.95271,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.831674,0.2051826,0,0.07589794,-0.07589794,1.33628,22.2713,0.1286281,0.07931335,0,0,0.2051826
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,28.1226,28.1226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.916005,0.1292846,0,0,0,1.33628,22.2713,0.1286281,0,0,0,0.1292846
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4030114,34.12456,27.23714,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,67.20135,0,0,0,0.4030114,0,0,1.100293,1.045278,4.916005,0.1292846,1.44829,0,1.44829,2.710248,45.17072,0.1287664,0.6596779,0.3224091,1.7,0.532296
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8495131,44.62651,29.12796,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,113.2615,0,0,0,0.8495131,0,0,0.9499542,0.9024565,3.467715,1.432745,1.75197,0,1.75197,4.372313,72.87173,0.1288775,0.8250504,0.6796105,1.7,2.282258
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.092407,54.85326,33.54604,0.4061845,0.4061845,0,-1,0,0.4061845,268.9435,0,0,0,1.092407,0.4275627,0.4061845,0,0,1.715746,3.009518,0.6648442,0,0.6648442,5.003039,83.38382,0.1288185,0.446803,0.8739254,0,4.101925
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.369863,67.24112,38.13015,0.02472036,0.02472036,0,-1,0,0.02472036,5541.435,0.2929398,0,0,1.369863,0.02602143,0.02472036,0,0,1.050902,3.607877,1.050902,0,1.050902,6.000012,100,0.1287253,0.0271924,1.09589,0,4.97774
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.35388,71.58384,41.89335,0.6799322,0.6799322,0,-1,0,0.6799322,199.1199,0.6381623,0,0,1.35388,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1287253,0.7479254,1.083104,0,5.907569
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.343208,75.34634,45.05703,0,0,0,-1,0,0,0,1.343208,0,0,1.343208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287253,0,1.074567,0,5.896897
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.34325,79.28018,48.07313,0.387749,0.387749,0,-1,0,0.387749,346.4225,0.9350933,0,0,1.34325,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1287253,0.426524,1.0746,0,5.896939
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.162872,76.23271,49.83483,0.2054659,0.2054659,0,-1,0,0.2054659,565.9683,0.9465917,0,0,1.162872,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1287253,0.2260125,0.9302973,0,5.71656
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9549288,71.36001,50.45281,0,0,0,-1,0,0,0,0.9549288,0,0,0.9549288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1287253,0,0.763943,0,5.508618
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6511522,64.63631,51.05234,1.263122,1.263122,0,-1,0,1.263122,51.55102,0,2.220446E-16,0.009434068,0.6511522,1.329602,1.263122,0,0,0,4.553689,0,0.6784497,-0.6784497,5.284863,88.08088,0.1287253,1.389434,0.5209218,0,5.204841
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3143952,56.121,49.93629,0.565923,0.565923,0,-1,0,0.565923,55.55441,0,1.110223E-16,0,0.3143952,0.5957085,0.565923,0,0,0.7538331,3.875239,0,0.2813133,-0.2813133,4.988333,83.13872,0.1287253,0.6225153,0.2515162,0,4.189634
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,46.87407,46.87407,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,1.066403,3.593926,0,0.2225651,-0.2225651,4.753729,79.22865,0.1287253,0.2325806,0,0,3.593926
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,43.96865,43.96865,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.313698,3.371361,0,0.6893873,-0.6893873,4.02705,67.11738,0.1287253,0.7204097,0,0,3.371361
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,41.79189,41.79189,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,2.079684,2.681973,0,0.7078243,-0.7078243,3.280938,54.6822,0.1287253,0.7396764,0,0,2.681973
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,39.74427,39.74427,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.866155,1.974149,0,0.6040682,-0.6040682,2.644195,44.06982,0.1287253,0.6312512,0,0,1.974149
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,37.66897,37.66897,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.537342,1.370081,0,0.1212471,-0.1212471,2.516389,41.93973,0.1287253,0.1267032,0,0,1.370081
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,35.90727,35.90727,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.672061,1.248834,0,0.3016533,-0.3016533,2.198418,36.64023,0.1287253,0.3152277,0,0,1.248834
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,34.55141,34.55141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.007231,0.9471806,0,0,0,2.198418,36.64023,0.1287253,0,0,0,0.9471806
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,33.1771,33.1771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.007231,0.9471806,0,0,0,2.198418,36.64023,0.1287253,0,0,0,0.9471806
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,31.95959,31.95959,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,4.007231,0.9471806,0,0.2995183,-0.2995183,1.882698,31.37824,0.1287253,0.3129966,0,0,0.9471806
