Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.013684,56.30674,36.34078,0.3438238,0.3438238,0,-1,0,0.3438238,294.8265,0,0,0,1.013684,0.3619198,0.3438238,0,0,1.548509,3.160031,0.6517637,0,0.6517637,5.149285,85.82124,0.1283294,0.3782062,0.8109468,0,4.173714
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.083232,62.1011,39.90107,1.118861,1.118861,0,-1,0,1.118861,96.81562,0,0,0,1.083232,1.177749,1.118861,0,0,0.8967453,3.746618,0,0.09451625,-0.09451625,5.049656,84.16076,0.1283294,1.230747,0.8665859,0,4.829851
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.9965815,63.75386,43.09241,0,0,0,-1,0,0,0,0,0,0,0.9965815,0,0,0,0,1.001763,3.652102,0.9965815,0,0.9965815,5.995096,99.91807,0.1282435,0,0.7972652,0,4.648684
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8777092,64.42895,46.14541,0.5211462,0.5211462,0,-1,0,0.5211462,168.419,0.3239523,0,0,0.8777092,0.5485749,0.5211462,0,0,0.00518186,4.549025,0.00518186,0,0.00518186,6.000012,100,0.128243,0.5732608,0.7021673,0,5.426734
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.07216,71.519,48.01779,0.3190158,0.3190158,0,-1,0,0.3190158,336.0837,0.7363539,0,0,1.07216,0.3358061,0.3190158,0,0,0,4.553689,0,0,0,6.000012,100,0.128243,0.3509174,0.857728,0,5.625849
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7430519,64.20002,48.74645,0.3708765,0.3708765,0,-1,0,0.3708765,200.3502,0.3526556,0,0,0.7430519,0.3903963,0.3708765,0,0,0,4.553689,0,0,0,6.000012,100,0.128243,0.4079641,0.5944415,0,5.296741
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.225468,53.83374,49.46589,1.006634,1.006634,0,-1,0,1.006634,22.39822,0,0,0,0.225468,1.059614,1.006634,0,0,0,4.553689,0,0.8341463,-0.8341463,5.120745,85.34557,0.128243,1.107297,0.1803744,0,4.779157
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09950159,50.34416,48.46052,0.3148036,0.3148036,0,-1,0,0.3148036,31.60751,0,0,0,0.09950159,0.3313722,0.3148036,0,0,0.9268292,3.719543,0,0.2318707,-0.2318707,4.876331,81.27203,0.128243,0.346284,0.07960127,0,3.819044
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,45.5551,45.5551,0.7427347,0.7427347,0,-1,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.184463,3.487672,0,0.781826,-0.781826,4.052215,67.53677,0.128243,0.8170081,0,0,3.487672
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,42.77881,42.77881,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.053159,2.705846,0,0.2829428,-0.2829428,3.753967,62.56599,0.128243,0.2956752,0,0,2.705846
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,40.67585,40.67585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.36754,2.422903,0,0,0,3.753967,62.56599,0.128243,0,0,0,2.422903
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,38.62822,38.62822,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.36754,2.422903,0,0.3250118,-0.3250118,3.411374,56.85612,0.128243,0.3396374,0,0,2.422903
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,36.55292,36.55292,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.728664,2.097891,0,0.02673663,-0.02673663,3.383191,56.38641,0.128243,0.02793978,0,0,2.097891
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,34.76355,34.76355,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,2.758371,2.071155,0,0.09848606,-0.09848606,3.279378,54.65619,0.128243,0.1029179,0,0,2.071155
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,33.40769,33.40769,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,2.8678,1.972669,0,0.06510477,-0.06510477,3.210751,53.51241,0.128243,0.06803448,0,0,1.972669
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,32.03338,32.03338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.940139,1.907564,0,0,0,3.210751,53.51241,0.128243,0,0,0,1.907564
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,30.87121,30.87121,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,2.940139,1.907564,0,0.005862329,-0.005862329,3.204572,53.40942,0.128243,0.006126134,0,0,1.907564
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,29.8105,29.8105,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,2.946653,1.901702,0,0.1849844,-0.1849844,3.009581,50.15959,0.128243,0.1933087,0,0,1.901702
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,28.71291,28.71291,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.152191,1.716717,0,0.105811,-0.105811,2.898047,48.30068,0.128243,0.1105725,0,0,1.716717
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,27.78133,27.78133,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.269758,1.610906,0,0.3041034,-0.3041034,2.577493,42.95814,0.128243,0.317788,0,0,1.610906
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,26.95121,26.95121,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.607651,1.306803,0,0.2311566,-0.2311566,2.333833,38.89714,0.128243,0.2415586,0,0,1.306803
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2001593,29.39983,26.07497,0.9643117,0.9643117,0.425,0,0.172125,0.9643117,20.7567,0,2.220446E-16,0,0.2001593,0.5676966,0.5393117,0,0,3.864492,1.075646,0,0.3675372,-0.3675372,1.946415,32.44018,0.128243,1.060743,0.1601275,1.7,1.275806
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5031661,36.50642,27.78133,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,56.72085,0,0,0,0.5031661,0,0,0.8129079,0.7722625,4.272867,0.708109,1.275429,0,1.275429,3.156393,52.60644,0.1283928,0.9758013,0.4025329,1.7,1.211275
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.070433,52.45156,31.90425,0.4696716,0.4696716,0,-1,0,0.4696716,227.911,0,0,0,1.070433,0.4943911,0.4696716,0,0,2.997438,1.855995,0.5760421,0,0.5760421,3.702874,61.71445,0.1283432,0.5166388,0.8563465,0,2.926428
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.296671,62.88557,36.16553,0.8429608,0.8429608,0,-1,0,0.8429608,153.8234,0,0,0,1.296671,0.8873271,0.8429608,0,0,2.421396,2.374433,0.409344,0,0.409344,4.091212,68.18673,0.128308,0.9272568,1.037337,0,3.671104
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.096611,62.24028,39.74427,0.8226445,0.8226445,0,-1,0,0.8226445,133.3032,0,0,0,1.096611,0.8659416,0.8226445,0,0,2.012052,2.742842,0.2306698,0,0.2306698,4.310045,71.83393,0.1282881,0.904909,0.8772891,0,3.839454
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.079016,65.56629,42.90794,0.641968,0.641968,0,-1,0,0.641968,168.0795,0,0,0,1.079016,0.6757557,0.641968,0,0,1.781382,2.950445,0.4032607,0,0.4032607,4.692611,78.21003,0.1282534,0.7061648,0.8632132,0,4.029461
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8846334,64.39331,45.97016,0.6972335,0.6972335,0,-1,0,0.6972335,126.8776,0,0,0,0.8846334,0.73393,0.6972335,0,0,1.378121,3.31338,0.1507034,0,0.1507034,4.835581,80.59286,0.1282405,0.7669568,0.7077067,0,4.198013
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7794637,64.02412,47.83332,0.5392094,0.5392094,0,-1,0,0.5392094,144.5568,0,0,0,0.7794637,0.5675888,0.5392094,0,0,1.227418,3.449013,0.2118749,0,0.2118749,5.036583,83.94289,0.1282223,0.5931304,0.623571,0,4.228477
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.8265535,66.00002,48.58965,0.6856743,0.6856743,0,-1,0,0.6856743,120.5461,0,0,0,0.8265535,0.7217624,0.6856743,0,0,1.015543,3.6397,0.1047911,0,0.1047911,5.135997,85.59978,0.1282133,0.7542416,0.6612428,0,4.466254
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4509976,58.32377,49.31831,0.9785084,0.9785084,0,-1,0,0.9785084,46.09032,0,1.110223E-16,0,0.4509976,1.030009,0.9785084,0,0,0.9107519,3.734012,0,0.5790112,-0.5790112,4.525665,75.4276,0.1282133,1.076359,0.3607981,0,4.18501
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2552078,53.25641,48.33139,0,0,0,-1,0,0,0,0,0,0,0.2552078,0,0,0,0,1.554098,3.155001,0.2552078,0,0.2552078,4.767777,79.46279,0.1281913,0,0.2041663,0,3.410209
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,45.44442,45.44442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.29889,3.384688,0,0,0,4.767777,79.46279,0.1281913,0,0,0,3.384688
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,42.67735,42.67735,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,1.29889,3.384688,0,0.5704255,-0.5704255,4.166496,69.44145,0.1281913,0.5960946,0,0,3.384688
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,40.57439,40.57439,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.932696,2.814263,0,1.328944,-1.328944,2.765666,46.09434,0.1281913,1.388746,0,0,2.814263
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,38.52676,38.52676,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,3.4093,1.485319,0,0.1172136,-0.1172136,2.642112,44.03511,0.1281913,0.1224882,0,0,1.485319
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,36.45146,36.45146,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,3.539537,1.368105,0,0.1437469,-0.1437469,2.49059,41.50974,0.1281913,0.1502155,0,0,1.368105
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,34.65287,34.65287,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,3.699256,1.224358,0,0.246198,-0.246198,2.231074,37.18449,0.1281913,0.2572769,0,0,1.224358
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,33.30623,33.30623,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.97281,0.9781604,0,0.2249846,-0.2249846,1.993919,33.23192,0.1281913,0.235109,0,0,0.9781604
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,31.93192,31.93192,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,4.222793,0.7531758,0,0.112296,-0.112296,1.875549,31.25909,0.1281913,0.1173493,0,0,0.7531758
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,30.74208,30.74208,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,4.347566,0.6408798,0,0.09906983,-0.09906983,1.77112,29.51861,0.1281913,0.103528,0,0,0.6408798
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,29.68138,29.68138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.457644,0.54181,0,0,0,1.77112,29.51861,0.1281913,0,0,0,0.54181
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,28.58377,28.58377,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,4.457644,0.54181,0,0.02907405,-0.02907405,1.740474,29.00783,0.1281913,0.03038239,0,0,0.54181
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,27.6522,27.6522,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,4.489948,0.5127359,0,0.03474819,-0.03474819,1.703846,28.39737,0.1281913,0.03631186,0,0,0.5127359
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,26.82208,26.82208,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,4.528557,0.4779877,0,0.1367324,-0.1367324,1.559717,25.99523,0.1281913,0.1428854,0,0,0.4779877
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.344734,31.75346,25.94584,0.3573576,0.3573576,1.7,0,0.5202,0.3573576,96.46751,0,0,0,0.344734,0,0,1.342642,1.27551,4.680482,0.3412553,1.620244,0,1.620244,3.096816,51.61349,0.1283112,0.3930934,0.2757872,1.7,0.6859893
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8168117,42.33962,27.6522,1.201356,1.201356,1.7,0,0.5202,1.201356,67.99081,0,0,0,0.8168117,0,0,0.4986441,0.4737119,3.060237,1.799475,1.290524,0,1.290524,4.321114,72.01842,0.128459,1.321491,0.6534494,1.7,2.616287
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.111086,53.18888,31.75667,1.153147,1.153147,0,-1,0,1.153147,96.35246,0,2.220446E-16,0,1.111086,1.213839,1.153147,0,0,1.769714,2.960946,0,0.1027535,-0.1027535,4.212802,70.21323,0.128459,1.268462,0.8888687,0,4.072032
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.372819,64.6506,36.00873,0.2470262,0.2470262,0,-1,0,0.2470262,555.738,0,0,0,1.372819,0.2600276,0.2470262,0,0,1.883885,2.858193,1.112791,0,1.112791,5.268489,87.80797,0.1283635,0.2717289,1.098255,0,4.231012
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.477053,72.03002,39.53213,0.9970053,0.9970053,0,-1,0,0.9970053,148.1489,0,0,0,1.477053,1.049479,0.9970053,0,0,0.7710933,3.859705,0.4275733,0,0.4275733,5.67412,94.56848,0.1283268,1.096706,1.181642,0,5.336758
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.434636,74.98776,42.72347,0.5367758,0.5367758,0,-1,0,0.5367758,267.2691,0.5260887,0,0,1.434636,0.5650271,0.5367758,0,0,0.34352,4.244521,0.34352,0,0.34352,6.000012,100,0.1282974,0.5904533,1.147709,0,5.679157
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.320767,75.66869,45.81336,0.07184685,0.07184685,0,-1,0,0.07184685,1838.308,1.245138,0,0,1.320767,0.07562827,0.07184685,0,0,0,4.553689,0,0,0,6.000012,100,0.1282974,0.07903153,1.056613,0,5.874455
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.198027,74.52707,47.67652,0,0,0,-1,0,0,0,1.198027,0,0,1.198027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282974,0,0.9584213,0,5.751716
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.05331,71.52126,48.43285,0,0,0,-1,0,0,0,1.05331,0,0,1.05331,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282974,0,0.8426479,0,5.606999
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.6986606,63.63421,49.16151,0,0,0,-1,0,0,0,0.6986606,0,0,0.6986606,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1282974,0,0.5589285,0,5.252349
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3103312,54.23003,48.20226,0.3552369,0.3552369,0,-1,0,0.3552369,87.35893,5.551115E-17,0,0,0.3103312,0.3739336,0.3552369,0,0,0,4.553689,0,0.0636024,-0.0636024,5.932969,98.88262,0.1282974,0.3907606,0.2482649,0,4.86402
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,45.31529,45.31529,0.1936797,0.1936797,0,-1,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.07066934,4.490087,0,0.2038733,-0.2038733,5.718068,95.30094,0.1282974,0.2130476,0,0,4.490087
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,42.54823,42.54823,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.2971953,4.286213,0,0.9925493,-0.9925493,4.671829,77.86366,0.1282974,1.037214,0,0,4.286213
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,40.44526,40.44526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.400028,3.293664,0,0,0,4.671829,77.86366,0.1282974,0,0,0,3.293664
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,38.41608,38.41608,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.400028,3.293664,0,0.2885371,-0.2885371,4.367684,72.79459,0.1282974,0.3015212,0,0,3.293664
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,36.34078,36.34078,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.720625,3.005127,0,0.03914632,-0.03914632,4.32642,72.10686,0.1282974,0.0409079,0,0,3.005127
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,34.57908,34.57908,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.76412,2.965981,0,0.01557006,-0.01557006,4.310008,71.83333,0.1282974,0.01627071,0,0,2.965981
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,33.20477,33.20477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.78142,2.95041,0,0,0,4.310008,71.83333,0.1282974,0,0,0,2.95041
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,31.80279,31.80279,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.78142,2.95041,0,0.0718433,-0.0718433,4.234279,70.57117,0.1282974,0.07507624,0,0,2.95041
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,30.64062,30.64062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.861246,2.878567,0,0,0,4.234279,70.57117,0.1282974,0,0,0,2.878567
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,29.57069,29.57069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.861246,2.878567,0,0,0,4.234279,70.57117,0.1282974,0,0,0,2.878567
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,28.48232,28.48232,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.861246,2.878567,0,0.1186257,-0.1186257,4.109236,68.48713,0.1282974,0.1239638,0,0,2.878567
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,27.55074,27.55074,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,1.993053,2.759942,0,0.1359112,-0.1359112,3.965973,66.09942,0.1282974,0.1420272,0,0,2.759942
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,26.72062,26.72062,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.144065,2.62403,0,0.1376475,-0.1376475,3.82088,63.68121,0.1282974,0.1438417,0,0,2.62403
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4203762,32.96921,25.83516,0.3232142,0.3232142,0,0,0,0.3232142,130.0611,0,0,0,0.4203762,0.3402255,0.3232142,0,0,2.297007,2.486383,0.08015063,0,0.08015063,3.896918,64.94849,0.1282905,0.3555357,0.3363009,0,2.906759
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7961199,41.78885,27.52307,0,0,0,0,0,0,0,0,0,0,0.7961199,0,0,0,0,2.216856,2.558518,0.7961199,0,0.7961199,4.652183,77.53623,0.1282223,0,0.6368959,0,3.354638
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.018682,50.98384,31.61832,0.07069953,0.07069953,0,-1,0,0.07069953,1440.86,0,0,0,1.018682,0.07442056,0.07069953,0,0,1.420736,3.275026,0.944261,0,0.944261,5.547988,92.46628,0.1281416,0.07776948,0.8149452,0,4.293708
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.111178,57.95668,35.82426,0.4193909,0.4193909,0,-1,0,0.4193909,264.9505,0.1932387,0,0,1.111178,0.4414641,0.4193909,0,0,0.4764753,4.124861,0.4764753,0,0.4764753,6.000012,100,0.1281008,0.4613299,0.8889425,0,5.236039
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.002528,59.5429,39.35688,0.4065148,0.4065148,0,-1,0,0.4065148,246.6153,0.5746174,0,0,1.002528,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1281008,0.4471663,0.8020222,0,5.556217
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.8462811,59.59421,42.54823,0,0,0,-1,0,0,0,0.8462811,0,0,0.8462811,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1281008,0,0.6770248,0,5.39997
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.013088,67.14294,45.62889,0.7049813,0.7049813,0,-1,0,0.7049813,143.7043,0.2710027,0,0,1.013088,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1281008,0.7754794,0.8104707,0,5.566777
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.262201,76.13236,47.50127,0.066953,0.066953,0,-1,0,0.066953,1885.205,1.191724,0,0,1.262201,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1281008,0.0736483,1.009761,0,5.81589
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9631172,68.97182,48.24838,0.5078439,0.5078439,0,-1,0,0.5078439,189.6483,0.4285447,0,0,0.9631172,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1281008,0.5586283,0.7704937,0,5.516806
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7308497,64.20504,49.00471,0.9538612,0.9538612,0,-1,0,0.9538612,76.62014,0,0,0,0.7308497,1.004064,0.9538612,0,0,0,4.553689,0,0.2732146,-0.2732146,5.712018,95.20012,0.1281008,1.049247,0.5846798,0,5.284539
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3410902,54.69115,48.04546,0,0,0,-1,0,0,0,0.03751836,0,0,0.3410902,0,0,0,0,0.3035718,4.280474,0.3035718,0,0.3035718,6.000012,100,0.1280749,0,0.2728721,0,4.621564
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,45.18616,45.18616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1280749,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,42.43754,42.43754,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0,4.553689,0,1.343645,-1.343645,4.583686,76.39461,0.1280749,1.404109,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,40.33458,40.33458,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.492939,3.210044,0,1.192997,-1.192997,3.326157,55.43583,0.1280749,1.246682,0,0,3.210044
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,38.31462,38.31462,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818491,2.017047,0,1.360096,-1.360096,1.89249,31.54143,0.1280749,1.4213,0,0,2.017047
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,36.23932,36.23932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329709,0.6569511,0,0,0,1.89249,31.54143,0.1280749,0,0,0,0.6569511
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,34.44995,34.44995,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329709,0.6569511,0,0.05964029,-0.05964029,1.829623,30.49366,0.1280749,0.06232411,0,0,0.6569511
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,33.07564,33.07564,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.395976,0.5973108,0,0.0985943,-0.0985943,1.725696,28.76154,0.1280749,0.103031,0,0,0.5973108
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,31.67366,31.67366,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505525,0.4987165,0,0.1214182,-0.1214182,1.59771,26.62844,0.1280749,0.126882,0,0,0.4987165
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,30.50227,30.50227,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.640434,0.3772983,0,0.1391977,-0.1391977,1.450982,24.18299,0.1280749,0.1454616,0,0,0.3772983
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,29.44156,29.44156,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795098,0.2381006,0,0.1096186,-0.1096186,1.335434,22.25719,0.1280749,0.1145514,0,0,0.2381006
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,28.38086,28.38086,0.1504015,0.122058,0,-1,0,0.122058,0,0,0.02834353,0.04338368,0,0.1284821,0.122058,0,0,4.916896,0.1284821,0,0.1284821,-0.1284821,1.200002,20,0.1280749,0.1654416,0,0,0.1284821
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,27.44928,27.44928,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1281883,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,26.61916,26.61916,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1283092,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3276767,31.22732,25.72448,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,100.8576,-2.220446E-16,0,0,0.3276767,0,0,1.37511,1.306354,2.299654,2.484,1.634031,0,1.634031,5.368546,89.47559,0.128427,0.3573794,0.2621414,1.7,2.811677
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7228053,40.21918,27.39394,0.3960109,0.3960109,0,0,0,0.3960109,182.5216,0,0,0,0.7228053,0.4168536,0.3960109,0,0,0.6656235,3.954628,0.3059518,0,0.3059518,5.658797,94.3131,0.1284009,0.435612,0.5782443,0,4.677433
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.9122881,48.50772,31.44307,0.04254864,0.04254864,0,-1,0,0.04254864,2144.106,0.5078284,0,0,0.9122881,0.04478804,0.04254864,0,0,0.3596717,4.229984,0.3596717,0,0.3596717,6.000012,100,0.1283702,0.0468035,0.7298304,0,5.142272
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.238513,60.79303,35.63979,0.3949901,0.3949901,0,-1,0,0.3949901,313.5555,0.822734,0,0,1.238513,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1283702,0.4344891,0.9908105,0,5.792202
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.319881,67.18161,39.14474,1.301488,1.301488,0,-1,0,1.301488,101.4132,0,0,0.05163686,1.319881,1.369987,1.301488,0,0,0,4.553689,0,0.05010673,-0.05010673,5.947195,99.11971,0.1283702,1.431637,1.055905,0,5.873569
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.428748,74.34091,42.36375,0.1793101,0.1793101,0,-1,0,0.1793101,796.8027,1.184326,0,0,1.428748,0.1887475,0.1793101,0,0,0.05567414,4.503582,0.05567414,0,0.05567414,6.000012,100,0.1283654,0.1972411,1.142998,0,5.93233
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.263643,73.56338,45.44442,0.8173994,0.8173994,0,-1,0,0.8173994,154.5931,0.4032224,0,0,1.263643,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1283654,0.8991393,1.010914,0,5.817332
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.26777,76.09347,47.34447,0.8745347,0.8745347,0,-1,0,0.8745347,144.9651,0.3472075,0,0,1.26777,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1283654,0.9619881,1.014216,0,5.821459
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.066424,71.48972,48.11925,1.345159,1.345159,0,-1,0,1.345159,79.27864,0,0,0.0996753,1.066424,1.415957,1.345159,0,0,0,4.553689,0,0.3495331,-0.3495331,5.631572,93.85934,0.1283654,1.479675,0.8531393,0,5.620113
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7407454,64.32209,48.90325,0,0,0,-1,0,0,0,0.3523752,0,0,0.7407454,0,0,0,0,0.3883702,4.204156,0.3883702,0,0.3883702,6.000012,100,0.1283323,0,0.5925963,0,4.944901
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.393533,55.65184,47.93478,0,0,0,-1,0,0,0,0.393533,0,0,0.393533,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1283323,0,0.3148264,0,4.947222
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,45.0847,45.0847,0.09875859,0.09875859,0,-1,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1283323,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,42.33608,42.33608,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1283323,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,40.26078,40.26078,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1283323,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,38.21316,38.21316,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1283323,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,36.13786,36.13786,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1283323,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,34.34849,34.34849,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1283323,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,32.97418,32.97418,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1283323,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,31.59987,31.59987,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1283323,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,30.42848,30.42848,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1283323,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,29.36777,29.36777,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1283323,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,28.29785,28.29785,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1283323,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,27.36627,27.36627,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1283323,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,26.52692,26.52692,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1283323,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3341627,31.24459,25.63224,0.7156279,0.7156279,0,0,0,0.7156279,46.69504,0,1.110223E-16,0,0.3341627,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4191298,-0.4191298,2.969938,49.49887,0.1283323,0.7871907,0.2673302,0,2.432401
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8380765,42.36465,27.29248,0.721102,0.721102,0,0,0,0.721102,116.2216,0,0,0,0.8380765,0.7590548,0.721102,0,0,3.193979,1.679108,0.07902173,0,0.07902173,3.044905,50.74831,0.1283256,0.7932122,0.6704612,0,2.517185
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.18027,54.26257,31.33239,0.526096,0.526096,0,-1,0,0.526096,224.3449,0,0,0,1.18027,0.5537853,0.526096,0,0,3.114957,1.750228,0.6264845,0,0.6264845,3.63924,60.65388,0.1282722,0.5787056,0.9442158,0,2.930498
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.299112,62.10873,35.48299,0.4218333,0.4218333,0,-1,0,0.4218333,307.9681,0,0,0,1.299112,0.4440351,0.4218333,0,0,2.488472,2.314064,0.8550771,0,0.8550771,4.450437,74.17381,0.1281994,0.4640166,1.03929,0,3.613176
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.314907,66.85381,38.98794,0.04095111,0.04095111,0,-1,0,0.04095111,3210.918,0,0,0,1.314907,0.04310643,0.04095111,0,0,1.633395,3.083633,1.2718,0,1.2718,5.656973,94.28269,0.1280913,0.04504622,1.051925,0,4.39854
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.398234,73.24834,42.20695,0.8235379,0.8235379,0,-1,0,0.8235379,169.7838,0.1697565,0,0,1.398234,0.866882,0.8235379,0,0,0.3615951,4.228253,0.3615951,0,0.3615951,6.000012,100,0.1280606,0.9058917,1.118587,0,5.626487
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.34549,75.74747,45.31529,1.244806,1.244806,0,-1,0,1.244806,108.0883,0.03516786,0,0,1.34549,1.310322,1.244806,0,0,0,4.553689,0,0,0,6.000012,100,0.1280606,1.369287,1.076392,0,5.899179
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.197015,73.92284,47.21534,0.8165699,0.8165699,0,-1,0,0.8165699,146.5907,0.3374681,0,0,1.197015,0.8595472,0.8165699,0,0,0,4.553689,0,0,0,6.000012,100,0.1280606,0.8982269,0.9576123,0,5.750704
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.08564,71.8435,47.99012,1.039718,1.039718,0,-1,0,1.039718,104.4168,0,2.220446E-16,0,1.08564,1.09444,1.039718,0,0,0,4.553689,0,0.008799829,-0.008799829,5.990736,99.84541,0.1280606,1.143689,0.8685117,0,5.639328
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7524432,64.45065,48.77412,0,0,0,-1,0,0,0,0.7426656,0,0,0.7524432,0,0,0,0,0.009777588,4.544889,0.009777588,0,0.009777588,6.000012,100,0.1280598,0,0.6019546,0,5.297332
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3639155,54.93534,47.83332,0.2365752,0.2365752,0,-1,0,0.2365752,153.8266,0.114889,0,0,0.3639155,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1280598,0.2602328,0.2911324,0,4.917604
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,45.01091,45.01091,0.09827601,0.09827601,0,-1,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1280598,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,42.28074,42.28074,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1280598,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,40.20544,40.20544,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1280598,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,38.15782,38.15782,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1280598,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,36.08252,36.08252,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1280598,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,34.29315,34.29315,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1280598,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,32.91884,32.91884,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1280598,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,31.51686,31.51686,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1280598,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,30.35469,30.35469,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1280598,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,29.31244,29.31244,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1280598,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,28.22406,28.22406,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1280598,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,27.32015,27.32015,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1280598,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,26.44391,26.44391,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1280598,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4122637,32.51731,25.54,0.6669304,0.6669304,0,0,0,0.6669304,61.81511,0,0,0,0.4122637,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2897683,-0.2897683,2.175553,36.25914,0.1280598,0.7336234,0.329811,0,1.62752
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7722744,40.94737,27.1818,1.217779,1.217779,0.425,0,0.172125,1.217779,63.41661,1.110223E-16,0,0,0.7722744,0.8345047,0.7927794,0,0,4.031334,0.9254882,0,0.06223029,-0.06223029,2.109956,35.16587,0.1280598,1.339557,0.6178195,1.7,1.697763
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8280739,46.49222,31.20326,1.143837,1.143837,0,-1,0,1.143837,72.39437,0,0,0.2807921,0.8280739,1.204039,1.143837,0,0,4.100479,0.8632579,0,0.3759655,-0.3759655,1.713654,28.56084,0.1280598,1.258221,0.6624591,0,1.691332
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.014834,55.19321,35.35386,0.9605465,0.9605465,0,-1,0,0.9605465,105.6517,0,0,0.4008549,1.014834,1.011102,0.9605465,0,0,4.518219,0.4872924,0.003732214,0,0.003732214,1.717194,28.61985,0.1280595,1.056601,0.8118671,0,1.502126
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9635307,58.06449,38.85881,1.239877,1.239877,0,-1,0,1.239877,77.71182,0,0,0.7146745,0.9635307,1.305133,1.239877,0,0,4.514486,0.4906514,0,0.3416025,-0.3416025,1.357114,22.61852,0.1280595,1.363864,0.7708246,0,1.454182
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.155336,66.5004,42.07782,0.3498745,0.3498745,0,-1,0,0.3498745,330.2144,0,0,0.02375169,1.155336,0.368289,0.3498745,0,0,4.894044,0.1490489,0.787047,0,0.787047,2.103772,35.0628,0.1279927,0.384862,0.9242687,0,1.304385
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9470274,64.99223,45.18616,0.6350396,0.6350396,0,-1,0,0.6350396,149.1289,0,0,0,0.9470274,0.6684627,0.6350396,0,0,4.106997,0.8573912,0.2785648,0,0.2785648,2.368042,39.46729,0.1279691,0.6985435,0.7576219,0,1.804419
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9938262,68.40102,47.10466,0.7612111,0.7612111,0,-1,0,0.7612111,130.5585,0,0,0,0.9938262,0.8012748,0.7612111,0,0,3.828433,1.108099,0.1925513,0,0.1925513,2.550712,42.51178,0.1279527,0.8373322,0.7950609,0,2.101926
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.028544,70.22122,47.88866,0.5450498,0.5450498,0,-1,0,0.5450498,188.7064,0,0,0,1.028544,0.5737366,0.5450498,0,0,3.635881,1.281396,0.4548072,0,0.4548072,2.98218,49.7029,0.1279142,0.5995548,0.8228351,0,2.309939
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.727142,63.76794,48.69111,1.091416,1.091416,0,-1,0,1.091416,66.62373,0,0,0,0.727142,1.148859,1.091416,0,0,3.181074,1.690722,0,0.421717,-0.421717,2.537651,42.29411,0.1279142,1.200558,0.5817136,0,2.417864
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3282657,54.13147,47.75953,0.7403663,0.7403663,0,-1,0,0.7403663,44.33828,0,0,0,0.3282657,0.7793329,0.7403663,0,0,3.649649,1.269005,0,0.4510672,-0.4510672,2.062185,34.36967,0.1279142,0.8144029,0.2626126,0,1.597271
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,44.95557,44.95557,0.5654868,0.5654868,0,-1,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,4.150835,0.8179379,0,0.5952494,-0.5952494,1.434737,23.91223,0.1279142,0.6220356,0,0,0.8179379
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,42.26229,42.26229,1.507231,0.2115542,0,-1,0,0.2115542,0,0,1.295676,1.4464,0,0.2226886,0.2115542,0,0,4.812222,0.2226886,0,0.2226886,-0.2226886,1.200002,20,0.1279142,1.657954,0,0,0.2226886
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,40.15932,40.15932,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279142,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,38.13015,38.13015,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279142,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,36.0364,36.0364,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279142,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,34.24703,34.24703,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279142,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,32.84505,32.84505,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279142,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,31.44307,31.44307,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279142,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,30.29935,30.29935,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279142,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,29.23865,29.23865,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279142,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,28.16872,28.16872,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1279142,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,27.23714,27.23714,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1280259,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,26.37012,26.37012,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1281231,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1539777,27.99347,25.45699,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.79201,0,0,0,0.1539777,0,0,1.281491,1.217417,2.299654,2.484,1.371395,0,1.371395,5.119388,85.32295,0.1282624,0.4603595,0.1231822,1.7,2.637978
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3226023,32.54096,27.08034,0.2178316,0.2178316,0,0,0,0.2178316,148.0971,0,0,0,0.3226023,0.2292964,0.2178316,0,0,0.9282598,3.718255,0.09330591,0,0.09330591,5.207905,86.79825,0.1282545,0.2396148,0.2580819,0,4.040857
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7603663,45.00773,31.1018,0.5715904,0.5715904,0,-1,0,0.5715904,133.0264,0,0,0,0.7603663,0.601674,0.5715904,0,0,0.8349539,3.80223,0.1586923,0,0.1586923,5.358454,89.30739,0.1282411,0.6287494,0.6082931,0,4.562597
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.9117554,52.79354,35.2524,0.7419221,0.7419221,0,-1,0,0.7419221,122.891,0,0,0,0.9117554,0.7809706,0.7419221,0,0,0.6762617,3.945054,0.1307847,0,0.1307847,5.482527,91.37527,0.12823,0.8161143,0.7294043,0,4.856809
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.057885,60.14658,38.75735,0,0,0,-1,0,0,0,0.5124078,0,0,1.057885,0,0,0,0,0.5454769,4.06276,0.5454769,0,0.5454769,6.000012,100,0.1281839,0,0.8463078,0,5.120645
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.23351,68.41067,41.97636,0.4233394,0.4233394,0,-1,0,0.4233394,291.3762,0.7878896,0,0,1.23351,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1281839,0.4656733,0.986808,0,5.787199
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.05023,67.43398,45.0847,0.5484464,0.5484464,0,-1,0,0.5484464,191.4917,0.4729176,0,0,1.05023,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1281839,0.603291,0.8401837,0,5.603919
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.8048957,63.68217,47.0032,0.1219929,0.1219929,0,-1,0,0.1219929,659.7888,0.6764821,0,0,0.8048957,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1281839,0.1341922,0.6439166,0,5.358585
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.9247987,67.4942,47.80565,0.8867618,0.8867618,0,-1,0,0.8867618,104.2894,0,0,0,0.9247987,0.9334335,0.8867618,0,0,0,4.553689,0,0.008634838,-0.008634838,5.99091,99.8483,0.1281839,0.975438,0.7398389,0,5.478487
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4609872,57.78877,48.61732,0.02887558,0.02887558,0,-1,0,0.02887558,1596.46,0.4209976,0,0,0.4609872,0.03039535,0.02887558,0,0,0.009594264,4.545054,0.009594264,0,0.009594264,6.000012,100,0.1281831,0.03176314,0.3687898,0,5.006042
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1795179,51.11995,47.70419,0.1055519,0.1055519,0,-1,0,0.1055519,170.0755,0.06841066,0,0,0.1795179,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1281831,0.1161071,0.1436143,0,4.733207
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,44.90023,44.90023,0.5994387,0.5994387,0,-1,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1281831,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,42.23462,42.23462,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1281831,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,40.13166,40.13166,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1281831,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,38.08403,38.08403,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1281831,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,35.98106,35.98106,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1281831,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,34.16402,34.16402,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1281831,0.06539315,0,0,2.0817
