Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,19.26532,19.26532,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.699548,1.224096,0,0.0447287,-0.0447287,2.443165,40.71933,0.1539457,0.04674149,0,0,1.224096
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,18.57034,18.57034,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.749246,1.179367,0,0.1944608,-0.1944608,2.238185,37.30301,0.1539457,0.2032115,0,0,1.179367
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,17.85768,17.85768,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.965314,0.9849067,0,0.02416393,-0.02416393,2.212714,36.87849,0.1539457,0.0252513,0,0,0.9849067
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,17.26281,17.26281,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,3.992162,0.9607427,0,0.2274907,-0.2274907,1.972918,32.8819,0.1539457,0.2377278,0,0,0.9607427
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2941605,21.33484,16.67384,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,36.30259,0,0,0,0.2941605,0,0,0.8896984,0.8452135,4.24493,0.733252,1.139374,0,1.139374,3.053823,50.89695,0.1564794,0.8913318,0.2353284,1.7,1.027413
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8424163,31.78746,17.59264,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,158.8267,0,0,0,0.8424163,0,0,1.1696,1.11112,3.105556,1.758689,1.953537,0,1.953537,4.907111,81.78501,0.1575945,0.5834396,0.673933,1.7,2.601105
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.258197,42.87966,20.17823,0.2475512,0.2475512,0,-1,0,0.2475512,508.2572,0,0,0,1.258197,0.2605802,0.2475512,0,0,1.152019,3.516871,0.9976165,0,0.9976165,5.853533,97.55869,0.1554611,0.2723063,1.006557,0,4.775068
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.511566,51.678,22.81094,0.7521536,0.7521536,0,-1,0,0.7521536,200.965,0.5654225,0,0,1.511566,0.7917407,0.7521536,0,0,0.1544028,4.414726,0.1544028,0,0.1544028,6.000012,100,0.155136,0.827369,1.209253,0,5.926292
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.639585,57.64999,25.06082,0.8298067,0.8298067,0,-1,0,0.8298067,197.5864,0.7661042,0,0,1.639585,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.155136,0.9127873,1.311668,0,6.193274
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.705912,62.22591,27.23413,1.165012,1.165012,0,-1,0,1.165012,146.4287,0.4795834,0,0,1.705912,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.155136,1.281514,1.36473,0,6.259601
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.60527,62.25262,29.3191,0.253552,0.253552,0,-1,0,0.253552,633.1127,1.338373,0,0,1.60527,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.155136,0.2789072,1.284216,0,6.158959
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.36786,57.87398,30.64429,1.004646,1.004646,0,-1,0,1.004646,136.1535,0.3103385,0,0,1.36786,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.155136,1.10511,1.094288,0,5.921549
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.052539,51.28844,31.23916,0.6149566,0.6149566,0,-1,0,0.6149566,171.1566,0.4052162,0,0,1.052539,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.155136,0.6764523,0.8420311,0,5.606228
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.8877904,48.41909,31.82224,0.1422578,0.1422578,0,-1,0,0.1422578,624.0717,0.7380454,0,0,0.8877904,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.155136,0.1564835,0.7102323,0,5.441479
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5334974,40.84247,31.33928,1.539318,1.38,0,-1,0,1.38,38.65923,2.220446E-16,0.1593177,0.3132494,0.5334974,1.452632,1.38,0,0,0,4.553689,0,0.9191342,-0.9191342,5.031159,83.85249,0.155136,1.693249,0.4267979,0,5.087186
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,29.6666,29.6666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.02126,3.634555,0,0,0,5.031159,83.85249,0.155136,0,0,0,3.634555
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,28.01158,28.01158,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.02126,3.634555,0,0.3029121,-0.3029121,4.711862,78.53088,0.155136,0.3165431,0,0,3.634555
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,26.6216,26.6216,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.357829,3.331643,0,0.6493034,-0.6493034,4.027436,67.1238,0.155136,0.6785221,0,0,3.331643
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,25.26107,25.26107,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.079278,2.682339,0,1.254933,-1.254933,2.704621,45.07692,0.155136,1.311405,0,0,2.682339
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,23.85343,23.85343,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.473647,1.427406,0,0.02286623,-0.02286623,2.680518,44.67521,0.155136,0.02389521,0,0,1.427406
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,22.67548,22.67548,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.499054,1.40454,0,0.06322395,-0.06322395,2.613874,43.56448,0.155136,0.06606902,0,0,1.40454
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,21.73312,21.73312,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.569303,1.341316,0,0.09112782,-0.09112782,2.517817,41.96353,0.155136,0.09522857,0,0,1.341316
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,20.7731,20.7731,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.670556,1.250188,0,0.3108152,-0.3108152,2.190189,36.50307,0.155136,0.3248019,0,0,1.250188
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,20.00743,20.00743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.015906,0.9393731,0,0,0,2.190189,36.50307,0.155136,0,0,0,0.9393731
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,19.33011,19.33011,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.015906,0.9393731,0,0.2013606,-0.2013606,1.977936,32.96553,0.155136,0.2104219,0,0,0.9393731
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,18.63512,18.63512,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.239641,0.7380125,0,0.2498253,-0.2498253,1.714597,28.57656,0.155136,0.2610675,0,0,0.7380125
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,17.92246,17.92246,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.517224,0.4881872,0,0.05810964,-0.05810964,1.653344,27.55568,0.155136,0.06072458,0,0,0.4881872
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,17.3276,17.3276,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.58179,0.4300775,0,0.1402001,-0.1402001,1.50556,25.09262,0.155136,0.1465091,0,0,0.4300775
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3370564,22.10302,16.73863,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,44.33757,0,0,0,0.3370564,0,0,0.9397951,0.8928053,4.737568,0.2898774,1.229862,0,1.229862,2.672309,44.5384,0.1576855,0.8362254,0.2696451,1.7,0.6269338
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.844469,31.89614,17.65743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.844469,0,0,1.452632,1.38,3.507707,1.396753,2.224469,0,2.224469,4.782626,79.71027,0.1571803,0,0.6755752,1.7,2.241222
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.186804,41.46648,20.24302,0.6390457,0.6390457,0,-1,0,0.6390457,185.7151,0,0,0,1.186804,0.6726796,0.6390457,0,0,1.283238,3.398775,0.5141247,0,0.5141247,5.270368,87.83928,0.1561418,0.7029502,0.9494435,0,4.585579
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.34146,47.86361,22.87573,0,0,0,-1,0,0,0,0.5723474,0,0,1.34146,0,0,0,0,0.7691129,3.861487,0.7691129,0,0.7691129,6.000012,100,0.1546136,0,1.073168,0,5.202948
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.558318,55.71429,25.14328,1.339621,1.339621,0,-1,0,1.339621,116.3253,0.1481913,0,0.09358268,1.558318,1.410127,1.339621,0,0,0,4.553689,0,0,0,6.000012,100,0.1546136,1.473583,1.246655,0,6.112007
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.685909,61.81768,27.33426,0.4558564,0.4558564,0,-1,0,0.4558564,369.8332,1.20606,0,0,1.685909,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.1546136,0.5014421,1.348727,0,6.239598
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.499005,59.61731,29.41923,0.1681365,0.1681365,0,-1,0,0.1681365,891.5405,1.322019,0,0,1.499005,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1546136,0.1849502,1.199204,0,6.052694
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.440675,59.80483,30.74442,0,0,0,-1,0,0,0,1.440675,0,0,1.440675,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1546136,0,1.15254,0,5.994364
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.210589,54.94913,31.32161,1.037287,1.037287,0,-1,0,1.037287,116.7072,0.1187076,0,0,1.210589,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.1546136,1.141016,0.9684709,0,5.764277
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.7694719,46.09293,31.92237,0.2854108,0.2854108,0,-1,0,0.2854108,269.6016,0.4690396,0,0,0.7694719,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.1546136,0.3139518,0.6155776,0,5.323161
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4017455,38.49166,31.43941,0.6737678,0.6737678,0,-1,0,0.6737678,59.62671,0,0,0,0.4017455,0.7092292,0.6737678,0,0,0,4.553689,0,0.3074837,-0.3074837,5.675896,94.59808,0.1546136,0.7411445,0.3213964,0,4.955434
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06751773,30.89835,29.76672,0.6705902,0.6705902,0,-1,0,0.6705902,10.0684,0,1.110223E-16,0,0.06751773,0.7058844,0.6705902,0,0,0.3416486,4.246205,0,0.6383666,-0.6383666,5.002998,83.38313,0.1546136,0.7376491,0.05401418,0,4.313723
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,28.12938,28.12938,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.050945,3.607839,0,0.932459,-0.932459,4.0201,67.00153,0.1546136,0.9744196,0,0,3.607839
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,26.70406,26.70406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.08701,2.67538,0,0,0,4.0201,67.00153,0.1546136,0,0,0,2.67538
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,25.3612,25.3612,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.08701,2.67538,0,0.412416,-0.412416,3.585376,59.75614,0.1546136,0.4309747,0,0,2.67538
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,23.93588,23.93588,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.54525,2.262964,0,0.05758567,-0.05758567,3.524675,58.74446,0.1546136,0.06017703,0,0,2.262964
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,22.77561,22.77561,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.609235,2.205378,0,0.3057366,-0.3057366,3.2024,53.37323,0.1546136,0.3194948,0,0,2.205378
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,21.81558,21.81558,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.948942,1.899641,0,0.03148784,-0.03148784,3.169209,52.82005,0.1546136,0.0329048,0,0,1.899641
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,20.85555,20.85555,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,2.983928,1.868153,0,0.04615786,-0.04615786,3.120554,52.00914,0.1546136,0.04823496,0,0,1.868153
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,20.09578,20.09578,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.035215,1.821996,0,0.2076787,-0.2076787,2.901642,48.3606,0.1546136,0.2170243,0,0,1.821996
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,19.41257,19.41257,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.265969,1.614317,0,0.2535948,-0.2535948,2.634329,43.9054,0.1546136,0.2650066,0,0,1.614317
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,18.71758,18.71758,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.547741,1.360722,0,0.1056289,-0.1056289,2.522987,42.04969,0.1546136,0.1103822,0,0,1.360722
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,17.98725,17.98725,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.665106,1.255093,0,0.1412179,-0.1412179,2.37413,39.56876,0.1546136,0.1475727,0,0,1.255093
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,17.39239,17.39239,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.822015,1.113875,0,0.2577098,-0.2577098,2.10248,35.04126,0.1546136,0.2693067,0,0,1.113875
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4044446,23.29674,16.81519,0.0946296,0.0946296,0,0,0,0.0946296,427.3976,0,0,0,0.4044446,0.09961011,0.0946296,0,0,4.108359,0.8561655,0.3048345,0,0.3048345,2.391671,39.86111,0.1540162,0.1040926,0.3235557,0,1.26061
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8187006,31.51229,17.73988,0.04531958,0.04531958,0,0,0,0.04531958,1806.505,0,0,0,0.8187006,0.04770482,0.04531958,0,0,3.803525,1.130517,0.7709957,0,0.7709957,3.123102,52.0516,0.1525255,0.04985154,0.6549605,0,1.949217
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.202452,41.88548,20.32548,0.2256251,0.2256251,0,-1,0,0.2256251,532.9424,0,0,0,1.202452,0.2375001,0.2256251,0,0,3.032529,1.824413,0.9649517,0,0.9649517,4.038536,67.3088,0.1507001,0.2481876,0.9619615,0,3.026865
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.494677,51.46212,22.95819,1.211162,1.211162,0,-1,0,1.211162,123.4084,0,0,0,1.494677,1.274908,1.211162,0,0,2.067577,2.692869,0.219769,0,0.219769,4.247027,70.78364,0.1502904,1.332279,1.195741,0,4.187546
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.561495,55.91898,25.24341,0.7473525,0.7473525,0,-1,0,0.7473525,208.9368,0,0,0,1.561495,0.7866869,0.7473525,0,0,1.847808,2.890661,0.7748079,0,0.7748079,4.982074,83.03441,0.1488637,0.8220878,1.249196,0,4.452156
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.601245,59.70588,27.4285,0,0,0,-1,0,0,0,0.5282444,0,0,1.601245,0,0,0,0,1.073001,3.587988,1.073001,0,1.073001,6.000012,100,0.1469321,0,1.280996,0,5.189233
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.645149,63.61049,29.53702,0.3047002,0.3047002,0,-1,0,0.3047002,539.9238,1.324412,0,0,1.645149,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1469321,0.3351702,1.316119,0,6.198838
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.327572,57.16248,30.86221,0.214542,0.214542,0,-1,0,0.214542,618.7936,1.101739,0,0,1.327572,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1469321,0.2359962,1.062058,0,5.881261
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.212799,55.16148,31.45708,0.308749,0.308749,0,-1,0,0.308749,392.8107,0.8878002,0,0,1.212799,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1469321,0.3396239,0.9702393,0,5.766488
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.9181004,49.29593,32.03427,0.02789109,0.02789109,0,-1,0,0.02789109,3291.734,0.8887413,0,0,0.9181004,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1469321,0.0306802,0.7344803,0,5.471789
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3570959,37.81725,31.57487,0.5347242,0.5347242,0,-1,0,0.5347242,66.78133,0,0,0,0.3570959,0.5628675,0.5347242,0,0,0,4.553689,0,0.2057716,-0.2057716,5.78311,96.38497,0.1469321,0.5881966,0.2856767,0,4.910785
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1161584,31.86033,29.90219,0.5129455,0.5129455,0,-1,0,0.5129455,22.64537,0,0,0,0.1161584,0.5399427,0.5129455,0,0,0.2286351,4.347918,0,0.4237843,-0.4237843,5.336402,88.93985,0.1469321,0.5642401,0.09292673,0,4.464076
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,28.25895,28.25895,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.6995065,3.924133,0,0.9283205,-0.9283205,4.357866,72.63096,0.1469321,0.9700949,0,0,3.924133
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,26.8513,26.8513,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.730974,2.995813,0,0.9537556,-0.9537556,3.35252,55.87521,0.1469321,0.9966746,0,0,2.995813
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,25.49077,25.49077,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.790702,2.042057,0,0.3509381,-0.3509381,2.982598,49.70987,0.1469321,0.3667302,0,0,2.042057
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,24.07135,24.07135,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.180633,1.691119,0,0.1433337,-0.1433337,2.831511,47.19176,0.1469321,0.1497837,0,0,1.691119
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,22.8934,22.8934,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.339893,1.547785,0,0.03246583,-0.03246583,2.797289,46.6214,0.1469321,0.03392679,0,0,1.547785
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,21.93337,21.93337,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.375966,1.515319,0,0.1052691,-0.1052691,2.686326,44.77201,0.1469321,0.1100063,0,0,1.515319
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,20.95568,20.95568,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.492932,1.41005,0,0.137628,-0.137628,2.541253,42.35414,0.1469321,0.1438213,0,0,1.41005
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,20.19001,20.19001,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.645852,1.272422,0,0.04065681,-0.04065681,2.498397,41.63987,0.1469321,0.04248636,0,0,1.272422
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,19.51269,19.51269,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.691026,1.231766,0,0.07817794,-0.07817794,2.415991,40.26643,0.1469321,0.08169595,0,0,1.231766
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,18.81771,18.81771,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.77789,1.153588,0,0.260527,-0.260527,2.141371,35.68945,0.1469321,0.2722507,0,0,1.153588
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,18.08738,18.08738,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.067365,0.8930606,0,0.04665088,-0.04665088,2.092196,34.86987,0.1469321,0.04875017,0,0,0.8930606
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,17.49251,17.49251,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.119199,0.8464097,0,0.1070886,-0.1070886,1.979315,32.98852,0.1469321,0.1119075,0,0,0.8464097
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2690139,21.15581,16.89765,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,32.7052,0,0,0,0.2690139,0,0,0.8774586,0.8335857,4.238186,0.7393212,1.1026,0,1.1026,3.025333,50.42212,0.1491002,0.9047955,0.2152111,1.7,1.008335
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8287707,31.8065,17.84001,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8287707,0,0,1.452632,1.38,3.135587,1.731661,2.208771,0,2.208771,5.120757,85.34578,0.1488954,0,0.6630166,1.7,2.560431
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9559246,37.03833,20.40793,0.1674509,0.1674509,0,-1,0,0.1674509,570.8686,0,0,0,0.9559246,0.1762641,0.1674509,0,0,0.9268162,3.719554,0.7796605,0,0.7796605,5.860408,97.67327,0.1475577,0.184196,0.7647397,0,4.675479
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.054882,41.96407,23.04065,0.5662817,0.5662817,0,-1,0,0.5662817,186.2822,0.3116403,0,0,1.054882,0.596086,0.5662817,0,0,0.1471557,4.421249,0.1471557,0,0.1471557,6.000012,100,0.1473079,0.6229099,0.8439056,0,5.476131
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.30771,50.05215,25.34353,0.1633472,0.1633472,0,-1,0,0.1633472,800.5707,1.135765,0,0,1.30771,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1473079,0.1796819,1.046168,0,5.861399
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.508255,57.47097,27.52862,0.5512372,0.5512372,0,-1,0,0.5512372,273.6127,0.9280051,0,0,1.508255,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1473079,0.6063609,1.206604,0,6.061944
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.469724,59.12862,29.61948,0.08833058,0.08833058,0,-1,0,0.08833058,1663.89,1.376745,0,0,1.469724,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1473079,0.09716364,1.175779,0,6.023413
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.369669,58.30893,30.96234,0.9294448,0.9294448,0,-1,0,0.9294448,147.3642,0.3913057,0,0,1.369669,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1473079,1.022389,1.095735,0,5.923357
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8472248,47.25961,31.53953,1.316814,1.316814,0,-1,0,1.316814,64.339,0,0,0.06849494,0.8472248,1.38612,1.316814,0,0,0,4.553689,0,0.5388948,-0.5388948,5.431967,90.5326,0.1473079,1.448495,0.6777799,0,5.400914
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5389168,41.79148,32.1344,0.8089407,0.8089407,0,-1,0,0.8089407,66.62006,0,0,0,0.5389168,0.8515165,0.8089407,0,0,0.598772,4.014794,0,0.3125997,-0.3125997,5.102458,85.04079,0.1473079,0.8898348,0.4311334,0,4.553711
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3507641,37.80015,31.66911,0.2354534,0.2354534,0,-1,0,0.2354534,148.9739,0,0,0,0.3507641,0.2478457,0.2354534,0,0,0.9461051,3.702194,0.1029184,0,0.1029184,5.200095,86.66808,0.1471337,0.2589988,0.2806112,0,4.052958
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1136635,31.91311,29.99642,0.6418275,0.6418275,0,-1,0,0.6418275,17.70935,0,0,0,0.1136635,0.6756079,0.6418275,0,0,0.8431867,3.794821,0,0.5619444,-0.5619444,4.607754,76.79574,0.1471337,0.7060102,0.09093078,0,3.908484
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,28.34141,28.34141,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.467569,3.232877,0,0.9810242,-0.9810242,3.573663,59.56094,0.1471337,1.02517,0,0,3.232877
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,26.95143,26.95143,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.557596,2.251852,0,0.6647823,-0.6647823,2.872921,47.88192,0.1471337,0.6946975,0,0,2.251852
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,25.5909,25.5909,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.296243,1.58707,0,0.4152553,-0.4152553,2.435204,40.58665,0.1471337,0.4339418,0,0,1.58707
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,24.1538,24.1538,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.757638,1.171815,0,0.07661907,-0.07661907,2.35444,39.24059,0.1471337,0.08006693,0,0,1.171815
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,22.97586,22.97586,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.84277,1.095196,0,0.1584718,-0.1584718,2.187396,36.45653,0.1471337,0.165603,0,0,1.095196
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,21.99816,21.99816,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.01885,0.9367239,0,0.2208545,-0.2208545,1.954595,32.57652,0.1471337,0.2307929,0,0,0.9367239
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,21.03813,21.03813,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.264244,0.7158694,0,0.1700969,-0.1700969,1.775297,29.58823,0.1471337,0.1777513,0,0,0.7158694
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,20.27836,20.27836,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,4.45324,0.5457725,0,0.4637957,-0.4637957,1.286414,21.44018,0.1471337,0.4846665,0,0,0.5457725
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,19.57748,19.57748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.968569,0.08197685,0,0,0,1.286414,21.44018,0.1471337,0,0,0,0.08197685
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,18.88249,18.88249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.968569,0.08197685,0,0,0,1.286414,21.44018,0.1471337,0,0,0,0.08197685
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,18.16983,18.16983,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.968569,0.08197685,1.38,0,1.38,2.595597,43.25986,0.1491002,0.2364278,0,1.7,0.08197685
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,17.57497,17.57497,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.588569,1.323977,1.38,0,1.38,3.904779,65.07953,0.1505757,0.09619467,0,1.7,1.323977
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3240258,22.13816,16.98011,1.090652,1.090652,1.7,0,0.5202,1.090652,29.70938,0,0,0,0.3240258,0,0,0.6093485,0.5788811,2.208569,2.565977,0.902907,0,0.902907,4.761352,79.35571,0.1521441,1.199717,0.2592207,1.7,2.890003
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7275621,30.03634,17.9048,0.7926232,0.7926232,1.341818,0,0.4224164,0.7926232,91.79166,0,0,0,0.7275621,0,0,0.549195,0.5217353,1.305662,3.378593,1.249297,0,1.249297,5.94654,99.1088,0.1531015,0.8718855,0.5820496,1.7,4.106155
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.93742,36.77217,20.49039,0.5013753,0.5013753,0,-1,0,0.5013753,186.9697,0.3532917,0,0,0.93742,0.5277635,0.5013753,0,0,0.05636475,4.502961,0.05636475,0,0.05636475,6.000012,100,0.1530077,0.5515128,0.7499359,0,5.440381
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.320579,47.69522,23.1231,0,0,0,-1,0,0,0,1.320579,0,0,1.320579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1530077,0,1.056463,0,5.874268
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.545582,55.77775,25.44366,1.026769,1.026769,0,-1,0,1.026769,150.5287,0.4647726,0,0,1.545582,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1530077,1.129445,1.236465,0,6.099271
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.366992,54.17016,27.62875,0.730258,0.730258,0,-1,0,0.730258,187.193,0.5982993,0,0,1.366992,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1530077,0.8032839,1.093594,0,5.920681
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.516991,60.45716,29.7196,0.2441236,0.2441236,0,-1,0,0.2441236,621.4026,1.260018,0,0,1.516991,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1530077,0.268536,1.213592,0,6.07068
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.403043,59.2504,31.05657,1.195365,1.195365,0,-1,0,1.195365,117.3736,0.1447637,0,0,1.403043,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1530077,1.314901,1.122434,0,5.956731
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.138209,53.66465,31.63966,0.6899396,0.6899396,0,-1,0,0.6899396,164.9722,0.4119566,0,0,1.138209,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1530077,0.7589335,0.910567,0,5.691898
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.8290461,47.65682,32.23452,0,0,0,-1,0,0,0,0.8290461,0,0,0.8290461,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1530077,0,0.6632369,0,5.382735
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4382049,39.51032,31.76923,0.9313538,0.9313538,0,-1,0,0.9313538,47.05031,0,1.110223E-16,0,0.4382049,0.9803724,0.9313538,0,0,0,4.553689,0,0.5421675,-0.5421675,5.428517,90.47511,0.1530077,1.024489,0.3505639,0,4.991894
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08158674,31.45085,30.07888,1.885622,1.38,0,-1,0,1.38,5.912083,0,0.5056217,0.6941839,0.08158674,1.452632,1.38,0,0,0.6024083,4.011521,0,1.371045,-1.371045,3.983309,66.38835,0.1530077,2.074184,0.0652694,0,4.093108
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.125792,2.640476,0,0,0,3.983309,66.38835,0.1530077,0,0,0,2.640476
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,27.03388,27.03388,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.125792,2.640476,0,1.143689,-1.143689,2.777755,46.29583,0.1530077,1.195155,0,0,2.640476
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,25.67336,25.67336,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.396557,1.496788,0,1.065899,-1.065899,1.654199,27.56993,0.1530077,1.113865,0,0,1.496788
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,24.23626,24.23626,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.580889,0.4308887,0,0.1491964,-0.1491964,1.496932,24.94882,0.1530077,0.1559103,0,0,0.4308887
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,23.04065,23.04065,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.746663,0.2816923,0,0.1114248,-0.1114248,1.37948,22.99129,0.1530077,0.1164389,0,0,0.2816923
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,22.08062,22.08062,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,4.870468,0.1702675,0,0.1335511,-0.1335511,1.238705,20.64504,0.1530077,0.1395609,0,0,0.1702675
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,21.10292,21.10292,0.1165121,0.03488052,0,-1,0,0.03488052,0,0,0.08163159,0.0932828,0,0.03671634,0.03488052,0,0,5.018858,0.03671634,0,0.03671634,-0.03671634,1.200002,20,0.1530077,0.1281633,0,0,0.03671634
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,20.34315,20.34315,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530077,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,19.64816,19.64816,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530077,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,18.95317,18.95317,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1530077,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,18.22284,18.22284,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1542927,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,17.62209,17.62209,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1557323,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09847155,18.56295,17.02723,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,25.8028,0,0,0,0.09847155,0,0,1.318369,1.25245,2.299654,2.484,1.350922,0,1.350922,5.099965,84.99925,0.1575673,0.4197944,0.07877725,1.7,2.582472
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3115662,22.95879,17.97547,0.06960382,0.06960382,0,0,0,0.06960382,447.6281,0,0,0,0.3115662,0.07326718,0.06960382,0,0,0.9487325,3.69983,0.2382991,0,0.2382991,5.326035,88.76708,0.1571776,0.0765642,0.249253,0,4.011396
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7224731,32.80375,20.55518,0,0,0,-1,0,0,0,0.01203964,0,0,0.7224731,0,0,0,0,0.7104334,3.914299,0.7104334,0,0.7104334,6.000012,100,0.1560272,0,0.5779784,0,4.636772
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.325608,47.90472,23.20556,0,0,0,-1,0,0,0,1.325608,0,0,1.325608,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1560272,0,1.060486,0,5.879297
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.413032,52.69315,25.52611,1.500569,1.38,0,-1,0,1.38,102.3936,2.220446E-16,0.1205685,0.2706253,1.413032,1.452632,1.38,0,0,0,4.553689,0,0.03960003,-0.03960003,5.95827,99.3043,0.1560272,1.650625,1.130425,0,5.966721
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.49107,57.27256,27.7112,0.1732485,0.1732485,0,-1,0,0.1732485,860.6542,1.264703,0,0,1.49107,0.1823668,0.1732485,0,0,0.04400004,4.514089,0.04400004,0,0.04400004,6.000012,100,0.1559565,0.1905733,1.192856,0,6.005159
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.034585,49.26791,29.81973,0.1304852,0.1304852,0,-1,0,0.1304852,792.8752,0.8972317,0,0,1.034585,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1559565,0.1435337,0.8276676,0,5.588274
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.9098891,48.12217,31.14492,0.613594,0.613594,0,-1,0,0.613594,148.2885,0.2640007,0,0,0.9098891,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1559565,0.6749534,0.7279113,0,5.463578
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8722056,48.00116,31.73978,0,0,0,-1,0,0,0,0.8722056,0,0,0.8722056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1559565,0,0.6977645,0,5.425894
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4395263,40.11051,32.31698,0.8216715,0.8216715,0,-1,0,0.8216715,53.49172,0,0,0,0.4395263,0.8649174,0.8216715,0,0,0,4.553689,0,0.4253912,-0.4253912,5.55161,92.52666,0.1559565,0.9038387,0.351621,0,4.993215
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05706833,32.8193,31.85169,0.2470686,0.2470686,0,-1,0,0.2470686,23.09817,0,0,0,0.05706833,0.2600722,0.2470686,0,0,0.4726568,4.128298,0,0.2030039,-0.2030039,5.337626,88.96024,0.1559565,0.2717755,0.04565467,0,4.185366
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04312914,30.90188,30.179,0,0,0,-1,0,0,0,0,0,0,0.04312914,0,0,0,0,0.6982167,3.925294,0.04312914,0,0.04312914,5.378541,89.64217,0.1558872,0,0.03450331,0,3.968423
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,28.54166,28.54166,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6550876,3.96411,0,0.5413415,-0.5413415,4.807917,80.13179,0.1558872,0.5657019,0,0,3.96411
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,27.13401,27.13401,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.256578,3.422769,0,1.138,-1.138,3.60836,60.13921,0.1558872,1.18921,0,0,3.422769
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,25.75581,25.75581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.521022,2.284769,0,0,0,3.60836,60.13921,0.1558872,0,0,0,2.284769
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,24.31872,24.31872,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.521022,2.284769,0,0.2107978,-0.2107978,3.38616,56.43588,0.1558872,0.2202837,0,0,2.284769
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,23.1231,23.1231,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.755242,2.073971,0,0.2003735,-0.2003735,3.174948,52.91569,0.1558872,0.2093903,0,0,2.073971
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,22.16307,22.16307,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,2.97788,1.873598,0,0.1216705,-0.1216705,3.046696,50.77816,0.1558872,0.1271456,0,0,1.873598
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,21.18538,21.18538,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.113069,1.751927,0,0.01513585,-0.01513585,3.030741,50.51225,0.1558872,0.01581697,0,0,1.751927
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,20.40793,20.40793,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.129886,1.736791,0,0.1854468,-0.1854468,2.835263,47.25429,0.1558872,0.1937919,0,0,1.736791
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,19.71294,19.71294,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.335938,1.551344,0,0.06593316,-0.06593316,2.765763,46.09596,0.1558872,0.06890015,0,0,1.551344
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,19.00029,19.00029,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.409198,1.485411,0,0.1662099,-0.1662099,2.590563,43.17596,0.1558872,0.1736893,0,0,1.485411
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,18.28763,18.28763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.593875,1.319201,0,0,0,2.590563,43.17596,0.1558872,0,0,0,1.319201
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,17.67509,17.67509,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.593875,1.319201,0,0.09345321,-0.09345321,2.492054,41.53416,0.1558872,0.0976586,0,0,1.319201
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1564642,19.53394,17.08023,0.4188426,0.4188426,0,0,0,0.4188426,37.35633,0,5.551115E-17,0,0.1564642,0.440887,0.4188426,0,0,3.697712,1.225748,0,0.2844228,-0.2844228,2.192246,36.53737,0.1558872,0.4607269,0.1251714,0,1.382212
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5515434,27.05811,18.02259,0.8651401,0.8651401,0,0,0,0.8651401,63.75191,0,0,0,0.5515434,0.9106739,0.8651401,0,0,4.013737,0.9413253,0,0.3591304,-0.3591304,1.81369,30.2281,0.1558872,0.9516542,0.4412347,0,1.492869
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.130983,40.7619,20.62585,0.6186438,0.6186438,0,-1,0,0.6186438,182.8165,0,0,0,1.130983,0.651204,0.6186438,0,0,4.412771,0.5821949,0.4797793,0,0.4797793,2.268848,37.81406,0.1551211,0.6805082,0.9047866,0,1.713178
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.196425,45.18127,23.27623,0.9870489,0.9870489,0,-1,0,0.9870489,121.2123,0,0,0,1.196425,1.038999,0.9870489,0,0,3.932992,1.013996,0.1574259,0,0.1574259,2.418196,40.30318,0.1548714,1.085754,0.9571398,0,2.210421
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.386228,52.14631,25.5909,0,0,0,-1,0,0,0,0,0,0,1.386228,0,0,0,0,3.775566,1.15568,1.386228,0,1.386228,3.733287,62.22133,0.1527066,0,1.108983,0,2.541908
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.156188,49.57073,27.79366,0,0,0,-1,0,0,0,0,0,0,1.156188,0,0,0,0,2.389338,2.403285,1.156188,0,1.156188,4.830143,80.50223,0.1509469,0,0.9249505,0,3.559473
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.9296306,47.13772,29.90219,0.2074977,0.2074977,0,-1,0,0.2074977,448.0197,0,0,0,0.9296306,0.2184186,0.2074977,0,0,1.23315,3.443854,0.711212,0,0.711212,5.504858,91.74746,0.1498843,0.2282475,0.7437045,0,4.373485
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8736522,47.45865,31.22738,0.8984763,0.8984763,0,-1,0,0.8984763,97.23708,0,0,0,0.8736522,0.9457645,0.8984763,0,0,0.5219377,4.083945,0,0.07211239,-0.07211239,5.428845,90.48058,0.1498843,0.9883239,0.6989217,0,4.957597
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6744475,44.0845,31.82224,0.9506378,0.9506378,0,-1,0,0.9506378,70.94684,0,0,0,0.6744475,1.000671,0.9506378,0,0,0.6020625,4.011833,0,0.3262239,-0.3262239,5.084975,84.74942,0.1498843,1.045702,0.539558,0,4.68628
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3048181,37.72491,32.39943,0,0,0,-1,0,0,0,0,0,0,0.3048181,0,0,0,0,0.9645335,3.685609,0.3048181,0,0.3048181,5.374151,89.56901,0.1494335,0,0.2438544,0,3.990427
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3341532,37.7739,31.93414,0.9607304,0.9607304,0,-1,0,0.9607304,34.78116,0,0,0,0.3341532,1.011295,0.9607304,0,0,0.6597154,3.959945,0,0.677142,-0.677142,4.660381,77.67286,0.1494335,1.056803,0.2673225,0,4.294098
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09926648,31.95345,30.27913,0.8939182,0.8939182,0,-1,0,0.8939182,11.10465,0,1.110223E-16,0,0.09926648,0.9409665,0.8939182,0,0,1.412095,3.282803,0,0.8417,-0.8417,3.773151,62.88572,0.1494335,0.9833099,0.07941318,0,3.38207
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,28.62411,28.62411,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.347318,2.441103,0,0.5166909,-0.5166909,3.228511,53.80841,0.1494335,0.539942,0,0,2.441103
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,27.21647,27.21647,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.921419,1.924412,0,0.4410936,-0.4410936,2.763557,46.0592,0.1494335,0.4609428,0,0,1.924412
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,25.82649,25.82649,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.411523,1.483319,0,0.4529392,-0.4529392,2.286118,38.10189,0.1494335,0.4733215,0,0,1.483319
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,24.3835,24.3835,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.914788,1.030379,0,0.1398869,-0.1398869,2.138664,35.64433,0.1494335,0.1461818,0,0,1.030379
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,23.19378,23.19378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.070218,0.8904926,0,0,0,2.138664,35.64433,0.1494335,0,0,0,0.8904926
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,22.21608,22.21608,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,4.070218,0.8904926,0,0.01269059,-0.01269059,2.125287,35.42138,0.1494335,0.01326167,0,0,0.8904926
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,21.25017,21.25017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.084319,0.877802,0,0,0,2.125287,35.42138,0.1494335,0,0,0,0.877802
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,20.45505,20.45505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.084319,0.877802,0,0,0,2.125287,35.42138,0.1494335,0,0,0,0.877802
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,19.76006,19.76006,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.084319,0.877802,0,0.2230443,-0.2230443,1.890178,31.5029,0.1494335,0.2330813,0,0,0.877802
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,19.04741,19.04741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.332146,0.6547577,0,0,0,1.890178,31.5029,0.1494335,0,0,0,0.6547577
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,18.33475,18.33475,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.332146,0.6547577,0,0.1164664,-0.1164664,1.767411,29.45679,0.1494335,0.1217074,0,0,0.6547577
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,17.72221,17.72221,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.461553,0.5382913,0,0.042687,-0.042687,1.722415,28.70686,0.1494335,0.04460791,0,0,0.5382913
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3279204,22.35391,17.12735,0.3396381,0.3396381,0,0,0,0.3396381,96.54995,0,0,0,0.3279204,0.3575137,0.3396381,0,0,4.508983,0.4956043,0,0.02959336,-0.02959336,1.691221,28.18696,0.1494335,0.3736019,0.2623363,0,0.8235247
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7216281,30.10741,18.06971,1.317157,1.317157,1.7,0,0.5202,1.317157,54.7868,0,0,0,0.7216281,0,0,0.382843,0.3637008,4.541864,0.4660109,1.085329,0,1.085329,2.720855,45.34748,0.1510141,1.448873,0.5773025,1.7,1.187639
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.039849,38.98215,20.67297,0.1921329,0.1921329,0,-1,0,0.1921329,541.2135,0,0,0,1.039849,0.2022452,0.1921329,0,0,3.456536,1.442807,0.8376042,0,0.8376042,3.515476,58.59114,0.1497892,0.2113462,0.8318794,0,2.482656
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.247938,46.36289,23.34102,0.07636297,0.07636297,0,-1,0,0.07636297,1634.219,0,0,0,1.247938,0.08038208,0.07636297,0,0,2.618931,2.196651,1.167556,0,1.167556,4.623116,77.05178,0.1481146,0.08399928,0.9983503,0,3.444589
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.394415,52.4227,25.66158,0.8819956,0.8819956,0,-1,0,0.8819956,158.0977,0,0,0,1.394415,0.9284164,0.8819956,0,0,1.451375,3.247451,0.4659983,0,0.4659983,5.065201,84.41985,0.1474566,0.9701951,1.115532,0,4.641866
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.589343,59.97231,27.87612,1.197522,1.197522,0,-1,0,1.197522,132.7192,0,0,0,1.589343,1.26055,1.197522,0,0,0.9853773,3.666849,0.3287926,0,0.3287926,5.377121,89.61851,0.1469959,1.317275,1.271474,0,5.256192
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.261598,54.54044,29.98464,0.2093951,0.2093951,0,-1,0,0.2093951,602.4968,0.384598,0,0,1.261598,0.2204159,0.2093951,0,0,0.6565846,3.962763,0.6565846,0,0.6565846,6.000012,100,0.1460844,0.2303346,1.009279,0,5.224361
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8020443,46.07893,31.30983,0.3988163,0.3988163,0,-1,0,0.3988163,201.1062,0.3822376,0,0,0.8020443,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.1460844,0.438698,0.6416354,0,5.355733
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7182674,45.04372,31.9047,0,0,0,-1,0,0,0,0.7182674,0,0,0.7182674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460844,0,0.5746139,0,5.271956
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7863801,47.05363,32.48189,0,0,0,-1,0,0,0,0.7863801,0,0,0.7863801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460844,0,0.6291041,0,5.340069
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3250576,37.70072,32.02249,0,0,0,-1,0,0,0,0.3250576,0,0,0.3250576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460844,0,0.2600461,0,4.878747
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.178385,33.39674,30.36159,0,0,0,-1,0,0,0,0.178385,0,0,0.178385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460844,0,0.142708,0,4.732074
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,28.70657,28.70657,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1460844,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,27.29892,27.29892,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1460844,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,25.90895,25.90895,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1460844,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,24.44829,24.44829,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1460844,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,23.25856,23.25856,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1460844,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,22.29854,22.29854,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1460844,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,21.32084,21.32084,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1460844,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,20.52573,20.52573,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1460844,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,19.81307,19.81307,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1460844,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,19.10041,19.10041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1460844,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,18.38775,18.38775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1460844,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,17.77522,17.77522,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.1460844,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3278376,22.40721,17.18036,0,0,0,0,0,0,0,0,0,0,0.3278376,0,0,0,0,1.820192,2.915516,0.3278376,0,0.3278376,4.58424,76.40385,0.1456335,0,0.26227,0,3.243354
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7464204,30.63067,18.14038,0.6901987,0.6901987,0,0,0,0.6901987,108.1457,0,0,0,0.7464204,0.7265249,0.6901987,0,0,1.492354,3.21057,0.01989542,0,0.01989542,4.603115,76.71843,0.1456062,0.7592186,0.5971363,0,3.956991
