Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.110696,40.47746,20.73776,0.008055403,0.008055403,0,-1,0,0.008055403,13788.21,0,0,0,1.110696,0.008479372,0.008055403,0,0,1.472459,3.228476,1.102217,0,1.102217,5.64877,94.14597,0.144111,0.008860944,0.8885571,0,4.339172
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.488385,51.90884,23.44115,0.2526226,0.2526226,0,-1,0,0.2526226,589.1733,0.8522249,0,0,1.488385,0.2659186,0.2526226,0,0,0.3702417,4.220471,0.3702417,0,0.3702417,6.000012,100,0.1436156,0.2778849,1.190708,0,5.708857
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.630386,58.33026,25.77348,0,0,0,-1,0,0,0,1.630386,0,0,1.630386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436156,0,1.304309,0,6.184075
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.733603,63.94963,27.95857,0,0,0,-1,0,0,0,1.733603,0,0,1.733603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436156,0,1.386882,0,6.287292
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.643232,64.25542,30.0671,0.4183836,0.4183836,0,-1,0,0.4183836,392.7572,1.202828,0,0,1.643232,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1436156,0.4602219,1.314585,0,6.19692
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.556862,63.66024,31.40407,0,0,0,-1,0,0,0,1.556862,0,0,1.556862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436156,0,1.245489,0,6.110551
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.162932,54.63717,31.98715,0.3664512,0.3664512,0,-1,0,0.3664512,317.3499,0.7771943,0,0,1.162932,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1436156,0.4030963,0.930346,0,5.716621
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.8918025,49.35578,32.58202,0.8583295,0.8583295,0,-1,0,0.8583295,103.8998,0,0,0,0.8918025,0.9035048,0.8583295,0,0,0,4.553689,0,0.01170224,-0.01170224,5.987677,99.79441,0.1436156,0.9441625,0.713442,0,5.445491
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4330096,39.7974,32.1344,0.7014802,0.7014802,0,-1,0,0.7014802,61.72799,0,1.110223E-16,0,0.4330096,0.7384002,0.7014802,0,0,0.01300249,4.541986,0,0.3053906,-0.3053906,5.665767,94.42926,0.1436156,0.7716281,0.3464077,0,4.974996
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2087503,34.02712,30.46171,0,0,0,-1,0,0,0,0,0,0,0.2087503,0,0,0,0,0.3523254,4.236596,0.2087503,0,0.2087503,5.863805,97.72988,0.1433378,0,0.1670003,0,4.445346
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,28.8067,28.8067,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.143575,4.424471,0,0.4492706,-0.4492706,5.390232,89.83702,0.1433378,0.4694878,0,0,4.424471
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,27.39905,27.39905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6427645,3.975201,0,0,0,5.390232,89.83702,0.1433378,0,0,0,3.975201
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,25.9914,25.9914,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.6427645,3.975201,0,0.2169371,-0.2169371,5.16156,86.02583,0.1433378,0.2266993,0,0,3.975201
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,24.53075,24.53075,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.8838058,3.758264,0,0.1975776,-0.1975776,4.953295,82.55476,0.1433378,0.2064686,0,0,3.758264
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,23.34102,23.34102,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.103336,3.560686,0,0.1003255,-0.1003255,4.847543,80.79222,0.1433378,0.1048401,0,0,3.560686
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,22.36333,22.36333,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.214809,3.460361,0,0.2091229,-0.2091229,4.627108,77.11831,0.1433378,0.2185334,0,0,3.460361
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,21.4033,21.4033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.447168,3.251238,0,0,0,4.627108,77.11831,0.1433378,0,0,0,3.251238
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,20.59052,20.59052,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.447168,3.251238,0,0.2292992,-0.2292992,4.385406,73.08994,0.1433378,0.2396177,0,0,3.251238
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,19.89552,19.89552,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.701945,3.021939,0,0.04770768,-0.04770768,4.335117,72.25181,0.1433378,0.04985452,0,0,3.021939
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,19.18287,19.18287,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.754953,2.974231,0,0.07120322,-0.07120322,4.260062,71.00089,0.1433378,0.07440736,0,0,2.974231
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,18.45254,18.45254,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.834068,2.903028,0,0.2234443,-0.2234443,4.024531,67.07539,0.1433378,0.2334993,0,0,2.903028
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,17.85768,17.85768,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.08234,2.679583,0,0.1003501,-0.1003501,3.918753,65.31242,0.1433378,0.1048658,0,0,2.679583
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1198668,19.13835,17.26281,0.4134322,0.4134322,0,0,0,0.4134322,28.9931,0,0,0,0.1198668,0.4351918,0.4134322,0,0,2.19384,2.579233,0,0.315325,-0.315325,3.586371,59.77274,0.1433378,0.4547754,0.09589346,0,2.6991
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4304494,25.19796,18.22284,0.6832935,0.6832935,0,0,0,0.6832935,62.99628,0,0,0,0.4304494,0.7192563,0.6832935,0,0,2.544201,2.263908,0,0.2888068,-0.2888068,3.281942,54.69893,0.1433378,0.7516228,0.3443595,0,2.694358
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7213893,33.08921,20.83788,1.102383,1.102383,0,-1,0,1.102383,65.43909,0,2.220446E-16,0,0.7213893,1.160403,1.102383,0,0,2.865097,1.975101,0,0.4390138,-0.4390138,2.819181,46.98626,0.1433378,1.212621,0.5771114,0,2.696491
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5833661,33.48404,23.55305,0.5330189,0.5330189,0,-1,0,0.5330189,109.4457,0,0,0,0.5833661,0.5610726,0.5330189,0,0,3.35289,1.536088,0.02229351,0,0.02229351,2.840331,47.33875,0.1433082,0.5863209,0.4666929,0,2.119454
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.6961412,38.08029,25.89128,0.7208731,0.7208731,0,-1,0,0.7208731,96.56918,0,0,0,0.6961412,0.7588138,0.7208731,0,0,3.330597,1.556152,0,0.0626725,-0.0626725,2.774268,46.23771,0.1433082,0.7929604,0.556913,0,2.252293
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.9687573,45.89424,28.07637,0.6068517,0.6068517,0,-1,0,0.6068517,159.6366,0,0,0,0.9687573,0.6387913,0.6068517,0,0,3.400233,1.493479,0.329966,0,0.329966,3.087301,51.45492,0.1428715,0.6675369,0.7750058,0,2.462237
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.7411237,43.61324,30.179,0.9602605,0.9602605,0,-1,0,0.9602605,77.17945,0,1.110223E-16,0,0.7411237,1.0108,0.9602605,0,0,3.070267,1.790449,0,0.2696767,-0.2696767,2.803037,46.71719,0.1428715,1.056286,0.592899,0,2.531573
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3815335,38.18911,31.50419,0,0,0,-1,0,0,0,0,0,0,0.3815335,0,0,0,0,3.369908,1.520772,0.3815335,0,0.3815335,3.164991,52.74975,0.1423698,0,0.3052268,0,1.902306
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6989647,44.87729,32.10495,0.8982614,0.8982614,0,-1,0,0.8982614,77.81306,0,0,0,0.6989647,0.9455383,0.8982614,0,0,2.988374,1.864152,0,0.2465737,-0.2465737,2.90508,48.4179,0.1423698,0.9880876,0.5591717,0,2.563117
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7442653,46.43645,32.69981,0,0,0,-1,0,0,0,0,0,0,0.7442653,0,0,0,0,3.262345,1.617579,0.7442653,0,0.7442653,3.611152,60.18575,0.1414012,0,0.5954122,0,2.361844
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3850114,39.01501,32.23452,0,0,0,-1,0,0,0,0,0,0,0.3850114,0,0,0,0,2.51808,2.287417,0.3850114,0,0.3850114,3.976406,66.2733,0.1409052,0,0.3080091,0,2.672429
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1127619,32.48759,30.57951,0,0,0,-1,0,0,0,0,0,0,0.1127619,0,0,0,0,2.133068,2.633928,0.1127619,0,0.1127619,4.083381,68.05621,0.1407606,0,0.09020955,0,2.74669
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,28.90682,28.90682,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.020306,2.735413,0,0.8146954,-0.8146954,3.224617,53.7435,0.1407606,0.8513567,0,0,2.735413
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,27.49917,27.49917,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,2.925524,1.920718,0,0.1432752,-0.1432752,3.073591,51.22642,0.1407606,0.1497226,0,0,1.920718
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,26.09153,26.09153,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.084718,1.777443,0,0.7713436,-0.7713436,2.260524,37.67532,0.1407606,0.8060541,0,0,1.777443
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,24.60142,24.60142,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,3.941767,1.006099,0,0.2138011,-0.2138011,2.035158,33.91923,0.1407606,0.2234222,0,0,1.006099
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,23.42348,23.42348,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.179323,0.7922978,0,0.05876591,-0.05876591,1.973213,32.88682,0.1407606,0.06141037,0,0,0.7922978
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,22.46345,22.46345,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.244619,0.733532,0,0.08669633,-0.08669633,1.881827,31.36372,0.1407606,0.09059767,0,0,0.733532
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,21.48575,21.48575,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.340948,0.6468356,0,0.1373936,-0.1373936,1.737001,28.94997,0.1407606,0.1435763,0,0,0.6468356
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,20.67297,20.67297,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.493608,0.509442,0,0.1481458,-0.1481458,1.580842,26.34731,0.1407606,0.1548124,0,0,0.509442
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,19.96031,19.96031,0.06280097,0.06280097,0,-1,0,0.06280097,0,0,1.387779E-17,0,0,0.06610629,0.06280097,0,0,4.658214,0.3612963,0,0.06610629,-0.06610629,1.51116,25.18595,0.1407606,0.06908107,0,0,0.3612963
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,19.24766,19.24766,0.06507461,0.06507461,0,-1,0,0.06507461,0,0,1.387779E-17,0,0,0.06849959,0.06507461,0,0,4.731666,0.29519,0,0.06849959,-0.06849959,1.438955,23.98254,0.1407606,0.07158206,0,0,0.29519
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,18.51733,18.51733,0.04978376,0.04978376,0,0,0,0.04978376,0,0,0,0,0,0.05240395,0.04978376,0,0,4.807776,0.2266904,0,0.05240395,-0.05240395,1.383716,23.0619,0.1407606,0.05476213,0,0,0.2266904
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,17.92246,17.92246,0.05755416,0.05755416,0,0,0,0.05755416,0,0,0,0,0,0.06058332,0.05755416,0,0,4.866003,0.1742864,0,0.06058332,-0.06058332,1.319856,21.99756,0.1407606,0.06330957,0,0,0.1742864
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1722998,20.03745,17.3276,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,49.1081,0,0,0,0.1722998,0,0,1.349142,1.281685,4.933318,0.1137031,1.453984,0,1.453984,2.699227,44.98702,0.142396,0.385944,0.1378398,1.7,0.2860029
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5074397,26.59569,18.3053,0.3920866,0.3920866,1.7,0,0.5202,0.3920866,129.4203,2.220446E-16,0,0,0.5074397,0,0,1.307913,1.242518,3.479333,1.422289,1.749957,0,1.749957,4.359382,72.65623,0.1436123,0.4312953,0.4059518,1.7,1.929729
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9598358,37.70525,20.93801,0.7649077,0.7649077,0,-1,0,0.7649077,125.4839,0,0,0,0.9598358,0.8051661,0.7649077,0,0,1.729376,2.997251,0.1546698,0,0.1546698,4.506115,75.10176,0.1434162,0.8413985,0.7678687,0,3.957087
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.296077,47.7831,23.65318,0,0,0,-1,0,0,0,0,0,0,1.296077,0,0,0,0,1.574706,3.136454,1.296077,0,1.296077,5.735681,95.5945,0.1417934,0,1.036861,0,4.43253
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.9251204,42.67979,26.00907,0.7499933,0.7499933,0,-1,0,0.7499933,123.3505,0,0,0,0.9251204,0.7894666,0.7499933,0,0,0.2786291,4.302923,0.1356538,0,0.1356538,5.864374,97.73936,0.1416257,0.8249925,0.7400963,0,5.228043
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.298198,53.26619,28.21183,0.4441851,0.4441851,0,-1,0,0.4441851,292.2651,0.6876596,0,0,1.298198,0.4675633,0.4441851,0,0,0.1429753,4.425011,0.1429753,0,0.1429753,6.000012,100,0.1414494,0.4886037,1.038558,0,5.723209
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.240253,54.41724,30.2968,0,0,0,-1,0,0,0,1.240253,0,0,1.240253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414494,0,0.9922025,0,5.793942
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.222396,55.60254,31.63966,0.02594637,0.02594637,0,-1,0,0.02594637,4711.242,1.195084,0,0,1.222396,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1414494,0.02854101,0.9779171,0,5.776085
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.7700454,46.42859,32.21685,0.102728,0.102728,0,-1,0,0.102728,749.5962,0.6619106,0,0,0.7700454,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1414494,0.1130008,0.6160363,0,5.323734
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4093598,40.07461,32.8176,0.4533078,0.4533078,0,-1,0,0.4533078,90.30505,0,0,0,0.4093598,0.4771661,0.4533078,0,0,0,4.553689,0,0.06780624,-0.06780624,5.928538,98.80877,0.1414494,0.4986385,0.3274879,0,4.963049
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3240633,38.02451,32.35231,0.5901844,0.5901844,0,-1,0,0.5901844,54.90882,0,1.110223E-16,0,0.3240633,0.6212468,0.5901844,0,0,0.07534028,4.485883,0,0.2971835,-0.2971835,5.615279,93.5878,0.1414494,0.6492028,0.2592506,0,4.809946
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1860313,33.87168,30.6973,0,0,0,-1,0,0,0,0,0,0,0.1860313,0,0,0,0,0.4055441,4.188699,0.1860313,0,0.1860313,5.791764,96.52921,0.1412206,0,0.148825,0,4.374731
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,29.01873,29.01873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2195128,4.356127,0,0,0,5.791764,96.52921,0.1412206,0,0,0,4.356127
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,27.5993,27.5993,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2195128,4.356127,0,1.409207,-1.409207,4.306329,71.77201,0.1412206,1.472621,0,0,4.356127
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,26.17398,26.17398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.785298,2.946921,0,0,0,4.306329,71.77201,0.1412206,0,0,0,2.946921
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,24.69566,24.69566,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.785298,2.946921,0,0.1041401,-0.1041401,4.196556,69.94246,0.1412206,0.1088265,0,0,2.946921
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,23.5236,23.5236,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.901009,2.84278,0,0.01263173,-0.01263173,4.183241,69.72054,0.1412206,0.01320016,0,0,2.84278
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,22.54591,22.54591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915045,2.830149,0,0,0,4.183241,69.72054,0.1412206,0,0,0,2.830149
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,21.56821,21.56821,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.915045,2.830149,0,0.2106889,-0.2106889,3.961155,66.01913,0.1412206,0.2201699,0,0,2.830149
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,20.75543,20.75543,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.149143,2.61946,0,0.1537742,-0.1537742,3.799063,63.31759,0.1412206,0.160694,0,0,2.61946
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,20.04277,20.04277,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.320004,2.465686,0,0.07333062,-0.07333062,3.721766,62.02931,0.1412206,0.0766305,0,0,2.465686
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,19.33011,19.33011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401482,2.392355,0,0,0,3.721766,62.02931,0.1412206,0,0,0,2.392355
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,18.588,18.588,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.401482,2.392355,0,0,0,3.721766,62.02931,0.1412206,0,0,0,2.392355
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,17.98725,17.98725,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.401482,2.392355,0,0.2463408,-0.2463408,3.4621,57.70155,0.1412206,0.2574261,0,0,2.392355
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1281918,19.41908,17.41006,1.108561,1.108561,0,0,0,1.108561,11.56381,0,2.220446E-16,0,0.1281918,1.166906,1.108561,0,0,2.675194,2.146014,0,1.038714,-1.038714,2.367199,39.45324,0.1412206,1.219417,0.1025535,0,2.274206
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2465099,22.31589,18.38775,0.3002122,0.3002122,0,0,0,0.3002122,82.11189,0,0,0,0.2465099,0.3160128,0.3002122,0,0,3.829321,1.1073,0,0.06950291,-0.06950291,2.293936,38.2322,0.1412206,0.3302334,0.1972079,0,1.35381
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.016853,38.91757,21.02047,0,0,0,-1,0,0,0,0,0,0,1.016853,0,0,0,0,3.906547,1.037797,1.016853,0,1.016853,3.258608,54.31003,0.1399829,0,0.8134827,0,2.05465
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.012002,41.90021,23.7533,0,0,0,-1,0,0,0,0,0,0,1.012002,0,0,0,0,2.889693,1.952965,1.012002,0,1.012002,4.218678,70.31115,0.1387726,0,0.8096014,0,2.964967
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.061544,45.60989,26.12098,0.2546321,0.2546321,0,-1,0,0.2546321,416.8933,0,0,0,1.061544,0.2680338,0.2546321,0,0,1.877692,2.863766,0.7935104,0,0.7935104,4.971467,82.85762,0.137838,0.2800953,0.8492353,0,3.925311
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.8308112,43.35952,28.32374,0,0,0,-1,0,0,0,0,0,0,0.8308112,0,0,0,0,1.084181,3.577926,0.8308112,0,0.8308112,5.759644,95.99387,0.136873,0,0.664649,0,4.408737
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.002523,49.27914,30.43226,0.04414321,0.04414321,0,-1,0,0.04414321,2271.07,0.7026868,0,0,1.002523,0.04646654,0.04414321,0,0,0.25337,4.325656,0.25337,0,0.25337,6.000012,100,0.1365814,0.04855753,0.8020188,0,5.328179
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7620353,45.76125,31.75745,0.2879003,0.2879003,0,-1,0,0.2879003,264.6872,0.4589823,0,0,0.7620353,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1365814,0.3166904,0.6096282,0,5.315724
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.8069029,47.31158,32.33465,1.082511,1.082511,0,-1,0,1.082511,74.53992,0,2.220446E-16,0,0.8069029,1.139485,1.082511,0,0,0,4.553689,0,0.3325825,-0.3325825,5.649439,94.15714,0.1365814,1.190762,0.6455224,0,5.360592
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3360364,38.8411,32.92951,0.440758,0.440758,0,-1,0,0.440758,76.24056,0,0,0,0.3360364,0.4639558,0.440758,0,0,0.3695362,4.221107,0,0.1279194,-0.1279194,5.5146,91.90982,0.1365814,0.4848338,0.2688291,0,4.557143
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2511433,36.8338,32.47011,0.7505786,0.7505786,0,-1,0,0.7505786,33.45996,1.110223E-16,0,0,0.2511433,0.7900828,0.7505786,0,0,0.5116689,4.093187,0,0.5389394,-0.5389394,4.946508,82.44164,0.1365814,0.8256364,0.2009147,0,4.34433
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2389515,34.89437,30.79154,0.8554376,0.8554376,0,-1,0,0.8554376,27.93324,0,1.110223E-16,0,0.2389515,0.9004606,0.8554376,0,0,1.11049,3.554248,0,0.6615092,-0.6615092,4.249217,70.82013,0.1365814,0.9409813,0.1911612,0,3.793199
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,29.13652,29.13652,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.845501,2.892738,0,0.6064199,-0.6064199,3.609994,60.16644,0.1365814,0.6337088,0,0,2.892738
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,27.69354,27.69354,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.5193,2.286319,0,0.1917281,-0.1917281,3.407894,56.79813,0.1365814,0.2003559,0,0,2.286319
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,26.27411,26.27411,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.732332,2.09459,0,0.6273403,-0.6273403,2.74662,45.77691,0.1365814,0.6555706,0,0,2.09459
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,24.77812,24.77812,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.429377,1.46725,0,0.2051962,-0.2051962,2.530324,42.17198,0.1365814,0.21443,0,0,1.46725
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,23.60606,23.60606,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.657372,1.262054,0,0.0536861,-0.0536861,2.473734,41.22881,0.1365814,0.05610197,0,0,1.262054
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,22.64603,22.64603,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.717024,1.208368,0,0.2380887,-0.2380887,2.222766,37.04603,0.1365814,0.2488026,0,0,1.208368
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,21.66833,21.66833,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,3.981566,0.9702791,0,0.176018,-0.176018,2.037227,33.95372,0.1365814,0.1839388,0,0,0.9702791
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,20.83788,20.83788,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.177142,0.7942611,0,0.1909316,-0.1909316,1.835968,30.5994,0.1365814,0.1995235,0,0,0.7942611
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,20.12523,20.12523,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.389288,0.6033295,0,0.0441674,-0.0441674,1.789411,29.82346,0.1365814,0.04615493,0,0,0.6033295
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,19.41257,19.41257,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.438363,0.5591621,0,0.2632773,-0.2632773,1.511892,25.19815,0.1365814,0.2751248,0,0,0.5591621
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,18.67046,18.67046,0.1889127,0.1889127,0,0,0,0.1889127,0,0,2.775558E-17,0,0,0.1988554,0.1889127,0,0,4.730894,0.2958848,0,0.1988554,-0.1988554,1.30228,21.70463,0.1365814,0.2078039,0,0,0.2958848
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,18.06971,18.06971,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.951844,0.09702933,1.38,0,1.38,2.611463,43.5243,0.1381205,0.2245493,0,1.7,0.09702933
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3188677,22.56328,17.47484,1.189847,1.189847,1.7,0,0.5202,1.189847,26.79905,0,0,0,0.3188677,0,0,0.5101529,0.4846452,3.571844,1.339029,0.803513,0,0.803513,3.373743,56.22893,0.1392406,1.308832,0.2550942,1.7,1.657897
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6629093,29.48761,18.47021,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,90.25161,0,0,0,0.6629093,0,0,0.9654875,0.9172131,2.768331,2.062191,1.580122,0,1.580122,4.872778,81.21281,0.1405997,0.8079637,0.5303274,1.7,2.7251
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.198367,42.72082,21.12059,0.8815613,0.8815613,0,-1,0,0.8815613,135.9368,0,0,0,1.198367,0.9279592,0.8815613,0,0,1.188209,3.484301,0.2704073,0,0.2704073,5.129309,85.48832,0.1402905,0.9697174,0.9586932,0,4.682668
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.543744,53.763,23.8711,0.1006803,0.1006803,0,-1,0,0.1006803,1533.312,0.519963,0,0,1.543744,0.1059793,0.1006803,0,0,0.9178013,3.727668,0.9178013,0,0.9178013,6.000012,100,0.139251,0.1107484,1.234995,0,5.271411
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.530232,56.39735,26.23877,0,0,0,-1,0,0,0,1.530232,0,0,1.530232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139251,0,1.224186,0,6.083921
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.418305,56.39346,28.44153,0.8340142,0.8340142,0,-1,0,0.8340142,170.0577,0.5403954,0,0,1.418305,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.139251,0.9174156,1.134644,0,5.971994
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.29749,56.05709,30.54417,0.9039195,0.9039195,0,-1,0,0.9039195,143.5404,0.3459953,0,0,1.29749,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.139251,0.9943115,1.037992,0,5.851179
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.185083,55.00824,31.86936,0,0,0,-1,0,0,0,1.185083,0,0,1.185083,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.139251,0,0.9480662,0,5.738772
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.171438,55.38243,32.45244,0.6965634,0.6965634,0,-1,0,0.6965634,168.1739,0.4382135,0,0,1.171438,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.139251,0.7662198,0.9371505,0,5.725127
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8870719,49.77815,33.04731,0.7994413,0.7994413,0,-1,0,0.7994413,110.9615,0.04555481,0,0,0.8870719,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.139251,0.8793854,0.7096575,0,5.440761
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.528899,42.07661,32.58202,1.483665,1.38,0,-1,0,1.38,38.32601,0,0.1036651,0.2520316,0.528899,1.452632,1.38,0,0,0,4.553689,0,0.9237326,-0.9237326,5.026312,83.77171,0.139251,1.632032,0.4231192,0,5.082588
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1601941,33.63897,30.90933,0.9163671,0.9163671,0,-1,0,0.9163671,17.48143,0,1.110223E-16,0,0.1601941,0.964597,0.9163671,0,0,1.02637,3.629956,0,0.8044029,-0.8044029,4.178397,69.63982,0.139251,1.008004,0.1281553,0,3.79015
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,29.23665,29.23665,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.920151,2.825553,0,0.8756358,-0.8756358,3.255396,54.25649,0.139251,0.9150394,0,0,2.825553
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,27.81133,27.81133,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.893079,1.949918,0,1.452632,-1.452632,1.724188,28.73641,0.139251,2.213984,0,0,1.949918
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,26.36835,26.36835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.507114,0.4972861,0,0,0,1.724188,28.73641,0.139251,0,0,0,0.4972861
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,24.87824,24.87824,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.507114,0.4972861,0,0.1200724,-0.1200724,1.59762,26.62696,0.139251,0.1254757,0,0,0.4972861
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,23.70618,23.70618,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.640528,0.3772137,0,0.1035112,-0.1035112,1.48851,24.80845,0.139251,0.1081692,0,0,0.3772137
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,22.74616,22.74616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.75554,0.2737025,0,0,0,1.48851,24.80845,0.139251,0,0,0,0.2737025
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,21.76846,21.76846,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.75554,0.2737025,0,0.1569535,-0.1569535,1.323067,22.05107,0.139251,0.1640165,0,0,0.2737025
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,20.93801,20.93801,0.173092,0.1109115,0,-1,0,0.1109115,0,0,0.0621805,0.07948969,0,0.116749,0.1109115,0,0,4.929933,0.116749,0,0.116749,-0.116749,1.200002,20,0.139251,0.1904012,0,0,0.116749
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,20.20768,20.20768,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139251,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,19.49502,19.49502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.139251,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,18.75292,18.75292,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1409362,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,18.15216,18.15216,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1421778,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3733495,23.56761,17.57497,0.776258,0.776258,1.7,0,0.5202,0.776258,48.09606,1.110223E-16,0,0,0.3733495,0,0,0.923742,0.8775549,2.416598,2.378751,1.250904,0,1.250904,4.894138,81.56881,0.1438129,0.8538838,0.2986796,1.7,2.7521
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.7190846,30.60106,18.57034,0.4723251,0.4723251,0,0,0,0.4723251,152.2436,0,0,0,0.7190846,0.4971843,0.4723251,0,0,1.165693,3.504565,0.2219003,0,0.2219003,5.104651,85.07735,0.1435636,0.5195576,0.5752677,0,4.22365
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9780092,38.37649,21.22072,0.7773603,0.7773603,0,-1,0,0.7773603,125.8116,0,0,0,0.9780092,0.818274,0.7773603,0,0,0.9437931,3.704275,0.1597353,0,0.1597353,5.256189,87.60298,0.1433846,0.8550963,0.7824073,0,4.682284
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.365979,49.72582,23.97122,0.2600873,0.2600873,0,-1,0,0.2600873,525.2004,0.3081453,0,0,1.365979,0.2737761,0.2600873,0,0,0.7840579,3.848037,0.7840579,0,0.7840579,6.000012,100,0.1425126,0.286096,1.092783,0,5.214016
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.114479,47.00103,26.35657,0.7867686,0.7867686,0,-1,0,0.7867686,141.6528,0.2863019,0,0,1.114479,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1425126,0.8654454,0.8915834,0,5.668168
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.239856,52.34142,28.55933,0.4859196,0.4859196,0,-1,0,0.4859196,255.1567,0.728362,0,0,1.239856,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1425126,0.5345115,0.991885,0,5.793545
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.205598,54.05117,30.66196,0.3105796,0.3105796,0,-1,0,0.3105796,388.1767,0.8786718,0,0,1.205598,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1425126,0.3416376,0.9644782,0,5.759287
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.184358,55.13092,31.98715,0.0129958,0.0129958,0,-1,0,0.0129958,9113.387,1.170678,0,0,1.184358,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1425126,0.01429539,0.9474863,0,5.738047
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.8141846,47.71598,32.56435,0.8330161,0.8330161,0,-1,0,0.8330161,97.73936,0,1.110223E-16,0,0.8141846,0.8768591,0.8330161,0,0,0,4.553689,0,0.06267445,-0.06267445,5.933948,98.89893,0.1425126,0.9163178,0.6513477,0,5.367874
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6944097,45.94085,33.1651,0.551554,0.551554,0,-1,0,0.551554,125.9006,0.04418828,0,0,0.6944097,0.5805832,0.551554,0,0,0.06963827,4.491014,0.06963827,0,0.06963827,6.000012,100,0.1424357,0.6067094,0.5555277,0,5.185424
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.3999913,39.77761,32.69981,0.8176107,0.8176107,0,-1,0,0.8176107,48.92197,0,1.110223E-16,0,0.3999913,0.8606429,0.8176107,0,0,0,4.553689,0,0.4606516,-0.4606516,5.514442,91.90719,0.1424357,0.8993718,0.319993,0,4.95368
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09033147,32.55629,31.02712,0,0,0,-1,0,0,0,0,0,0,0.09033147,0,0,0,0,0.5118352,4.093037,0.09033147,0,0.09033147,5.600139,93.33546,0.142336,0,0.07226517,0,4.183369
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,29.37211,29.37211,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.4215037,4.174335,0,1.06643,-1.06643,4.476023,74.60023,0.142336,1.114419,0,0,4.174335
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,27.92912,27.92912,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.606426,3.107906,0,0.8764886,-0.8764886,3.552123,59.20192,0.142336,0.9159305,0,0,3.107906
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,26.48614,26.48614,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.580302,2.231417,0,0.9304088,-0.9304088,2.571385,42.85634,0.142336,0.9722772,0,0,2.231417
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,24.99604,24.99604,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.61409,1.301008,0,0.346504,-0.346504,2.206138,36.76889,0.142336,0.3620967,0,0,1.301008
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,23.81809,23.81809,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,3.999094,0.9545042,0,0.02728445,-0.02728445,2.177378,36.28956,0.142336,0.02851225,0,0,0.9545042
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,22.84039,22.84039,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.02941,0.9272197,0,0.1973464,-0.1973464,1.969356,32.82254,0.142336,0.206227,0,0,0.9272197
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,21.85092,21.85092,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.248684,0.7298733,0,0.4310184,-0.4310184,1.515023,25.25034,0.142336,0.4504142,0,0,0.7298733
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,21.0028,21.0028,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.727593,0.2988549,0,0.03333338,-0.03333338,1.479887,24.66473,0.142336,0.03483338,0,0,0.2988549
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,20.29014,20.29014,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.76463,0.2655216,0,0.1320924,-0.1320924,1.340649,22.34411,0.142336,0.1380366,0,0,0.2655216
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,19.5657,19.5657,0.176464,0.1267577,0,-1,0,0.1267577,0,0,0.04970628,0.06735267,0,0.1334291,0.1267577,0,0,4.9114,0.1334291,0,0.1334291,-0.1334291,1.200002,20,0.142336,0.1941104,0,0,0.1334291
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,18.83537,18.83537,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1438733,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,18.24051,18.24051,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1451434,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2601636,21.77248,17.63976,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,32.07952,0,0,0,0.2601636,0,0,0.8890039,0.8445538,2.37087,2.419906,1.104717,0,1.104717,4.798834,79.98041,0.1465303,0.8920956,0.2081309,1.7,2.68007
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.632353,29.14067,18.65279,0.2378277,0.2378277,0.9049851,0,0.3031609,0.2378277,265.887,0,0,0,0.632353,0,0,0.6671574,0.6337996,1.266153,3.414152,1.266153,0,1.266153,6.000012,100,0.1462326,0.2616105,0.5058824,1.7,4.046504
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.01955,39.30912,21.32084,0,0,0,-1,0,0,0,1.01955,0,0,1.01955,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462326,0,0.8156403,0,5.573239
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.374341,50.05043,24.08313,1.012247,1.012247,0,-1,0,1.012247,135.7713,0.3088179,0,0,1.374341,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1462326,1.113472,1.099473,0,5.92803
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.592573,58.2761,26.48614,1.075429,1.075429,0,-1,0,1.075429,148.0872,0.4605423,0,0,1.592573,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1462326,1.182972,1.274059,0,6.146262
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.618608,61.78923,28.6889,0.2656109,0.2656109,0,-1,0,0.2656109,609.3907,1.339018,0,0,1.618608,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1462326,0.292172,1.294887,0,6.172297
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.621189,64.60426,30.79154,1.325368,1.325368,0,-1,0,1.325368,122.32,0.2260655,0,0.07790463,1.621189,1.395124,1.325368,0,0,0,4.553689,0,0,0,6.000012,100,0.1462326,1.457905,1.296952,0,6.174879
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.392802,60.3311,32.1344,0.6386162,0.6386162,0,-1,0,0.6386162,218.0968,0.7205743,0,0,1.392802,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1462326,0.7024779,1.114241,0,5.946491
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.089128,53.81367,32.71748,0.3465855,0.3465855,0,-1,0,0.3465855,314.2451,0.7243013,0,0,1.089128,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1462326,0.3812441,0.8713025,0,5.642817
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.8535915,49.32929,33.277,0.02904902,0.02904902,0,-1,0,0.02904902,2938.451,0.8230136,0,0,0.8535915,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1462326,0.03195393,0.6828732,0,5.40728
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4882124,41.56545,32.82938,0.2842458,0.2842458,0,-1,0,0.2842458,171.7571,0.1890062,0,0,0.4882124,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1462326,0.3126704,0.3905699,0,5.041901
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1541726,33.78608,31.1567,1.287033,1.287033,0,-1,0,1.287033,11.97891,0,0,0.03573682,0.1541726,1.354772,1.287033,0,0,0,4.553689,0,1.2006,-1.2006,4.734469,78.90766,0.1462326,1.415737,0.123338,0,4.707861
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,29.50168,29.50168,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.334,3.353089,0,0.5466775,-0.5466775,4.15822,69.30354,0.1462326,0.571278,0,0,3.353089
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,28.0587,28.0587,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.941419,2.806412,0,0.8810763,-0.8810763,3.229484,53.82463,0.1462326,0.9207247,0,0,2.806412
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,26.60393,26.60393,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.920393,1.925336,0,0.3706957,-0.3706957,2.838737,47.31218,0.1462326,0.387377,0,0,1.925336
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,25.09616,25.09616,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.332277,1.55464,0,0.3255545,-0.3255545,2.495572,41.59278,0.1462326,0.3402045,0,0,1.55464
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,23.91821,23.91821,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.694004,1.229085,0,0.2726468,-0.2726468,2.208177,36.80288,0.1462326,0.2849159,0,0,1.229085
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,22.94052,22.94052,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,3.996945,0.9564385,0,0.2238446,-0.2238446,1.972224,32.87034,0.1462326,0.2339176,0,0,0.9564385
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,21.96282,21.96282,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.245661,0.732594,0,0.01611927,-0.01611927,1.955233,32.58715,0.1462326,0.01684464,0,0,0.732594
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,21.12059,21.12059,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.263571,0.7164747,0,0.138961,-0.138961,1.808755,30.14586,0.1462326,0.1452143,0,0,0.7164747
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,20.39026,20.39026,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.417973,0.5775137,0,0.1892843,-0.1892843,1.609232,26.82048,0.1462326,0.1978021,0,0,0.5775137
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,19.65994,19.65994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.628288,0.3882294,0,0,0,1.609232,26.82048,0.1462326,0,0,0,0.3882294
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,18.91783,18.91783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.628288,0.3882294,0,0,0,1.609232,26.82048,0.1462326,0,0,0,0.3882294
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,18.33475,18.33475,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.628288,0.3882294,0,0.08937211,-0.08937211,1.515026,25.25038,0.1462326,0.09339385,0,0,0.3882294
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1051341,19.38724,17.73988,0,0,0,0,0,0,0,0,0,0,0.1051341,0,0,0,0,4.727591,0.2988573,0.1051341,0,0.1051341,1.614765,26.91269,0.1461181,0,0.08410729,0,0.4039914
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3735668,24.81027,18.77059,1.149197,1.149197,1.7,0,0.5202,1.149197,32.50677,0,0,0,0.3735668,0,0,0.5508033,0.5232631,4.622457,0.393478,0.8968299,0,0.8968299,2.465572,41.09279,0.1471812,1.264116,0.2988535,1.7,0.7670448
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4072942,28.14825,21.43275,0.4944378,0.4944378,0,-1,0,0.4944378,82.37521,0,5.551115E-17,0,0.4072942,0.5204608,0.4944378,0,0,3.725627,1.200625,0,0.1131666,-0.1131666,2.346284,39.10466,0.1471812,0.5438816,0.3258354,0,1.607919
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4631899,32.01649,24.20092,0.1543517,0.1543517,0,-1,0,0.1543517,300.0874,0,0,0,0.4631899,0.1624755,0.1543517,0,0,3.851367,1.087458,0.3007144,0,0.3007144,2.631567,43.85936,0.1468545,0.1697868,0.3705519,0,1.550648
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7351254,39.61651,26.6216,0.9952655,0.9952655,0,-1,0,0.9952655,73.86224,0,0,0,0.7351254,1.047648,0.9952655,0,0,3.550653,1.358101,0,0.3125225,-0.3125225,2.302139,38.36891,0.1468545,1.094792,0.5881003,0,2.093227
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.307814,54.24758,28.84203,0.8705955,0.8705955,0,-1,0,0.8705955,150.2206,0,0,0,1.307814,0.9164163,0.8705955,0,0,3.8979,1.045579,0.3913978,0,0.3913978,2.673452,44.55744,0.1464314,0.9576551,1.046251,0,2.353393
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8815068,47.28595,30.927,0.6389272,0.6389272,0,-1,0,0.6389272,137.9667,0,0,0,0.8815068,0.6725549,0.6389272,0,0,3.506502,1.397837,0.2089519,0,0.2089519,2.871681,47.86125,0.1462065,0.7028199,0.7052054,0,2.279344
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5342006,41.8457,32.26986,0,0,0,-1,0,0,0,0,0,0,0.5342006,0,0,0,0,3.29755,1.585894,0.5342006,0,0.5342006,3.378468,56.30769,0.1456347,0,0.4273605,0,2.120094
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.672587,45.15957,32.84705,0.3383465,0.3383465,0,-1,0,0.3383465,198.7865,0,0,0,0.672587,0.3561542,0.3383465,0,0,2.76335,2.066674,0.3164328,0,0.3164328,3.678663,61.31092,0.145298,0.3721811,0.5380696,0,2.739261
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.586642,44.07787,33.41247,1.167664,1.167664,0,-1,0,1.167664,50.24067,0,0,0,0.586642,1.22912,1.167664,0,0,2.446917,2.351464,0,0.6424775,-0.6424775,3.001432,50.02377,0.145298,1.28443,0.4693136,0,2.938106
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3712289,39.5233,32.96485,0.6299661,0.6299661,0,-1,0,0.6299661,58.92839,0,0,0,0.3712289,0.6631222,0.6299661,0,0,3.160781,1.708986,0,0.2918933,-0.2918933,2.693749,44.89573,0.145298,0.6929627,0.2969831,0,2.080215
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1373399,33.65021,31.30983,0,0,0,-1,0,0,0,0,0,0,0.1373399,0,0,0,0,3.485107,1.417093,0.1373399,0,0.1373399,2.824041,47.06726,0.1451524,0,0.1098719,0,1.554433
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,29.64893,29.64893,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.347767,1.540699,0,0.8007321,-0.8007321,1.979996,32.99986,0.1451524,0.836765,0,0,1.540699
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,28.19416,28.19416,0.9476032,0.7029683,0,-1,0,0.7029683,0,0,0.244635,0.3393953,0,0.7399666,0.7029683,0,0,4.237469,0.7399666,0,0.7399666,-0.7399666,1.200002,20,0.1451524,1.042364,0,0,0.7399666
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,26.73351,26.73351,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451524,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,25.22574,25.22574,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451524,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,24.05368,24.05368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451524,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,23.07598,23.07598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451524,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,22.09829,22.09829,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451524,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,21.25017,21.25017,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451524,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,20.50806,20.50806,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451524,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,19.77773,19.77773,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451524,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,19.04741,19.04741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451524,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,18.45254,18.45254,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1461355,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3075194,22.77092,17.85768,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,65.89111,0,0,0,0.3075194,0,0,1.233291,1.171627,3.679654,1.242,1.479146,0,1.479146,3.912427,65.20699,0.1473549,0.5133794,0.2460155,1.7,1.549519
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4956911,27.01881,18.90016,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,52.96476,0,0,0,0.4956911,0,0,0.7641116,0.7259061,2.200508,2.573232,1.221597,0,1.221597,5.071335,84.52209,0.148734,1.029477,0.3965528,1.7,3.068923
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6224727,32.07513,21.56821,0.4607894,0.4607894,0,-1,0,0.4607894,135.0883,0,0,0,0.6224727,0.4850415,0.4607894,0,0,0.978911,3.672669,0.1374312,0,0.1374312,5.201714,86.69506,0.1485893,0.5068684,0.4979782,0,4.295142
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9731294,41.78543,24.34817,0.1508562,0.1508562,0,-1,0,0.1508562,645.071,0,0,0,0.9731294,0.158796,0.1508562,0,0,0.8414798,3.796357,0.8143334,0,0.8143334,5.974259,99.57078,0.1477376,0.1659418,0.7785035,0,4.769486
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.123058,47.66108,26.76885,0.2849433,0.2849433,0,-1,0,0.2849433,394.134,0.7959718,0,0,1.123058,0.2999403,0.2849433,0,0,0.02714635,4.529257,0.02714635,0,0.02714635,6.000012,100,0.1477094,0.3134376,0.8984467,0,5.652316
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.11826,50.12894,28.98928,0.1143776,0.1143776,0,-1,0,0.1143776,977.6913,0.9978622,0,0,1.11826,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.1477094,0.1258153,0.8946077,0,5.671948
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.03994,50.82302,31.07424,0.2689435,0.2689435,0,-1,0,0.2689435,386.6762,0.756842,0,0,1.03994,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.1477094,0.2958378,0.8319523,0,5.593629
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.8132385,47.51368,32.39943,0.1942387,0.1942387,0,-1,0,0.1942387,418.68,0.6087767,0,0,0.8132385,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.1477094,0.2136625,0.6505908,0,5.366928
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.8449398,48.81944,32.98252,0,0,0,-1,0,0,0,0.8449398,0,0,0.8449398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477094,0,0.6759518,0,5.398629
