Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5030885,42.60335,33.54204,0,0,0,-1,0,0,0,0.5030885,0,0,0.5030885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477094,0,0.4024709,0,5.056777
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2456459,37.37689,33.09442,0,0,0,-1,0,0,0,0.2456459,0,0,0.2456459,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477094,0,0.1965167,0,4.799335
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06681082,32.5705,31.43941,0,0,0,-1,0,0,0,0.06681082,0,0,0.06681082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477094,0,0.05344865,0,4.6205
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,29.78439,29.78439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1477094,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,28.32374,28.32374,0.1189862,0.1189862,0,-1,0,0.1189862,0,0,2.775558E-17,0,0,0.1252487,0.1189862,0,0,0,4.553689,0,0.1252487,-0.1252487,5.867988,97.79961,0.1477094,0.1308849,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,26.88664,26.88664,0.1490442,0.1490442,0,-1,0,0.1490442,0,0,2.775558E-17,0,0,0.1568887,0.1490442,0,0,0.1391652,4.42844,0,0.1568887,-0.1568887,5.702613,95.04337,0.1477094,0.1639487,0,0,4.42844
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,25.3612,25.3612,0.1224936,0.1224936,0,-1,0,0.1224936,0,0,2.775558E-17,0,0,0.1289406,0.1224936,0,0,0.3134859,4.271552,0,0.1289406,-0.1289406,5.566698,92.77811,0.1477094,0.1347429,0,0,4.271552
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,24.16558,24.16558,0.004668174,0.004668174,0,-1,0,0.004668174,0,0,8.673617E-19,0,0,0.004913867,0.004668174,0,0,0.4567533,4.142611,0,0.004913867,-0.004913867,5.561518,92.69178,0.1477094,0.005134991,0,0,4.142611
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,23.20556,23.20556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4622131,4.137697,0,0,0,5.561518,92.69178,0.1477094,0,0,0,4.137697
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,22.21608,22.21608,0.09812894,0.09812894,0,-1,0,0.09812894,0,0,0,0,0,0.1032936,0.09812894,0,0,0.4622131,4.137697,0,0.1032936,-0.1032936,5.452637,90.87711,0.1477094,0.1079418,0,0,4.137697
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,21.35029,21.35029,0.07527435,0.07527435,0,-1,0,0.07527435,0,0,1.387779E-17,0,0,0.07923616,0.07527435,0,0,0.5769838,4.034403,0,0.07923616,-0.07923616,5.369115,89.48507,0.1477094,0.08280179,0,0,4.034403
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,20.62585,20.62585,0.1060194,0.1060194,0,-1,0,0.1060194,0,0,0,0,0,0.1115993,0.1060194,0,0,0.665024,3.955167,0,0.1115993,-0.1115993,5.251479,87.52448,0.1477094,0.1166213,0,0,3.955167
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,19.89552,19.89552,0.05102549,0.05102549,0,-1,0,0.05102549,0,0,0,0,0,0.05371105,0.05102549,0,0,0.7890232,3.843568,0,0.05371105,-0.05371105,5.194862,86.58086,0.1477094,0.05612804,0,0,3.843568
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,19.1652,19.1652,0.1842276,0.1842276,0,0,0,0.1842276,0,0,2.775558E-17,0,0,0.1939238,0.1842276,0,0,0.8487022,3.789857,0,0.1939238,-0.1939238,4.990449,83.17398,0.1477094,0.2026504,0,0,3.789857
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,18.588,18.588,0.4040128,0.4040128,0,0,0,0.4040128,0,0,5.551115E-17,0,0,0.4252766,0.4040128,0,0,1.064173,3.595933,0,0.4252766,-0.4252766,4.542168,75.70264,0.1477094,0.444414,0,0,3.595933
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1979733,21.12029,17.98725,0.6048189,0.6048189,0,0,0,0.6048189,32.73265,0,1.110223E-16,0,0.1979733,0.6366515,0.6048189,0,0,1.536703,3.170656,0,0.4386783,-0.4386783,4.079761,67.99587,0.1477094,0.6653008,0.1583786,0,3.36863
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5742393,28.52489,19.03562,0.6303927,0.6303927,0,0,0,0.6303927,91.09232,1.110223E-16,0,0,0.5742393,0.6635712,0.6303927,0,0,2.024123,2.731978,0,0.08933196,-0.08933196,3.985596,66.42647,0.1477094,0.6934319,0.4593914,0,3.306217
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.8175443,35.81428,21.69778,0.8084973,0.8084973,0,-1,0,0.8084973,101.119,0,0,0,0.8175443,0.8510498,0.8084973,0,0,2.123381,2.642646,0,0.03350541,-0.03350541,3.950278,65.83784,0.1477094,0.889347,0.6540354,0,3.460191
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.8989474,40.47775,24.5013,0,0,0,-1,0,0,0,0,0,0,0.8989474,0,0,0,0,2.160609,2.609141,0.8989474,0,0.8989474,4.803095,80.05142,0.1467808,0,0.7191579,0,3.508088
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.4447,55.15107,26.91609,0.4815361,0.4815361,0,-1,0,0.4815361,300.0191,0,0,0,1.4447,0.5068802,0.4815361,0,0,1.261662,3.418194,0.9378203,0,0.9378203,5.692789,94.87963,0.1458244,0.5296897,1.15576,0,4.862894
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.506065,59.41761,29.11885,0,0,0,-1,0,0,0,1.182224,0,0,1.506065,0,0,0,0,0.3238412,4.262232,0.3238412,0,0.3238412,6.000012,100,0.1454971,0,1.204852,0,5.768297
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,0.903056,48.05178,31.20971,0,0,0,-1,0,0,0,0.903056,0,0,0.903056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454971,0,0.7224448,0,5.456745
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,0.9906159,51.42113,32.5349,1.69479,1.38,0,-1,0,1.38,71.78376,2.220446E-16,0.3147895,0.4842684,0.9906159,1.452632,1.38,0,0,0,4.553689,0,0.4620157,-0.4620157,5.513005,91.88322,0.1454971,1.864268,0.7924927,0,5.544305
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.021449,52.75912,33.11209,0.9954223,0.9954223,0,-1,0,0.9954223,102.6146,0,1.110223E-16,0,1.021449,1.047813,0.9954223,0,0,0.5133508,4.091673,0,0.02636412,-0.02636412,5.485215,91.42006,0.1454971,1.094965,0.8171591,0,5.113122
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.7906953,48.46347,33.67751,0.313421,0.313421,0,-1,0,0.313421,252.2789,0,0,0,0.7906953,0.3299169,0.313421,0,0,0.5426442,4.065309,0.4607784,0,0.4607784,5.922347,98.70559,0.1450338,0.3447632,0.6325562,0,4.856004
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.461686,41.48723,33.22989,0.8081667,0.8081667,0,-1,0,0.8081667,57.12757,0,1.110223E-16,0,0.461686,0.8507019,0.8081667,0,0,0.08186588,4.48001,0,0.3890159,-0.3890159,5.512289,91.87129,0.1450338,0.8889834,0.3693488,0,4.941696
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05608481,32.52411,31.57487,0.645345,0.645345,0,-1,0,0.645345,8.690671,0,0,0,0.05608481,0.6793106,0.645345,0,0,0.5141057,4.090994,0,0.6232257,-0.6232257,4.855351,80.92236,0.1450338,0.7098795,0.04486785,0,4.147079
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,29.91397,29.91397,0.6590995,0.6590995,0,-1,0,0.6590995,0,0,1.110223E-16,0,0,0.6937889,0.6590995,0,0,1.206579,3.467768,0,0.6937889,-0.6937889,4.124033,68.73375,0.1450338,0.7250094,0,0,3.467768
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,28.4592,28.4592,1.194032,1.194032,0,-1,0,1.194032,0,0,0,0,0,1.256876,1.194032,0,0,1.977455,2.773979,0,1.256876,-1.256876,2.79917,46.65274,0.1450338,1.313435,0,0,2.773979
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,27.01622,27.01622,1.878431,1.38,0,-1,0,1.38,0,0,0.4984308,0.6862739,0,1.452632,1.38,0,0,3.373984,1.517103,0,1.452632,-1.452632,1.267962,21.13265,0.1450338,2.066274,0,0,1.517103
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,25.49077,25.49077,0.01388028,0.01388028,0,-1,0,0.01388028,0,0,1.734723E-18,0,0,0.01461082,0.01388028,0,0,4.988019,0.06447183,0,0.01461082,-0.01461082,1.25256,20.87597,0.1450338,0.0152683,0,0,0.06447183
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,24.28338,24.28338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.004253,0.04986101,0,0,0,1.25256,20.87597,0.1450338,0,0,0,0.04986101
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,23.30568,23.30568,0.08604627,0.04736796,0,-1,0,0.04736796,0,0,0.03867831,0.04728294,0,0.04986101,0.04736796,0,0,5.004253,0.04986101,0,0.04986101,-0.04986101,1.200002,20,0.1450338,0.09465089,0,0,0.04986101
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,22.32799,22.32799,0.008674658,0,0,-1,0,0,0,0,0.008674658,0.009542124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450338,0.009542124,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,21.46808,21.46808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450338,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,20.72009,20.72009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450338,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,19.99565,19.99565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450338,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,19.28299,19.28299,0.01563058,0.01563058,1.468262,0,0.4569356,0.01563058,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1458299,0.01719364,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,18.69991,18.69991,0.1052331,0.1052331,1.557865,0,0.4813971,0.1052331,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1467954,0.1157564,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1146811,19.90735,18.10505,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1146811,0,0,1.452632,1.38,2.299654,2.484,1.494681,0,1.494681,5.236347,87.27228,0.147415,0,0.09174487,1.7,2.598681
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5223666,27.75817,19.1652,1.464396,1.464396,1.7,0,0.5202,1.464396,35.67114,0,0,0,0.5223666,0,0,0.2356043,0.2238241,0.8049733,3.829213,0.7461907,0,0.7461907,5.944246,99.07056,0.148163,1.610835,0.4178933,1.7,4.35158
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5760349,31.52416,21.83325,0.4154503,0.4154503,0,-1,0,0.4154503,138.6532,0.07993621,0,0,0.5760349,0.4373161,0.4154503,0,0,0.0587826,4.500784,0.0587826,0,0.0587826,6.000012,100,0.1481049,0.4569953,0.4608279,0,5.076819
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.7990402,38.65368,24.6132,0.1423362,0.1423362,0,-1,0,0.1423362,561.3751,0.6492126,0,0,0.7990402,0.1498276,0.1423362,0,0,0,4.553689,0,0,0,6.000012,100,0.1481049,0.1565699,0.6392322,0,5.352729
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.363838,53.41676,27.06922,0.7837768,0.7837768,0,-1,0,0.7837768,174.0085,0.5388099,0,0,1.363838,0.8250282,0.7837768,0,0,0,4.553689,0,0,0,6.000012,100,0.1481049,0.8621545,1.091071,0,5.917527
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.49738,59.36811,29.25431,0.2952077,0.2952077,0,-1,0,0.2952077,507.2292,1.186635,0,0,1.49738,0.3107449,0.2952077,0,0,0,4.553689,0,0,0,6.000012,100,0.1481049,0.3247285,1.197904,0,6.051068
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.250541,55.90362,31.33928,0.8525833,0.8525833,0,-1,0,0.8525833,146.6767,0.3530845,0,0,1.250541,0.897456,0.8525833,0,0,0,4.553689,0,0,0,6.000012,100,0.1481049,0.9378416,1.000432,0,5.80423
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.6604012,44.72004,32.66447,0.122946,0.122946,0,-1,0,0.122946,537.1472,0.5309843,0,0,0.6604012,0.1294169,0.122946,0,0,0,4.553689,0,0,0,6.000012,100,0.1481049,0.1352406,0.5283209,0,5.21409
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5395141,42.98862,33.24755,0.1421412,0.1421412,0,-1,0,0.1421412,379.5621,0.3898918,0,0,0.5395141,0.1496223,0.1421412,0,0,0,4.553689,0,0,0,6.000012,100,0.1481049,0.1563553,0.4316113,0,5.093203
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.3951174,40.84544,33.80708,0.08483119,0.08483119,0,-1,0,0.08483119,465.769,0.3058214,0,0,0.3951174,0.08929598,0.08483119,0,0,0,4.553689,0,0,0,6.000012,100,0.1481049,0.0933143,0.3160939,0,4.948806
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.0873042,34.84627,33.34768,0.6566876,0.6566876,0,-1,0,0.6566876,13.29463,0,1.110223E-16,0,0.0873042,0.69125,0.6566876,0,0,0,4.553689,0,0.6039459,-0.6039459,5.363397,89.38977,0.1481049,0.7223563,0.06984336,0,4.640993
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.03901614,32.36416,31.70444,1.536778,1.38,0,-1,0,1.38,2.827256,2.220446E-16,0.1567783,0.3104561,0.03901614,1.452632,1.38,0,0,0.671051,3.949743,0,1.413615,-1.413615,3.873316,64.55513,0.1481049,1.690456,0.03121291,0,3.988759
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,30.04943,30.04943,1.123078,1.123078,0,-1,0,1.123078,0,0,0,0,0,1.182187,1.123078,0,0,2.241735,2.536128,0,1.182187,-1.182187,2.627181,43.78627,0.1481049,1.235385,0,0,2.536128
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,28.58878,28.58878,1.399768,1.286244,0,-1,0,1.286244,0,0,0.1135244,0.2535012,0,1.353941,1.286244,0,0,3.555276,1.353941,0,1.353941,-1.353941,1.200002,20,0.1481049,1.539745,0,0,1.353941
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,27.13401,27.13401,1.375131,0,0,-1,0,0,0,0,1.375131,1.512644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481049,1.512644,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,25.60857,25.60857,0.205572,0,0,-1,0,0,0,0,0.205572,0.2261292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481049,0.2261292,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,24.40117,24.40117,0.05325124,0,0,-1,0,0,0,0,0.05325124,0.05857636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481049,0.05857636,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,23.42348,23.42348,0.07467407,0,0,-1,0,0,0,0,0.07467407,0.08214147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481049,0.08214147,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,22.44578,22.44578,0.1425709,0,0,-1,0,0,0,0,0.1425709,0.156828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481049,0.156828,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,21.58588,21.58588,0.180287,0,0,-1,0,0,0,0,0.180287,0.1983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481049,0.1983158,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,20.83788,20.83788,0.01765842,0,0,-1,0,0,0,0,0.01765842,0.01942426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481049,0.01942426,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,20.10756,20.10756,0.04157035,0,0,-1,0,0,0,0,0.04157035,0.04572738,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1481049,0.04572738,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,19.3949,19.3949,0.1775826,0.1775826,1.630214,0,0.5011485,0.1775826,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1491713,0.1953409,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,18.81771,18.81771,0.184794,0.184794,1.637426,0,0.5031172,0.184794,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1502327,0.2032734,0,1.7,1.242
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2878804,22.82372,18.22284,1.097857,1.097857,1.7,0,0.5202,1.097857,26.22204,0,0,0,0.2878804,0,0,0.6021433,0.5720362,2.299654,2.484,0.8599166,0,0.8599166,4.634157,77.23579,0.151122,1.207642,0.2303043,1.7,2.77188
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7677074,32.25546,19.28299,0.4363082,0.4363082,1.074737,0,0.3495032,0.4363082,175.9553,0,0,0,0.7677074,0,0,0.6384289,0.6065075,1.439738,3.257925,1.374215,0,1.374215,5.937851,98.96399,0.1510536,0.479939,0.6141659,1.7,4.025632
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.167224,43.03126,21.95104,0.4447182,0.4447182,0,-1,0,0.4447182,262.4637,0.6335763,0,0,1.167224,0.4681244,0.4447182,0,0,0.06552297,4.494718,0.06552297,0,0.06552297,6.000012,100,0.1509897,0.48919,0.9337789,0,5.661942
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.488249,53.51929,24.74867,0,0,0,-1,0,0,0,1.488249,0,0,1.488249,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509897,0,1.190599,0,6.041938
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.619424,59.88221,27.1988,1.069982,1.069982,0,-1,0,1.069982,151.3506,0.4931272,0,0,1.619424,1.126297,1.069982,0,0,0,4.553689,0,0,0,6.000012,100,0.1509897,1.17698,1.295539,0,6.173113
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.602192,62.25476,29.38389,0.1842771,0.1842771,0,-1,0,0.1842771,869.4474,1.408216,0,0,1.602192,0.1939759,0.1842771,0,0,0,4.553689,0,0,0,6.000012,100,0.1509897,0.2027048,1.281754,0,6.155881
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.494385,62.10103,31.47474,0,0,0,-1,0,0,0,1.494385,0,0,1.494385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1509897,0,1.195508,0,6.048074
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.328529,59.55164,32.79993,0.01914788,0.01914788,0,-1,0,0.01914788,6938.255,1.308373,0,0,1.328529,0.02015566,0.01914788,0,0,0,4.553689,0,0,0,6.000012,100,0.1509897,0.02106267,1.062823,0,5.882217
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.111388,55.06817,33.35946,0.4544274,0.4544274,0,-1,0,0.4544274,244.5689,0.6330435,0,0,1.111388,0.4783446,0.4544274,0,0,0,4.553689,0,0,0,6.000012,100,0.1509897,0.4998701,0.8891105,0,5.665077
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.8015543,48.96914,33.93076,0.3916157,0.3916157,0,-1,0,0.3916157,204.6788,0.3893273,0,0,0.8015543,0.412227,0.3916157,0,0,0,4.553689,0,0,0,6.000012,100,0.1509897,0.4307773,0.6412435,0,5.355243
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.3890673,40.38803,33.47726,1.747074,1.38,0,-1,0,1.38,28.19328,2.220446E-16,0.367074,0.5417814,0.3890673,1.452632,1.38,0,0,0,4.553689,0,1.063564,-1.063564,4.878917,81.31512,0.1509897,1.921781,0.3112538,0,4.942756
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1353632,34.15366,31.83991,0.4404728,0.4404728,0,-1,0,0.4404728,30.73133,0,0,0,0.1353632,0.4636556,0.4404728,0,0,1.181738,3.490125,0,0.3282925,-0.3282925,4.532866,75.54762,0.1509897,0.4845201,0.1082905,0,3.625488
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,30.19667,30.19667,0.521153,0.521153,0,-1,0,0.521153,0,0,0,0,0,0.5485821,0.521153,0,0,1.546507,3.161832,0,0.5485821,-0.5485821,3.95461,65.91003,0.1509897,0.5732683,0,0,3.161832
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,28.74191,28.74191,0.9837884,0.9837884,0,-1,0,0.9837884,0,0,0,0,0,1.035567,0.9837884,0,0,2.156043,2.61325,0,1.035567,-1.035567,2.863027,47.71701,0.1509897,1.082167,0,0,2.61325
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,27.26359,27.26359,0.3048464,0.3048464,0,-1,0,0.3048464,0,0,5.551115E-17,0,0,0.320891,0.3048464,0,0,3.306673,1.577683,0,0.320891,-0.320891,2.524778,42.07955,0.1509897,0.3353311,0,0,1.577683
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,25.72636,25.72636,0.05798294,0.05798294,0,-1,0,0.05798294,0,0,6.938894E-18,0,0,0.06103467,0.05798294,0,0,3.663218,1.256792,0,0.06103467,-0.06103467,2.460442,41.00728,0.1509897,0.06378123,0,0,1.256792
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,24.51897,24.51897,0.1158008,0.1158008,0,-1,0,0.1158008,0,0,0,0,0,0.1218956,0.1158008,0,0,3.731035,1.195758,0,0.1218956,-0.1218956,2.331952,38.8658,0.1509897,0.1273809,0,0,1.195758
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,23.54127,23.54127,0.05849366,0.05849366,0,-1,0,0.05849366,0,0,6.938894E-18,0,0,0.06157228,0.05849366,0,0,3.866474,1.073862,0,0.06157228,-0.06157228,2.26705,37.78408,0.1509897,0.06434303,0,0,1.073862
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,22.56358,22.56358,0.0935388,0.0935388,0,-1,0,0.0935388,0,0,0,0,0,0.09846189,0.0935388,0,0,3.934888,1.01229,0,0.09846189,-0.09846189,2.163262,36.05429,0.1509897,0.1028927,0,0,1.01229
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,21.69778,21.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.04429,0.9138279,0,0,0,2.163262,36.05429,0.1509897,0,0,0,0.9138279
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,20.95568,20.95568,0.06410595,0.06410595,0,-1,0,0.06410595,0,0,0,0,0,0.06747995,0.06410595,0,0,4.04429,0.9138279,0,0.06747995,-0.06747995,2.092131,34.86879,0.1509897,0.07051654,0,0,0.9138279
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,20.22535,20.22535,0.08524803,0.08524803,0,-1,0,0.08524803,0,0,1.387779E-17,0,0,0.08973477,0.08524803,0,0,4.119268,0.8463479,0,0.08973477,-0.08973477,1.997543,33.29231,0.1509897,0.09377284,0,0,0.8463479
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,19.51269,19.51269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.218973,0.7566132,0,0,0,1.997543,33.29231,0.1509897,0,0,0,0.7566132
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,18.9355,18.9355,0.04904724,0.04904724,0,0,0,0.04904724,0,0,6.938894E-18,0,0,0.05162867,0.04904724,0,0,4.218973,0.7566132,0,0.05162867,-0.05162867,1.943121,32.38529,0.1509897,0.05395196,0,0,0.7566132
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2208227,21.84398,18.33475,0,0,0,0,0,0,0,0,0,0,0.2208227,0,0,0,0,4.276338,0.7049845,0.2208227,0,0.2208227,2.152612,35.8768,0.1507747,0,0.1766581,0,0.9258072
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5621378,28.69349,19.3949,0.7152075,0.7152075,0,0,0,0.7152075,78.59787,0,0,0,0.5621378,0.75285,0.7152075,0,0,4.055516,0.9037249,0,0.1907122,-0.1907122,1.951584,32.52633,0.1507747,0.7867283,0.4497103,0,1.465863
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.18046,43.43708,22.06295,1.285912,1.285912,0,-1,0,1.285912,91.79946,0,0,0.5128533,1.18046,1.353591,1.285912,0,0,4.267418,0.7130128,0,0.1731313,-0.1731313,1.769087,29.48473,0.1507747,1.414503,0.9443679,0,1.893473
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.422201,52.10323,24.86646,0.613389,0.613389,0,-1,0,0.613389,231.8595,0,0,0,1.422201,0.6456726,0.613389,0,0,4.459786,0.5398815,0.7765279,0,0.7765279,2.505766,41.76269,0.1500234,0.6747279,1.13776,0,1.962082
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.567835,58.72686,27.33426,0.5685615,0.5685615,0,-1,0,0.5685615,275.7547,0,0,0,1.567835,0.5984858,0.5685615,0,0,3.683258,1.238757,0.9693491,0,0.9693491,3.425372,57.08942,0.149096,0.6254176,1.254268,0,2.806592
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,1.63803,63.39391,29.51935,1.056866,1.056866,0,-1,0,1.056866,154.9894,0,0,0,1.63803,1.11249,1.056866,0,0,2.713909,2.111171,0.5255395,0,0.5255395,3.923942,65.39891,0.1485979,1.162552,1.310424,0,3.749201
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.489823,62.14684,31.60432,0.5298437,0.5298437,0,-1,0,0.5298437,281.1815,0,0,0,1.489823,0.5577303,0.5298437,0,0,2.18837,2.584156,0.9320924,0,0.9320924,4.808203,80.13656,0.1477228,0.5828281,1.191858,0,4.073979
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.173844,56.00269,32.92951,1.37894,1.37894,0,-1,0,1.37894,85.12654,0,0,0.1368336,1.173844,1.451515,1.37894,0,0,1.256277,3.423039,0,0.2776718,-0.2776718,4.515511,75.25837,0.1477228,1.516834,0.9390749,0,4.596883
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.088554,54.70607,33.49492,0.6950204,0.6950204,0,-1,0,0.6950204,156.6219,0,0,0,1.088554,0.7316005,0.6950204,0,0,1.564801,3.145368,0.3569534,0,0.3569534,4.854147,80.90228,0.1473903,0.7645225,0.8708431,0,4.233922
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.7706827,48.46646,34.05445,0,0,0,-1,0,0,0,0,0,0,0.7706827,0,0,0,0,1.207848,3.466626,0.7706827,0,0.7706827,5.585281,93.08782,0.1466777,0,0.6165462,0,4.237309
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.4860178,42.35273,33.61272,0.8914641,0.8914641,0,-1,0,0.8914641,54.51906,0,1.110223E-16,0,0.4860178,0.9383832,0.8914641,0,0,0.4371652,4.16024,0,0.4523654,-0.4523654,5.108446,85.14059,0.1466777,0.9806105,0.3888143,0,4.646258
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05505743,32.90347,31.96948,0.6284614,0.6284614,0,-1,0,0.6284614,8.760671,0,1.110223E-16,0,0.05505743,0.6615384,0.6284614,0,0,0.9397934,3.707875,0,0.6064809,-0.6064809,4.469159,74.48583,0.1466777,0.6913075,0.04404595,0,3.762932
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,30.34392,30.34392,0.2946285,0.2946285,0,-1,0,0.2946285,0,0,5.551115E-17,0,0,0.3101353,0.2946285,0,0,1.613661,3.101394,0,0.3101353,-0.3101353,4.142247,69.03732,0.1466777,0.3240913,0,0,3.101394
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,28.87148,28.87148,1.152285,1.152285,0,-1,0,1.152285,0,0,0,0,0,1.212931,1.152285,0,0,1.958256,2.791259,0,1.212931,-1.212931,2.863706,47.72833,0.1466777,1.267513,0,0,2.791259
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,27.41672,27.41672,0.9183517,0.9183517,0,-1,0,0.9183517,0,0,1.110223E-16,0,0,0.966686,0.9183517,0,0,3.305957,1.578327,0,0.966686,-0.966686,1.844729,30.74542,0.1466777,1.010187,0,0,1.578327
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,25.87361,25.87361,0.1406387,0.1406387,0,-1,0,0.1406387,0,0,2.775558E-17,0,0,0.1480408,0.1406387,0,0,4.380053,0.6116414,0,0.1480408,-0.1480408,1.68868,28.14462,0.1466777,0.1547026,0,0,0.6116414
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,24.66621,24.66621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.544542,0.4636007,0,0,0,1.68868,28.14462,0.1466777,0,0,0,0.4636007
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,23.68851,23.68851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.544542,0.4636007,0,0,0,1.68868,28.14462,0.1466777,0,0,0,0.4636007
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,22.69315,22.69315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.544542,0.4636007,0,0,0,1.68868,28.14462,0.1466777,0,0,0,0.4636007
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,21.81558,21.81558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.544542,0.4636007,0,0,0,1.68868,28.14462,0.1466777,0,0,0,0.4636007
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,21.06758,21.06758,0.1424678,0.1424678,0,-1,0,0.1424678,0,0,0,0,0,0.1499661,0.1424678,0,0,4.544542,0.4636007,0,0.1499661,-0.1499661,1.530602,25.50999,0.1466777,0.1567146,0,0,0.4636007
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,20.34315,20.34315,0.01621423,0.01621423,0,-1,0,0.01621423,0,0,3.469447E-18,0,0,0.01706761,0.01621423,0,0,4.711172,0.3136345,0,0.01706761,-0.01706761,1.512611,25.21014,0.1466777,0.01783565,0,0,0.3136345
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,19.64816,19.64816,0.1788519,0.1788519,0,0,0,0.1788519,0,0,2.775558E-17,0,0,0.1882651,0.1788519,0,0,4.730135,0.2965669,0,0.1882651,-0.1882651,1.314162,21.90266,0.1466777,0.1967371,0,0,0.2965669
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,19.06507,19.06507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.939319,0.1083018,0,0,0,1.314162,21.90266,0.1466777,0,0,0,0.1083018
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1270784,20.47384,18.47021,0.4629771,0.4629771,1.7,0,0.5202,0.4629771,27.4481,0,0,0,0.1270784,0,0,1.237023,1.175172,4.939319,0.1083018,1.30225,0,1.30225,2.549586,42.49301,0.1478958,0.5092748,0.1016627,1.7,0.2353802
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.2097591,22.88388,19.53036,0.667455,0.667455,1.7,0,0.5202,0.667455,31.42671,0,0,0,0.2097591,0,0,1.032545,0.9809178,3.637069,1.280327,1.190677,0,1.190677,3.679161,61.31923,0.1491161,0.7342004,0.1678073,1.7,1.490086
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1596173,24.77856,22.19841,0,0,0,-1,0,0,0,0,0,0,0.1596173,0,0,0,0,2.446392,2.351936,0.1596173,0,0.1596173,3.830587,63.84299,0.1489692,0,0.1276939,0,2.511554
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1818396,28.00943,25.01371,1.07119,1.07119,0,-1,0,1.07119,16.97548,0,0,0,0.1818396,1.127568,1.07119,0,0,2.286775,2.495592,0,0.9457286,-0.9457286,2.833702,47.22827,0.1489692,1.178309,0.1454716,0,2.677431
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2844645,32.27108,27.46384,0,0,0,-1,0,0,0,0,0,0,0.2844645,0,0,0,0,3.337584,1.549863,0.2844645,0,0.2844645,3.103568,51.72604,0.1487082,0,0.2275716,0,1.834328
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2660863,34.21653,29.6666,0,0,0,-1,0,0,0,0,0,0,0.2660863,0,0,0,0,3.05312,1.805881,0.2660863,0,0.2660863,3.356,55.93322,0.1484648,0,0.2128691,0,2.071968
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5097902,40.81936,31.73978,0.3294592,0.3294592,0,-1,0,0.3294592,154.7354,0,0,0,0.5097902,0.3467992,0.3294592,0,0,2.787033,2.045359,0.1629909,0,0.1629909,3.510627,58.51033,0.1483161,0.3624052,0.4078321,0,2.555149
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.3847761,39.8778,33.06497,0.1223839,0.1223839,0,-1,0,0.1223839,314.401,0,0,0,0.3847761,0.1288251,0.1223839,0,0,2.624042,2.192051,0.255951,0,0.255951,3.753443,62.55726,0.1480833,0.1346223,0.3078209,0,2.576827
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3140271,39.17815,33.64217,0.411977,0.411977,0,-1,0,0.411977,76.22443,0,5.551115E-17,0,0.3140271,0.43366,0.411977,0,0,2.368091,2.422407,0,0.1196329,-0.1196329,3.627339,60.45553,0.1480833,0.4531747,0.2512217,0,2.736434
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.07682824,35.51407,34.18991,0,0,0,-1,0,0,0,0,0,0,0.07682824,0,0,0,0,2.501017,2.302774,0.07682824,0,0.07682824,3.700225,61.67029,0.1480135,0,0.06146259,0,2.379602
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.09805635,35.43147,33.74229,0,0,0,-1,0,0,0,0,0,0,0.09805635,0,0,0,0,2.424189,2.371919,0.09805635,0,0.09805635,3.793249,63.2207,0.1479246,0,0.07844508,0,2.469976
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.06796197,33.2722,32.11673,0.4045033,0.4045033,0,-1,0,0.4045033,16.80134,0,0,0,0.06796197,0.4257929,0.4045033,0,0,2.326132,2.46017,0,0.3578309,-0.3578309,3.416062,56.93426,0.1479246,0.4449536,0.05436958,0,2.528132
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,30.47938,30.47938,0.8705914,0.8705914,0,-1,0,0.8705914,0,0,1.110223E-16,0,0,0.916412,0.8705914,0,0,2.723722,2.102339,0,0.916412,-0.916412,2.450079,40.83457,0.1479246,0.9576505,0,0,2.102339
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,29.01873,29.01873,0.4263611,0.4263611,0,-1,0,0.4263611,0,0,5.551115E-17,0,0,0.4488011,0.4263611,0,0,3.741958,1.185927,0,0.4488011,-0.4488011,1.977001,32.94995,0.1479246,0.4689972,0,0,1.185927
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,27.56396,27.56396,0.4485599,0.4485599,0,-1,0,0.4485599,0,0,5.551115E-17,0,0,0.4721683,0.4485599,0,0,4.240625,0.7371259,0,0.4721683,-0.4721683,1.479292,24.65482,0.1479246,0.4934159,0,0,0.7371259
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,26.02085,26.02085,0.01121515,0.01121515,0,-1,0,0.01121515,0,0,0,0,0,0.01180542,0.01121515,0,0,4.765257,0.2649576,0,0.01180542,-0.01180542,1.466848,24.44742,0.1479246,0.01233667,0,0,0.2649576
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,24.79579,24.79579,0.08604836,0.08604836,0,-1,0,0.08604836,0,0,0,0,0,0.09057722,0.08604836,0,0,4.778374,0.2531521,0,0.09057722,-0.09057722,1.371371,22.85614,0.1479246,0.0946532,0,0,0.2531521
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,23.81809,23.81809,0.1268999,0.1268999,0,-1,0,0.1268999,0,0,2.775558E-17,0,0,0.1335789,0.1268999,0,0,4.879015,0.1625749,0,0.1335789,-0.1335789,1.230567,20.50941,0.1479246,0.1395899,0,0,0.1625749
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,22.82861,22.82861,0.1352037,0.02754624,0,-1,0,0.02754624,0,0,0.1076574,0.1211778,0,0.02899604,0.02754624,0,0,5.027437,0.02899604,0,0.02899604,-0.02899604,1.200002,20,0.1479246,0.148724,0,0,0.02899604
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,21.95104,21.95104,0.01066179,0,0,-1,0,0,0,0,0.01066179,0.01172797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479246,0.01172797,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,21.20305,21.20305,0.1050734,0,0,-1,0,0,0,0,0.1050734,0.1155808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479246,0.1155808,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,20.45505,20.45505,0.09348322,0,0,-1,0,0,0,0,0.09348322,0.1028315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479246,0.1028315,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,19.77773,19.77773,0.112585,0.112585,1.565217,0,0.4834041,0.112585,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1487858,0.1238435,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,19.20054,19.20054,0.2663461,0.2663461,1.7,0,0.5202,0.2663461,0,0,0,0,0,0,0,1.433654,1.361971,3.679654,1.242,1.361971,0,1.361971,3.801265,63.35429,0.1498953,0.2929807,0,1.7,1.242
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2292345,22.23924,18.588,0.9208065,0.9208065,1.7,0,0.5202,0.9208065,24.89497,0,0,0,0.2292345,0,0,0.7791936,0.7402339,2.317683,2.467774,0.9694684,0,0.9694684,4.720983,78.68289,0.1508366,1.012887,0.1833876,1.7,2.697009
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.4195072,26.498,19.64816,0.2482682,0.2482682,1.225855,0,0.3907585,0.2482682,168.9734,0,0,0,0.4195072,0,0,0.9775869,0.9287076,1.348215,3.340296,1.348215,0,1.348215,6.000012,100,0.1510717,0.273095,0.3356058,1.7,3.759803
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5614333,31.78825,22.32799,0.2940452,0.2940452,0,-1,0,0.2940452,190.9344,0.2519121,0,0,0.5614333,0.3095213,0.2940452,0,0,0,4.553689,0,0,0,6.000012,100,0.1510717,0.3234497,0.4491467,0,5.115122
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6188124,35.82926,25.14328,0.2268917,0.2268917,0,-1,0,0.2268917,272.7347,0.379979,0,0,0.6188124,0.2388334,0.2268917,0,0,0,4.553689,0,0,0,6.000012,100,0.1510717,0.2495809,0.49505,0,5.172502
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.5021889,36.30866,27.61108,0,0,0,-1,0,0,0,0.5021889,0,0,0.5021889,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1510717,0,0.4017511,0,5.055878
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.6889945,42.17858,29.80206,1.393656,1.38,0,-1,0,1.38,49.92714,2.220446E-16,0.01365647,0.1530221,0.6889945,1.452632,1.38,0,0,0,4.553689,0,0.7636371,-0.7636371,5.195068,86.58429,0.1510717,1.533022,0.5511956,0,5.242683
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.8603089,47.89825,31.86936,0.3227205,0.3227205,0,-1,0,0.3227205,266.5802,0,0,0,0.8603089,0.3397058,0.3227205,0,0,0.8484857,3.790052,0.5206032,0,0.5206032,5.688955,94.81573,0.1506057,0.3549925,0.6882471,0,4.650361
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,0.9382821,51.03799,33.19455,0.1966204,0.1966204,0,-1,0,0.1966204,477.2049,0.4034308,0,0,0.9382821,0.2069688,0.1966204,0,0,0.3278825,4.258595,0.3278825,0,0.3278825,6.000012,100,0.1503137,0.2162824,0.7506257,0,5.196877
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.7277031,47.2626,33.75996,0,0,0,-1,0,0,0,0.7277031,0,0,0.7277031,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1503137,0,0.5821625,0,5.281392
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3339897,40.24672,34.31949,0.9932522,0.9932522,0,-1,0,0.9932522,33.62587,0,1.110223E-16,0,0.3339897,1.045529,0.9932522,0,0,0,4.553689,0,0.711539,-0.711539,5.249984,87.49956,0.1503137,1.092577,0.2671917,0,4.887679
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08292313,35.30513,33.87776,0,0,0,-1,0,0,0,0,0,0,0.08292313,0,0,0,0,0.7905989,3.84215,0.08292313,0,0.08292313,5.328652,88.81068,0.15024,0,0.06633851,0,3.925073
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04173792,32.94273,32.23452,0,0,0,-1,0,0,0,0,0,0,0.04173792,0,0,0,0,0.7076758,3.916781,0.04173792,0,0.04173792,5.368248,89.47062,0.150203,0,0.03339034,0,3.958519
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,30.60896,30.60896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6659378,3.954345,0,0,0,5.368248,89.47062,0.150203,0,0,0,3.954345
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,29.15419,29.15419,0.468043,0.468043,0,-1,0,0.468043,0,0,5.551115E-17,0,0,0.4926769,0.468043,0,0,0.6659378,3.954345,0,0.4926769,-0.4926769,4.848921,80.81519,0.150203,0.5148473,0,0,3.954345
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,27.68176,27.68176,0.08955218,0.08955218,0,-1,0,0.08955218,0,0,1.387779E-17,0,0,0.09426545,0.08955218,0,0,1.213357,3.461668,0,0.09426545,-0.09426545,4.749557,79.15911,0.150203,0.0985074,0,0,3.461668
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,26.13865,26.13865,0.1992062,0.1992062,0,-1,0,0.1992062,0,0,2.775558E-17,0,0,0.2096908,0.1992062,0,0,1.318096,3.367403,0,0.2096908,-0.2096908,4.528523,75.47523,0.150203,0.2191269,0,0,3.367403
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,24.89591,24.89591,0.1851462,0.1851462,0,-1,0,0.1851462,0,0,0,0,0,0.1948908,0.1851462,0,0,1.551086,3.157712,0,0.1948908,-0.1948908,4.32309,72.05135,0.150203,0.2036609,0,0,3.157712
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,23.93588,23.93588,0.07757155,0.07757155,0,-1,0,0.07757155,0,0,1.387779E-17,0,0,0.08165427,0.07757155,0,0,1.767631,2.962821,0,0.08165427,-0.08165427,4.237019,70.61684,0.150203,0.08532871,0,0,2.962821
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,22.94052,22.94052,0.07315181,0.07315181,0,-1,0,0.07315181,0,0,0,0,0,0.07700191,0.07315181,0,0,1.858358,2.881167,0,0.07700191,-0.07700191,4.155852,69.26405,0.150203,0.08046699,0,0,2.881167
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,22.04528,22.04528,0.0262595,0.0262595,0,-1,0,0.0262595,0,0,3.469447E-18,0,0,0.02764158,0.0262595,0,0,1.943916,2.804165,0,0.02764158,-0.02764158,4.126715,68.77844,0.150203,0.02888545,0,0,2.804165
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,21.30317,21.30317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.974629,2.776523,0,0,0,4.126715,68.77844,0.150203,0,0,0,2.776523
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,20.57285,20.57285,0.2023002,0.2023002,0,-1,0,0.2023002,0,0,2.775558E-17,0,0,0.2129476,0.2023002,0,0,1.974629,2.776523,0,0.2129476,-0.2129476,3.902248,65.03735,0.150203,0.2225302,0,0,2.776523
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,19.87786,19.87786,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.211237,2.563576,0,0,0,3.902248,65.03735,0.150203,0,0,0,2.563576
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,19.30066,19.30066,0.07669564,0.07669564,0,0,0,0.07669564,0,0,1.387779E-17,0,0,0.08073225,0.07669564,0,0,2.211237,2.563576,0,0.08073225,-0.08073225,3.817149,63.61903,0.150203,0.0843652,0,0,2.563576
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2529778,22.74104,18.69991,0,0,0,0,0,0,0,0,0,0,0.2529778,0,0,0,0,2.30094,2.482843,0.2529778,0,0.2529778,4.057145,67.61895,0.1499788,0,0.2023823,0,2.735821
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.660437,30.82436,19.76006,0,0,0,0,0,0,0,0,0,0,0.660437,0,0,0,0,2.047962,2.710524,0.660437,0,0.660437,4.683691,78.06136,0.1493966,0,0.5283496,0,3.37096
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.043219,41.05321,22.44578,0.7060984,0.7060984,0,-1,0,0.7060984,147.7442,0,0,0,1.043219,0.7432615,0.7060984,0,0,1.387525,3.304917,0.299958,0,0.299958,4.968256,82.80409,0.1491336,0.7767082,0.8345755,0,4.348136
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.30759,49.95111,25.26107,1.411072,1.38,0,-1,0,1.38,94.75288,2.220446E-16,0.03107178,0.172179,1.30759,1.452632,1.38,0,0,1.087567,3.574879,0,0.1450419,-0.1450419,4.815368,80.25597,0.1491336,1.552179,1.046072,0,4.882469
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.466663,56.67031,27.7112,0.4328931,0.4328931,0,-1,0,0.4328931,338.805,0,0,0,1.466663,0.4556769,0.4328931,0,0,1.248724,3.429837,1.010986,0,1.010986,5.774474,96.24104,0.1482542,0.4761824,1.173331,0,4.896501
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.608396,63.0942,29.90219,0,0,0,-1,0,0,0,1.370658,0,0,1.608396,0,0,0,0,0.2377378,4.339725,0.2377378,0,0.2377378,6.000012,100,0.1480489,0,1.286717,0,5.948121
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.589539,65.30405,31.98715,0.1332698,0.1332698,0,-1,0,0.1332698,1192.722,1.449255,0,0,1.589539,0.140284,0.1332698,0,0,0,4.553689,0,0,0,6.000012,100,0.1480489,0.1465968,1.271631,0,6.143228
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.415315,62.351,33.29467,0,0,0,-1,0,0,0,1.415315,0,0,1.415315,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1480489,0,1.132252,0,5.969004
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.143015,56.40622,33.87776,0.02926473,0.02926473,0,-1,0,0.02926473,3905.779,1.11221,0,0,1.143015,0.03080497,0.02926473,0,0,0,4.553689,0,0,0,6.000012,100,0.1480489,0.0321912,0.9144123,0,5.696704
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.676799,46.95263,34.41961,0.6147407,0.6147407,0,-1,0,0.6147407,110.095,0.02970353,0,0,0.676799,0.6470954,0.6147407,0,0,0,4.553689,0,0,0,6.000012,100,0.1480489,0.6762148,0.5414392,0,5.230488
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.4653168,42.35767,33.98966,0.3300629,0.3300629,0,-1,0,0.3300629,140.9782,0.1178822,0,0,0.4653168,0.3474346,0.3300629,0,0,0,4.553689,0,0,0,6.000012,100,0.1480489,0.3630691,0.3722534,0,5.019006
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.06718679,33.51395,32.36998,0.942886,0.942886,0,-1,0,0.942886,7.125653,0,1.110223E-16,0,0.06718679,0.9925116,0.942886,0,0,0,4.553689,0,0.9253248,-0.9253248,5.024634,83.74374,0.1480489,1.037175,0.05374943,0,4.620876
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,30.74442,30.74442,0.208296,0.208296,0,-1,0,0.208296,0,0,2.775558E-17,0,0,0.2192589,0.208296,0,0,1.028139,3.628364,0,0.2192589,-0.2192589,4.793515,79.89175,0.1480489,0.2291256,0,0,3.628364
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,29.28376,29.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.27176,3.409105,0,0,0,4.793515,79.89175,0.1480489,0,0,0,3.409105
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,27.81133,27.81133,0.3672234,0.3672234,0,-1,0,0.3672234,0,0,0,0,0,0.386551,0.3672234,0,0,1.27176,3.409105,0,0.386551,-0.386551,4.386054,73.10076,0.1480489,0.4039458,0,0,3.409105
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,26.27411,26.27411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.701261,3.022554,0,0,0,4.386054,73.10076,0.1480489,0,0,0,3.022554
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,25.03137,25.03137,0.04485014,0.04485014,0,-1,0,0.04485014,0,0,6.938894E-18,0,0,0.04721067,0.04485014,0,0,1.701261,3.022554,0,0.04721067,-0.04721067,4.33629,72.27135,0.1480489,0.04933515,0,0,3.022554
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,24.05368,24.05368,0.01220647,0.01220647,0,-1,0,0.01220647,0,0,1.734723E-18,0,0,0.01284892,0.01220647,0,0,1.753717,2.975343,0,0.01284892,-0.01284892,4.322746,72.04562,0.1480489,0.01342712,0,0,2.975343
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,23.05831,23.05831,0.1308265,0.1308265,0,-1,0,0.1308265,0,0,2.775558E-17,0,0,0.1377121,0.1308265,0,0,1.767994,2.962495,0,0.1377121,-0.1377121,4.177585,69.62627,0.1480489,0.1439092,0,0,2.962495
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,22.16307,22.16307,0.1359072,0.1359072,0,-1,0,0.1359072,0,0,2.775558E-17,0,0,0.1430602,0.1359072,0,0,1.921007,2.824782,0,0.1430602,-0.1430602,4.026786,67.11296,0.1480489,0.1494979,0,0,2.824782
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,21.42097,21.42097,0.01944753,0.01944753,0,-1,0,0.01944753,0,0,0,0,0,0.02047108,0.01944753,0,0,2.079963,2.681722,0,0.02047108,-0.02047108,4.005208,66.75333,0.1480489,0.02139228,0,0,2.681722
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,20.69064,20.69064,0.1322944,0.1322944,0,-1,0,0.1322944,0,0,0,0,0,0.1392573,0.1322944,0,0,2.102709,2.661251,0,0.1392573,-0.1392573,3.858417,64.30683,0.1480489,0.1455239,0,0,2.661251
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,19.99565,19.99565,0.1627009,0.1627009,0,0,0,0.1627009,0,0,0,0,0,0.1712641,0.1627009,0,0,2.257439,2.521994,0,0.1712641,-0.1712641,3.677889,61.29803,0.1480489,0.178971,0,0,2.521994
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,19.43024,19.43024,0.08879098,0.08879098,0,0,0,0.08879098,0,0,0,0,0,0.09346418,0.08879098,0,0,2.447732,2.35073,0,0.09346418,-0.09346418,3.579369,59.65604,0.1480489,0.09767007,0,0,2.35073
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1311068,20.90767,18.83537,0,0,0,0,0,0,0,0,0,0,0.1311068,0,0,0,0,2.551581,2.257266,0.1311068,0,0.1311068,3.703748,61.72901,0.147936,0,0.1048854,0,2.388372
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4898125,27.96274,19.89552,0.5720415,0.5720415,0,0,0,0.5720415,85.62534,0,0,0,0.4898125,0.602149,0.5720415,0,0,2.420475,2.375262,0,0.1123365,-0.1123365,3.585335,59.75546,0.147936,0.6292457,0.39185,0,2.865074
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.078858,41.924,22.57536,0.7112912,0.7112912,0,-1,0,0.7112912,151.676,0,0,0,1.078858,0.7487276,0.7112912,0,0,2.545293,2.262925,0.3301303,0,0.3301303,3.898524,64.97527,0.1476523,0.7824203,0.8630863,0,3.341783
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.354554,51.15913,25.37887,0.6135792,0.6135792,0,-1,0,0.6135792,220.7626,0,0,0,1.354554,0.6458728,0.6135792,0,0,2.215163,2.560042,0.7086808,0,0.7086808,4.570838,76.18047,0.1470469,0.6749371,1.083643,0,3.914596
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.50683,57.83479,27.84667,0.03009126,0.03009126,0,-1,0,0.03009126,5007.533,0,0,0,1.50683,0.03167501,0.03009126,0,0,1.506482,3.197855,1.475155,0,1.475155,5.970293,99.50468,0.1458026,0.03310039,1.205464,0,4.704685
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.528063,61.1176,30.01409,0.3883257,0.3883257,0,-1,0,0.3883257,393.5003,1.087972,0,0,1.528063,0.4087639,0.3883257,0,0,0.03132711,4.525495,0.03132711,0,0.03132711,6.000012,100,0.1457764,0.4271583,1.22245,0,6.053557
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.465126,62.11732,32.08728,0.1989984,0.1989984,0,-1,0,0.1989984,736.2499,1.255654,0,0,1.465126,0.209472,0.1989984,0,0,0,4.553689,0,0,0,6.000012,100,0.1457764,0.2188983,1.172101,0,6.018815
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.520658,65.28025,33.41247,0.7156128,0.7156128,0,-1,0,0.7156128,212.4973,0.7673815,0,0,1.520658,0.7532766,0.7156128,0,0,0,4.553689,0,0,0,6.000012,100,0.1457764,0.7871741,1.216527,0,6.074347
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,0.9708702,52.65039,33.98966,0.782468,0.782468,0,-1,0,0.782468,124.0779,0.1472197,0,0,0.9708702,0.8236505,0.782468,0,0,0,4.553689,0,0,0,6.000012,100,0.1457764,0.8607148,0.7766961,0,5.524559
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.7347113,48.27758,34.55508,0.5927422,0.5927422,0,-1,0,0.5927422,123.9512,0.1107721,0,0,0.7347113,0.6239392,0.5927422,0,0,0,4.553689,0,0,0,6.000012,100,0.1457764,0.6520164,0.587769,0,5.2884
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.1930799,37.45752,34.08979,0.0005042672,0.0005042672,0,-1,0,0.0005042672,38289.21,0.1925491,0,0,0.1930799,0.0005308075,0.0005042672,0,0,0,4.553689,0,0,0,6.000012,100,0.1457764,0.0005546939,0.1544639,0,4.746769
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05509714,33.43724,32.49956,0,0,0,-1,0,0,0,0.05509714,0,0,0.05509714,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457764,0,0.04407771,0,4.608786
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,30.89166,30.89166,0.06134189,0.06134189,0,-1,0,0.06134189,0,0,1.387779E-17,0,0,0.0645704,0.06134189,0,0,0,4.553689,0,0.0645704,-0.0645704,5.931949,98.86562,0.1457764,0.06747607,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,29.41923,29.41923,0.6185429,0.6185429,0,-1,0,0.6185429,0,0,0,0,0,0.6510978,0.6185429,0,0,0.0717449,4.489119,0,0.6510978,-0.6510978,5.245632,87.42702,0.1457764,0.6803972,0,0,4.489119
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,27.94679,27.94679,0.4003915,0.4003915,0,-1,0,0.4003915,0,0,5.551115E-17,0,0,0.4214648,0.4003915,0,0,0.7951869,3.838021,0,0.4214648,-0.4214648,4.801369,80.02265,0.1457764,0.4404307,0,0,3.838021
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,26.38601,26.38601,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1457764,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,25.16095,25.16095,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1457764,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,24.18325,24.18325,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1457764,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,23.19378,23.19378,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1457764,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,22.29854,22.29854,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1457764,0.1675545,0,0,3.022502
