Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3616133,43.87123,37.30558,0.651413,0.651413,0,-1,0,0.651413,55.51213,0,0,0,0.3616133,0.6856979,0.651413,0,0,2.16585,2.604424,0,0.3240846,-0.3240846,3.603691,60.06139,0.1190729,0.7165543,0.2892906,0,2.966037
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2203252,40.72677,36.80495,0.8617043,0.8617043,0,-1,0,0.8617043,25.56854,0,1.110223E-16,0,0.2203252,0.9070572,0.8617043,0,0,2.525944,2.280339,0,0.6867321,-0.6867321,2.879812,47.99677,0.1190729,0.9478748,0.1762602,0,2.500664
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.09589022,36.95274,35.2854,0.9554797,0.9554797,0,-1,0,0.9554797,10.03582,0,2.220446E-16,0,0.09589022,1.005768,0.9554797,0,0,3.28898,1.593607,0,0.909878,-0.909878,1.920716,32.01187,0.1190729,1.051028,0.07671217,0,1.689497
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,33.75996,33.75996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.299955,0.6837291,0,0,0,1.920716,32.01187,0.1190729,0,0,0,0.6837291
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,32.23452,32.23452,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,4.299955,0.6837291,0,0.3867836,-0.3867836,1.513011,25.21679,0.1190729,0.4041889,0,0,0.6837291
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,30.72675,30.72675,0.5141379,0.2820982,0,-1,0,0.2820982,0,0,0.2320396,0.2834534,0,0.2969455,0.2820982,0,0,4.729715,0.2969455,0,0.2969455,-0.2969455,1.200002,20,0.1190729,0.5655516,0,0,0.2969455
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,29.15419,29.15419,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190729,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,27.87612,27.87612,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190729,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,26.90431,26.90431,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190729,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,25.87361,25.87361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190729,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,24.89591,24.89591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190729,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,24.1538,24.1538,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190729,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,23.38814,23.38814,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190729,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,22.74616,22.74616,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190729,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,22.18074,22.18074,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190729,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1230399,23.56071,21.58588,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,19.39754,0,0,0,0.1230399,0,0,1.065693,1.012409,5.059654,0,1.135449,0,1.135449,2.277184,37.95298,0.1199948,0.6977373,0.09843192,1.7,0.1230399
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2798175,27.33776,22.74616,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,148.4041,0,0,0,0.2798175,0,0,1.452632,1.38,3.924206,1.021904,1.659817,0,1.659817,3.851825,64.19695,0.1206901,0.2074062,0.223854,1.7,1.301721
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.8328387,40.37076,25.57912,0.2085097,0.2085097,0,-1,0,0.2085097,399.4244,0,0,0,0.8328387,0.2194839,0.2085097,0,0,2.264388,2.515739,0.6133548,0,0.6133548,4.433704,73.89492,0.1203876,0.2293607,0.666271,0,3.348578
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.9758338,46.52749,28.50632,0.5136897,0.5136897,0,-1,0,0.5136897,189.9656,0,0,0,0.9758338,0.540726,0.5136897,0,0,1.651034,3.067759,0.4351078,0,0.4351078,4.846484,80.77457,0.1201739,0.5650586,0.780667,0,4.043592
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.256783,55.67633,31.02712,0.2155554,0.2155554,0,-1,0,0.2155554,583.0442,0,0,0,1.256783,0.2269004,0.2155554,0,0,1.215926,3.459356,1.029883,0,1.029883,5.823516,97.05841,0.1196712,0.2371109,1.005427,0,4.716139
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.297268,59.24406,33.17688,0.3324355,0.3324355,0,-1,0,0.3324355,390.2316,0.7612934,0,0,1.297268,0.3499321,0.3324355,0,0,0.1860429,4.38625,0.1860429,0,0.1860429,6.000012,100,0.1195809,0.365679,1.037815,0,5.683519
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.329592,62.51244,35.18528,0,0,0,-1,0,0,0,1.329592,0,0,1.329592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1195809,0,1.063673,0,5.88328
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.279337,62.82724,36.47513,0.5308849,0.5308849,0,-1,0,0.5308849,240.982,0.720511,0,0,1.279337,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1195809,0.5839735,1.02347,0,5.833026
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.025764,57.35263,37.00521,0.1035612,0.1035612,0,-1,0,0.1035612,990.4899,0.9167517,0,0,1.025764,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1195809,0.1139174,0.8206109,0,5.579453
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.734389,51.47687,37.4705,0.9924552,0.9924552,0,-1,0,0.9924552,73.99719,0,0,0,0.734389,1.04469,0.9924552,0,0,0,4.553689,0,0.3103006,-0.3103006,5.672926,94.54858,0.1195809,1.091701,0.5875112,0,5.288078
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.451954,45.28543,37.00521,0.5018173,0.5018173,0,-1,0,0.5018173,90.06345,0,0,0,0.451954,0.5282287,0.5018173,0,0,0.3447785,4.243388,0,0.07627473,-0.07627473,5.592526,93.20858,0.1195809,0.551999,0.3615632,0,4.695342
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.09810649,37.18812,35.47977,0.5786557,0.5786557,0,-1,0,0.5786557,16.95421,0,0,0,0.09810649,0.6091112,0.5786557,0,0,0.4295282,4.167114,0,0.5110047,-0.5110047,5.053879,84.23116,0.1195809,0.6365212,0.07848519,0,4.26522
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,33.96021,33.96021,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,0.9973112,3.656109,0,1.203979,-1.203979,3.784774,63.07944,0.1195809,1.258158,0,0,3.656109
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,32.43477,32.43477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.335066,2.45213,0,0,0,3.784774,63.07944,0.1195809,0,0,0,2.45213
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,30.927,30.927,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.335066,2.45213,0,1.018422,-1.018422,2.711263,45.18763,0.1195809,1.064251,0,0,2.45213
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,29.37211,29.37211,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.466645,1.433708,0,0.06407652,-0.06407652,2.643721,44.06192,0.1195809,0.06695997,0,0,1.433708
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,28.07637,28.07637,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.537842,1.369632,0,0.1509793,-0.1509793,2.484575,41.40949,0.1195809,0.1577734,0,0,1.369632
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,27.09867,27.09867,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.705596,1.218652,0,0.08959783,-0.08959783,2.39013,39.83542,0.1195809,0.09362973,0,0,1.218652
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,26.07386,26.07386,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,3.80515,1.129054,0,0.1225889,-0.1225889,2.26091,37.68176,0.1195809,0.1281054,0,0,1.129054
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,25.09616,25.09616,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,3.94136,1.006465,0,0.09203864,-0.09203864,2.163893,36.06481,0.1195809,0.09618037,0,0,1.006465
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,24.34817,24.34817,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.043624,0.9144268,0,0.2917386,-0.2917386,1.856373,30.9395,0.1195809,0.3048668,0,0,0.9144268
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,23.58839,23.58839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.367779,0.6226882,0,0,0,1.856373,30.9395,0.1195809,0,0,0,0.6226882
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,22.95819,22.95819,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.367779,0.6226882,0,0.1200823,-0.1200823,1.729796,28.82987,0.1195809,0.125486,0,0,0.6226882
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,22.39277,22.39277,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.501204,0.502606,0,0.07261859,-0.07261859,1.653249,27.55409,0.1195809,0.07588643,0,0,0.502606
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1365969,23.9959,21.79791,0.07013367,0.07013367,0,0,0,0.07013367,194.7665,0,0,0,0.1365969,0.07382492,0.07013367,0,0,4.581891,0.4299874,0.06277195,0,0.06277195,1.7128,28.5466,0.1195504,0.07714704,0.1092775,0,0.5665842
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.305353,27.9699,22.94052,1.012401,1.012401,0.425,0,0.172125,1.012401,30.16128,0,0,0,0.305353,0.6183165,0.5874007,0,0,4.519119,0.4864821,0,0.3129635,-0.3129635,1.382907,23.04841,0.1195504,1.113641,0.2442824,1.7,0.7918351
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7351981,38.71471,25.79115,0.8233266,0.8233266,0,-1,0,0.8233266,89.29604,0,0,0.6011289,0.7351981,0.8666596,0.8233266,0,0,4.866856,0.1735187,0,0.1314615,-0.1314615,1.244335,20.73887,0.1195504,0.9056593,0.5881585,0,0.9087168
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.9050668,45.30835,28.72424,0.3607241,0.3607241,0,-1,0,0.3607241,250.9028,0,0,0.1848795,0.9050668,0.3797095,0.3607241,0,0,5.012924,0.04205718,0.5253572,0,0.5253572,1.742732,29.04548,0.1192961,0.3967965,0.7240534,0,0.9471239
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5174254,40.41994,31.22738,0,0,0,-1,0,0,0,0,0,0,0.5174254,0,0,0,0,4.487567,0.5148787,0.5174254,0,0.5174254,2.233605,37.22668,0.1190467,0,0.4139403,0,1.032304
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.8047807,48.4029,33.35946,0.197552,0.197552,0,-1,0,0.197552,407.3767,0,0,0,0.8047807,0.2079494,0.197552,0,0,3.970142,0.9805616,0.5968313,0,0.5968313,2.799809,46.66339,0.1187603,0.2173072,0.6438245,0,1.785342
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6138566,46.73086,35.37964,0.9152452,0.9152452,0,-1,0,0.9152452,67.07018,0,1.110223E-16,0,0.6138566,0.963416,0.9152452,0,0,3.37331,1.51771,0,0.3495594,-0.3495594,2.431341,40.52227,0.1187603,1.00677,0.4910853,0,2.131566
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.33532,42.71938,36.67538,0,0,0,-1,0,0,0,0,0,0,0.33532,0,0,0,0,3.76171,1.16815,0.33532,0,0.33532,2.749453,45.82413,0.1186,0,0.268256,0,1.50347
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2609865,41.84853,37.17012,0.5429837,0.5429837,0,-1,0,0.5429837,48.06525,0,1.110223E-16,0,0.2609865,0.5715618,0.5429837,0,0,3.42639,1.469938,0,0.3105753,-0.3105753,2.422078,40.36789,0.1186,0.5972821,0.2087892,0,1.730925
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.200757,41.25612,37.67075,0,0,0,-1,0,0,0,0,0,0,0.200757,0,0,0,0,3.771473,1.159363,0.200757,0,0.200757,2.612533,43.54213,0.1185042,0,0.1606056,0,1.36012
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06316338,38.27742,37.17012,0.5775134,0.5775134,0,-1,0,0.5775134,10.93713,0,1.110223E-16,0,0.06316338,0.6079088,0.5775134,0,0,3.570716,1.340044,0,0.5447455,-0.5447455,2.038321,33.97195,0.1185042,0.6352648,0.0505307,0,1.403208
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.0513389,36.53507,35.64468,0,0,0,-1,0,0,0,0,0,0,0.0513389,0,0,0,0,4.175989,0.7952988,0.0513389,0,0.0513389,2.087025,34.78369,0.1184798,0,0.04107112,0,0.8466377
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,34.15458,34.15458,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0.06698529,0,0.8291042,0.787649,0,0,4.12465,0.8415038,0,0.8291042,-0.8291042,1.213073,20.21784,0.1184798,0.866414,0,0,0.8415038
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,32.61736,32.61736,0.2146221,0.01177961,0,-1,0,0.01177961,0,0,0.2028425,0.2243047,0,0.01239958,0.01177961,0,0,5.045877,0.01239958,0,0.01239958,-0.01239958,1.200002,20,0.1184798,0.2360843,0,0,0.01239958
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,31.12725,31.12725,0.2138464,0,0,-1,0,0,0,0,0.2138464,0.2352311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184798,0.2352311,0,0,0
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,29.55469,29.55469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184798,0,0,0,0
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,28.27662,28.27662,0.2146855,0,0,-1,0,0,0,0,0.2146855,0.2361541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184798,0.2361541,0,0,0
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,27.29892,27.29892,0.07561736,0,0,-1,0,0,0,0,0.07561736,0.08317909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184798,0.08317909,0,0,0
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,26.27411,26.27411,0.3472378,0,0,-1,0,0,0,0,0.3472378,0.3819616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184798,0.3819616,0,0,0
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,25.29641,25.29641,0.08912494,0,0,-1,0,0,0,0,0.08912494,0.09803744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184798,0.09803744,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,24.54842,24.54842,0.1803288,0,0,-1,0,0,0,0,0.1803288,0.1983617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184798,0.1983617,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,23.78864,23.78864,0.1584228,0,0,-1,0,0,0,0,0.1584228,0.1742651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184798,0.1742651,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,23.15844,23.15844,0.105657,0.105657,1.558289,0,0.4815128,0.105657,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1192007,0.1162227,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,22.59303,22.59303,0.337319,0.337319,1.7,0,0.5202,0.337319,0,0,0,0,0,0,0,1.362681,1.294547,3.679654,1.242,1.294547,0,1.294547,3.7373,62.28822,0.1201254,0.3710509,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3134223,27.11683,21.98049,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,66.99511,0,0,0,0.3134223,0,0,1.232171,1.170563,2.385108,2.407092,1.483985,0,1.483985,5.145132,85.75204,0.12095,0.5146115,0.2507378,1.7,2.720515
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7519935,36.15232,23.14077,0.2730345,0.2730345,0,0,0,0.2730345,275.4208,0,0,0,0.7519935,0.2874047,0.2730345,0,0,0.9011223,3.742679,0.4645889,0,0.4645889,5.58588,93.09782,0.1207282,0.3003379,0.6015949,0,4.494672
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.053977,45.30347,25.9914,0.6179077,0.6179077,0,-1,0,0.6179077,170.5719,0,0,0,1.053977,0.6504292,0.6179077,0,0,0.4365335,4.160809,0.4035475,0,0.4035475,5.968719,99.47845,0.1205361,0.6796985,0.8431813,0,5.214786
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.171453,51.20967,28.90682,0.6649783,0.6649783,0,-1,0,0.6649783,176.1641,0.4384899,0,0,1.171453,0.6999772,0.6649783,0,0,0.03298598,4.524002,0.03298598,0,0.03298598,6.000012,100,0.1205205,0.7314761,0.9371625,0,5.695455
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.364921,58.75705,31.42174,0.2922839,0.2922839,0,-1,0,0.2922839,466.9847,1.057254,0,0,1.364921,0.3076672,0.2922839,0,0,0,4.553689,0,0,0,6.000012,100,0.1205205,0.3215123,1.091937,0,5.91861
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.368934,61.47573,33.54204,0.6585307,0.6585307,0,-1,0,0.6585307,207.8771,0.6757442,0,0,1.368934,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1205205,0.7243838,1.095147,0,5.922623
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.380021,64.26432,35.55044,1.065833,1.065833,0,-1,0,1.065833,129.4782,0.2580915,0,0,1.380021,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1205205,1.172416,1.104017,0,5.93371
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.353311,65.18117,36.84029,1.243136,1.243136,0,-1,0,1.243136,108.8626,0.0447463,0,0,1.353311,1.308564,1.243136,0,0,0,4.553689,0,0,0,6.000012,100,0.1205205,1.36745,1.082648,0,5.907
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.231737,62.68073,37.33503,0.1673711,0.1673711,0,-1,0,0.1673711,735.9321,1.055557,0,0,1.231737,0.1761801,0.1673711,0,0,0,4.553689,0,0,0,6.000012,100,0.1205205,0.1841082,0.9853899,0,5.785426
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.883505,55.05644,37.80032,0.9493295,0.9493295,0,-1,0,0.9493295,93.06622,0,0,0,0.883505,0.9992942,0.9493295,0,0,0,4.553689,0,0.1157892,-0.1157892,5.87796,97.9658,0.1205205,1.044262,0.706804,0,5.437194
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.4567266,45.72635,37.33503,0.3908437,0.3908437,0,-1,0,0.3908437,116.8566,0,0,0,0.4567266,0.4114144,0.3908437,0,0,0.1286546,4.4379,0.04531222,0,0.04531222,5.920947,98.68224,0.120499,0.4299281,0.3653813,0,4.894627
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1234218,37.97512,35.81548,0.3873182,0.3873182,0,-1,0,0.3873182,31.86575,0,5.551115E-17,0,0.1234218,0.4077034,0.3873182,0,0,0.08334241,4.478681,0,0.2842815,-0.2842815,5.621287,93.68793,0.120499,0.42605,0.09873746,0,4.602103
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,34.31949,34.31949,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.3992108,4.194399,0,0.869554,-0.869554,4.704697,78.41146,0.120499,0.9086839,0,0,4.194399
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,32.78226,32.78226,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.365382,3.324845,0,0.5318877,-0.5318877,4.144038,69.06716,0.120499,0.5558227,0,0,3.324845
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,31.29216,31.29216,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,1.956368,2.792958,0,1.071398,-1.071398,3.014686,50.24466,0.120499,1.119611,0,0,2.792958
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,29.73138,29.73138,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.14681,1.72156,0,0.1588097,-0.1588097,2.847286,47.45466,0.120499,0.1659562,0,0,1.72156
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.323266,1.56275,0,0,0,2.847286,47.45466,0.120499,0,0,0,1.56275
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,27.4815,27.4815,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.323266,1.56275,0,0.07089178,-0.07089178,2.772559,46.20922,0.120499,0.07408191,0,0,1.56275
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,26.45669,26.45669,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.402034,1.491858,0,0.31054,-0.31054,2.445221,40.7536,0.120499,0.3245142,0,0,1.491858
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,25.49077,25.49077,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,3.747079,1.181318,0,0.2202018,-0.2202018,2.213108,36.88506,0.120499,0.2301108,0,0,1.181318
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,24.74867,24.74867,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,3.991747,0.9611164,0,0.1631762,-0.1631762,2.041105,34.01835,0.120499,0.1705192,0,0,0.9611164
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,23.983,23.983,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.173054,0.7979402,0,0.1124798,-0.1124798,1.922541,32.04229,0.120499,0.1175414,0,0,0.7979402
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,23.34102,23.34102,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.298032,0.6854604,0,0.125822,-0.125822,1.789913,29.83183,0.120499,0.131484,0,0,0.6854604
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,22.77561,22.77561,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.437834,0.5596384,0,0.02903298,-0.02903298,1.75931,29.32177,0.120499,0.03033946,0,0,0.5596384
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2660538,26.52566,22.18074,0.07156919,0.07156919,0,0,0,0.07156919,371.7435,0,0,0,0.2660538,0.07533599,0.07156919,0,0,4.470093,0.5306054,0.1907178,0,0.1907178,1.94024,32.33728,0.1204085,0.07872611,0.212843,0,0.7966592
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6125504,33.76921,23.32335,0.3758648,0.3758648,0,0,0,0.3758648,162.9709,0,0,0,0.6125504,0.3956471,0.3758648,0,0,4.279375,0.7022514,0.2169032,0,0.2169032,2.146013,35.76681,0.1203057,0.4134513,0.4900403,0,1.314802
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.9834033,44.06937,26.19165,0,0,0,-1,0,0,0,0,0,0,0.9834033,0,0,0,0,4.062472,0.8974643,0.9834033,0,0.9834033,3.078951,51.31575,0.1198421,0,0.7867226,0,1.880868
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.381969,56.33149,29.10707,0.8244563,0.8244563,0,-1,0,0.8244563,167.6218,0,0,0,1.381969,0.8678488,0.8244563,0,0,3.079068,1.782527,0.51412,0,0.51412,3.566688,59.44468,0.1196011,0.906902,1.105575,0,3.164496
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.3765,59.26814,31.60432,0,0,0,-1,0,0,0,0,0,0,1.3765,0,0,0,0,2.564949,2.245235,1.3765,0,1.3765,4.87255,81.20901,0.1189607,0,1.1012,0,3.621735
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.262917,59.07158,33.72462,0.5729557,0.5729557,0,-1,0,0.5729557,220.4213,0,0,0,1.262917,0.6031113,0.5729557,0,0,1.188449,3.484085,0.6598054,0,0.6598054,5.498497,91.64143,0.1186561,0.6302512,1.010333,0,4.747002
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.472402,66.93757,35.71535,1.135421,1.135421,0,-1,0,1.135421,129.6789,0,0,0,1.472402,1.19518,1.135421,0,0,0.5286433,4.07791,0.2772213,0,0.2772213,5.761492,96.02467,0.1185286,1.248963,1.177921,0,5.550312
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.236479,62.39843,37.00521,0.7894422,0.7894422,0,-1,0,0.7894422,156.6269,0.1540647,0,0,1.236479,0.8309918,0.7894422,0,0,0.2514221,4.327409,0.2514221,0,0.2514221,6.000012,100,0.1184132,0.8683864,0.9891829,0,5.563888
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.9299413,55.75428,37.50583,0.6418431,0.6418431,0,-1,0,0.6418431,144.8861,0.254317,0,0,0.9299413,0.6756243,0.6418431,0,0,0,4.553689,0,0,0,6.000012,100,0.1184132,0.7060274,0.743953,0,5.48363
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.6697104,50.67051,37.96523,0.4404876,0.4404876,0,-1,0,0.4404876,152.0384,0.2060393,0,0,0.6697104,0.4636711,0.4404876,0,0,0,4.553689,0,0,0,6.000012,100,0.1184132,0.4845363,0.5357683,0,5.223399
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4459209,45.65978,37.4705,0.9495147,0.9495147,0,-1,0,0.9495147,46.96304,0,1.110223E-16,0,0.4459209,0.9994891,0.9495147,0,0,0,4.553689,0,0.5535682,-0.5535682,5.4165,90.27482,0.1184132,1.044466,0.3567367,0,4.99961
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.06957054,37.19187,35.98039,1.211103,1.211103,0,-1,0,1.211103,5.744395,0,2.220446E-16,0,0.06957054,1.274845,1.211103,0,0,0.6150758,4.000121,0,1.205275,-1.205275,4.146029,69.10034,0.1184132,1.332213,0.05565643,0,4.069691
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,34.45495,34.45495,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,1.95427,2.794846,0,0.5731699,-0.5731699,3.541855,59.03079,0.1184132,0.5989625,0,0,2.794846
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,32.94718,32.94718,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,2.591125,2.221676,0,0.1035442,-0.1035442,3.432709,57.21171,0.1184132,0.1082037,0,0,2.221676
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,31.45708,31.45708,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,2.706174,2.118132,0,0.003397432,-0.003397432,3.429128,57.15202,0.1184132,0.003550317,0,0,2.118132
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,29.90219,29.90219,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,2.709949,2.114734,0,0.06735344,-0.06735344,3.358132,55.96875,0.1184132,0.07038435,0,0,2.114734
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,28.62411,28.62411,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,2.784786,2.047381,0,0.1397435,-0.1397435,3.210829,53.51371,0.1184132,0.1460319,0,0,2.047381
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,27.66409,27.66409,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,2.940057,1.907638,0,0.1267108,-0.1267108,3.077264,51.28763,0.1184132,0.1324127,0,0,1.907638
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,26.63338,26.63338,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,3.080847,1.780927,0,0.01090645,-0.01090645,3.065768,51.09603,0.1184132,0.01139724,0,0,1.780927
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,25.66158,25.66158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.092965,1.77002,0,0,0,3.065768,51.09603,0.1184132,0,0,0,1.77002
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,24.91358,24.91358,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,3.092965,1.77002,0,0.2363605,-0.2363605,2.816622,46.9436,0.1184132,0.2469967,0,0,1.77002
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,24.1538,24.1538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.355588,1.53366,0,0,0,2.816622,46.9436,0.1184132,0,0,0,1.53366
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,23.5236,23.5236,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,3.355588,1.53366,0,0.2839073,-0.2839073,2.517357,41.95587,0.1184132,0.2966831,0,0,1.53366
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,22.95819,22.95819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.67104,1.249753,0,0,0,2.517357,41.95587,0.1184132,0,0,0,1.249753
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2615231,26.63705,22.36333,0.3276485,0.3276485,0,0,0,0.3276485,79.81819,0,0,0,0.2615231,0.3448932,0.3276485,0,0,3.67104,1.249753,0,0.08337005,-0.08337005,2.429477,40.49121,0.1184132,0.3604134,0.2092185,0,1.511276
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6013029,33.74054,23.48826,0.4417276,0.4417276,0,0,0,0.4417276,136.1253,0,0,0,0.6013029,0.4649764,0.4417276,0,0,3.763674,1.166383,0.1363265,0,0.1363265,2.558808,42.64672,0.1183507,0.4859003,0.4810423,0,1.767685
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.095012,46.5863,26.35657,0.9847158,0.9847158,0,-1,0,0.9847158,111.2008,0,0,0,1.095012,1.036543,0.9847158,0,0,3.627347,1.289076,0.05846877,0,0.05846877,2.614277,43.57119,0.118324,1.083187,0.8760093,0,2.384088
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.200434,52.30398,29.28376,1.237082,1.237082,0,-1,0,1.237082,97.03751,0,0,0,1.200434,1.302192,1.237082,0,0,3.568878,1.341698,0,0.1017581,-0.1017581,2.507014,41.78349,0.118324,1.360791,0.9603472,0,2.542132
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.227379,55.89485,31.7869,1.278457,1.278457,0,-1,0,1.278457,96.00474,0,0,0.02630248,1.227379,1.345744,1.278457,0,0,3.681943,1.23994,0,0.1183649,-0.1183649,2.382246,39.70403,0.118324,1.406302,0.9819033,0,2.467319
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.403115,62.78217,33.88954,1.108071,1.108071,0,-1,0,1.108071,126.6268,0,0,0,1.403115,1.166391,1.108071,0,0,3.81346,1.121575,0.2367245,0,0.2367245,2.606823,43.44696,0.1182157,1.218879,1.122492,0,2.524691
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.469192,67.06216,35.88027,0,0,0,-1,0,0,0,0,0,0,1.469192,0,0,0,0,3.576735,1.334627,1.469192,0,1.469192,4.000621,66.67688,0.1175481,0,1.175354,0,2.803819
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.230315,62.4092,37.14067,0.2571971,0.2571971,0,-1,0,0.2571971,478.3548,0,0,0,1.230315,0.2707338,0.2571971,0,0,2.107543,2.6569,0.959581,0,0.959581,4.910959,81.84916,0.1171161,0.2829168,0.9842518,0,3.887215
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.100198,59.83208,37.63541,0,0,0,-1,0,0,0,0,0,0,1.100198,0,0,0,0,1.147962,3.520523,1.100198,0,1.100198,5.954699,99.24478,0.1166247,0,0.8801582,0,4.620721
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.8489451,54.63506,38.1007,0.2320669,0.2320669,0,-1,0,0.2320669,365.8191,0.5568996,0,0,0.8489451,0.244281,0.2320669,0,0,0.04776454,4.510701,0.04776454,0,0.04776454,6.000012,100,0.1166034,0.2552736,0.6791561,0,5.359646
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4088127,45.08008,37.60007,0.2543316,0.2543316,0,-1,0,0.2543316,160.74,0.1410951,0,0,0.4088127,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1166034,0.2797648,0.3270501,0,4.962502
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07136067,37.35386,36.10997,0.5978205,0.5978205,0,-1,0,0.5978205,11.93681,0,1.110223E-16,0,0.07136067,0.6292847,0.5978205,0,0,0,4.553689,0,0.557924,-0.557924,5.411909,90.1983,0.1166034,0.6576025,0.05708854,0,4.62505
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,34.61987,34.61987,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6199156,3.995765,0,0.09178612,-0.09178612,5.315157,88.58578,0.1166034,0.09591649,0,0,3.995765
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,33.09442,33.09442,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7219002,3.903979,0,1.371218,-1.371218,3.869766,64.49597,0.1166034,1.432923,0,0,3.903979
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,31.60432,31.60432,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.245476,2.53276,0,0.05157986,-0.05157986,3.815396,63.58981,0.1166034,0.05390096,0,0,2.53276
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,30.04943,30.04943,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.302787,2.48118,0,0.1677824,-0.1677824,3.638538,60.64218,0.1166034,0.1753326,0,0,2.48118
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,28.77136,28.77136,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.489212,2.313398,0,0.1203696,-0.1203696,3.511657,58.52751,0.1166034,0.1257863,0,0,2.313398
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,27.81133,27.81133,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.622956,2.193028,0,0.1614212,-0.1614212,3.341505,55.69163,0.1166034,0.1686852,0,0,2.193028
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.802313,2.031607,0,0,0,3.341505,55.69163,0.1166034,0,0,0,2.031607
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,25.79115,25.79115,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.802313,2.031607,0,0.01297936,-0.01297936,3.327823,55.46361,0.1166034,0.01356343,0,0,2.031607
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,25.06082,25.06082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.816735,2.018628,0,0,0,3.327823,55.46361,0.1166034,0,0,0,2.018628
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,24.30105,24.30105,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.816735,2.018628,0,0.1645137,-0.1645137,3.15441,52.5734,0.1166034,0.1719168,0,0,2.018628
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,23.67085,23.67085,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,2.999527,1.854114,0,0.1517307,-0.1517307,2.994472,49.90777,0.1166034,0.1585586,0,0,1.854114
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,23.10543,23.10543,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.168117,1.702384,0,0.1013303,-0.1013303,2.887661,48.12758,0.1166034,0.1058901,0,0,1.702384
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2984062,27.40927,22.51057,0.063587,0.063587,0,0,0,0.063587,469.288,0,0,0,0.2984062,0.06693369,0.063587,0,0,3.280706,1.601053,0.2314725,0,0.2314725,3.107255,51.78748,0.1165006,0.0699457,0.2387249,0,1.899459
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.7660818,36.95646,23.63551,0.9394899,0.9394899,0,0,0,0.9394899,81.54231,0,0,0,0.7660818,0.9889367,0.9394899,0,0,3.049234,1.809378,0,0.222855,-0.222855,2.872345,47.87232,0.1165006,1.033439,0.6128654,0,2.57546
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.131457,47.55559,26.52148,0.1225155,0.1225155,0,-1,0,0.1225155,923.5214,0,0,0,1.131457,0.1289637,0.1225155,0,0,3.29685,1.586524,1.002493,0,1.002493,3.823394,63.7231,0.1160574,0.1347671,0.9051654,0,2.71798
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.331903,55.53452,29.4369,0.9156744,0.9156744,0,-1,0,0.9156744,145.4559,0,0,0,1.331903,0.9638678,0.9156744,0,0,2.294357,2.488767,0.3680351,0,0.3680351,4.172542,69.54223,0.1158955,1.007242,1.065522,0,3.82067
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.431953,61.0722,31.93414,0.4522031,0.4522031,0,-1,0,0.4522031,316.6616,0,0,0,1.431953,0.4760033,0.4522031,0,0,1.926322,2.819999,0.9559502,0,0.9559502,5.079436,84.6571,0.1154771,0.4974234,1.145563,0,4.251952
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.400164,62.87568,34.025,1.095366,1.095366,0,-1,0,1.095366,127.8261,0,0,0,1.400164,1.153017,1.095366,0,0,0.9703721,3.680354,0.2471464,0,0.2471464,5.3139,88.56482,0.1153694,1.204903,1.120131,0,5.080518
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.547316,69.40894,36.00984,0.7087846,0.7087846,0,-1,0,0.7087846,218.3055,0.07800145,0,0,1.547316,0.7460891,0.7087846,0,0,0.7232257,3.902786,0.7232257,0,0.7232257,6.000012,100,0.1150555,0.7796631,1.237853,0,5.450102
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.20474,61.93136,37.27024,0.8443977,0.8443977,0,-1,0,0.8443977,142.6745,0.3159002,0,0,1.20474,0.8888397,0.8443977,0,0,0,4.553689,0,0,0,6.000012,100,0.1150555,0.9288375,0.963792,0,5.758429
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.06845,59.23954,37.77087,1.667518,1.38,0,-1,0,1.38,77.42391,2.220446E-16,0.2875183,0.4542701,1.06845,1.452632,1.38,0,0,0,4.553689,0,0.3841816,-0.3841816,5.595049,93.25063,0.1150555,1.83427,0.85476,0,5.622139
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.6519623,50.56046,38.20082,0.3897103,0.3897103,0,-1,0,0.3897103,167.2941,0,0,0,0.6519623,0.4102214,0.3897103,0,0,0.4268685,4.169508,0.2417409,0,0.2417409,5.824385,97.07288,0.1149509,0.4286813,0.5215698,0,4.82147
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3703044,44.4853,37.73553,0.7385287,0.7385287,0,-1,0,0.7385287,50.14083,0,1.110223E-16,0,0.3703044,0.7773986,0.7385287,0,0,0.1851276,4.387074,0,0.4070942,-0.4070942,5.395269,89.92098,0.1149509,0.8123815,0.2962435,0,4.757379
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06088923,37.30648,36.24543,0,0,0,-1,0,0,0,0,0,0,0.06088923,0,0,0,0,0.6374545,3.97998,0.06088923,0,0.06088923,5.453034,90.88372,0.1149246,0,0.04871138,0,4.040869
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,34.75533,34.75533,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.5765652,4.03478,0,0.6902292,-0.6902292,4.725469,78.75765,0.1149246,0.7212895,0,0,4.03478
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,33.22989,33.22989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.343487,3.344551,0,0,0,4.725469,78.75765,0.1149246,0,0,0,3.344551
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,31.73978,31.73978,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.343487,3.344551,0,0.4477394,-0.4477394,4.25351,70.89169,0.1149246,0.4678877,0,0,3.344551
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,30.179,30.179,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.840975,2.896812,0,0.2657086,-0.2657086,3.973428,66.22368,0.1149246,0.2776655,0,0,2.896812
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,28.90682,28.90682,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.136206,2.631103,0,0.03277095,-0.03277095,3.938885,65.64795,0.1149246,0.03424565,0,0,2.631103
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,27.95857,27.95857,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.172619,2.598332,0,0.2635362,-0.2635362,3.661093,61.0181,0.1149246,0.2753953,0,0,2.598332
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,26.93376,26.93376,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.465437,2.334796,0,0.09912091,-0.09912091,3.556611,59.27673,0.1149246,0.1035813,0,0,2.334796
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,25.93839,25.93839,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.575571,2.235675,0,0.2054816,-0.2054816,3.340014,55.66679,0.1149246,0.2147283,0,0,2.235675
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,25.19629,25.19629,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.803884,2.030193,0,0.09534571,-0.09534571,3.239511,53.99174,0.1149246,0.09963627,0,0,2.030193
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,24.43062,24.43062,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.909824,1.934848,0,0.2610318,-0.2610318,2.964359,49.40589,0.1149246,0.2727782,0,0,1.934848
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,23.80631,23.80631,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.199859,1.673816,0,0.1175268,-0.1175268,2.840475,47.34116,0.1149246,0.1228155,0,0,1.673816
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,23.2409,23.2409,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.330444,1.556289,0,0.1435034,-0.1435034,2.689209,44.82006,0.1149246,0.1499611,0,0,1.556289
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3564347,28.5365,22.64603,0.7447312,0.7447312,0,0,0,0.7447312,47.86085,0,1.110223E-16,0,0.3564347,0.7839276,0.7447312,0,0,3.489892,1.412786,0,0.4274929,-0.4274929,2.238592,37.3098,0.1149246,0.8192044,0.2851478,0,1.76922
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.871437,39.14835,23.78864,0,0,0,0,0,0,0,0,0,0,0.871437,0,0,0,0,3.964885,0.9852928,0.871437,0,0.871437,3.06531,51.0884,0.1145495,0,0.6971496,0,1.85673
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.230494,49.87358,26.65105,0.8051041,0.8051041,0,-1,0,0.8051041,152.8366,0,0,0,1.230494,0.847478,0.8051041,0,0,3.093448,1.769586,0.3830158,0,0.3830158,3.428671,57.14439,0.1143854,0.8856146,0.9843951,0,3.00008
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.368432,56.58878,29.58414,0.3443018,0.3443018,0,-1,0,0.3443018,397.4512,0,0,0,1.368432,0.3624229,0.3443018,0,0,2.710432,2.1143,1.006009,0,1.006009,4.383054,73.05076,0.1139566,0.3787319,1.094745,0,3.482732
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.502796,63.10168,32.08728,1.053051,1.053051,0,-1,0,1.053051,142.7088,0,0,0,1.502796,1.108475,1.053051,0,0,1.704423,3.019708,0.3943215,0,0.3943215,4.757141,79.28551,0.1137894,1.158356,1.202237,0,4.522504
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.539018,66.74443,34.15458,0.9647262,0.9647262,0,-1,0,0.9647262,159.529,0,0,0,1.539018,1.015501,0.9647262,0,0,1.310102,3.374598,0.5235169,0,0.5235169,5.253792,87.56303,0.1135681,1.061199,1.231215,0,4.913616
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.394056,65.38073,36.14531,0.6836151,0.6836151,0,-1,0,0.6836151,203.9241,0,0,0,1.394056,0.7195948,0.6836151,0,0,0.7865847,3.845763,0.6744613,0,0.6744613,5.893642,98.22717,0.1132844,0.7519765,1.115245,0,5.239819
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.378936,66.56924,37.40571,0.1309419,0.1309419,0,-1,0,0.1309419,1053.09,1.128979,0,0,1.378936,0.1378335,0.1309419,0,0,0.1121234,4.452778,0.1121234,0,0.1121234,6.000012,100,0.1132373,0.144036,1.103149,0,5.831714
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.27527,64.43051,37.86511,0.5178006,0.5178006,0,-1,0,0.5178006,246.2859,0.7302163,0,0,1.27527,0.5450532,0.5178006,0,0,0,4.553689,0,0,0,6.000012,100,0.1132373,0.5695806,1.020216,0,5.828959
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.8622239,55.18544,38.3304,1.024658,1.024658,0,-1,0,1.024658,84.14747,0,0,0,0.8622239,1.078588,1.024658,0,0,0,4.553689,0,0.2163636,-0.2163636,5.771945,96.19888,0.1132373,1.127124,0.6897791,0,5.415913
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5228803,47.55619,37.83566,0.7656154,0.7656154,0,-1,0,0.7656154,68.29542,0,0,0,0.5228803,0.8059109,0.7656154,0,0,0.240404,4.337325,0,0.2830307,-0.2830307,5.473604,91.22655,0.1132373,0.842177,0.4183042,0,4.860206
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1071963,38.25397,36.375,0.8586619,0.8586619,0,-1,0,0.8586619,12.48411,0,0,0,0.1071963,0.9038546,0.8586619,0,0,0.5548826,4.054295,0,0.7966583,-0.7966583,4.633852,77.23072,0.1132373,0.944528,0.08575706,0,4.161491
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,34.8849,34.8849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.440058,3.257636,0,0,0,4.633852,77.23072,0.1132373,0,0,0,3.257636
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,33.37713,33.37713,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.440058,3.257636,0,0.2593859,-0.2593859,4.360436,72.67378,0.1132373,0.2710583,0,0,3.257636
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.728265,2.99825,0,0,0,4.360436,72.67378,0.1132373,0,0,0,2.99825
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,30.33214,30.33214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.728265,2.99825,0,0,0,4.360436,72.67378,0.1132373,0,0,0,2.99825
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,29.05406,29.05406,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.728265,2.99825,0,0.1106239,-0.1106239,4.243828,70.73032,0.1132373,0.115602,0,0,2.99825
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,28.09404,28.09404,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,1.851181,2.887626,0,0.1218939,-0.1218939,4.115341,68.58887,0.1132373,0.1273791,0,0,2.887626
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,27.081,27.081,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,1.986618,2.765733,0,0.06611587,-0.06611587,4.045648,67.42734,0.1132373,0.06909108,0,0,2.765733
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,26.09153,26.09153,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.06008,2.699617,0,0.1519843,-0.1519843,3.885443,64.75725,0.1132373,0.1588236,0,0,2.699617
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,25.34353,25.34353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.228952,2.547632,0,0,0,3.885443,64.75725,0.1132373,0,0,0,2.547632
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,24.58376,24.58376,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.228952,2.547632,0,0.1684894,-0.1684894,3.707839,61.7972,0.1132373,0.1760714,0,0,2.547632
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,23.93588,23.93588,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.416162,2.379143,0,0.07350644,-0.07350644,3.630357,60.50583,0.1132373,0.07681423,0,0,2.379143
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,23.37047,23.37047,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.497836,2.305637,0,0.04125703,-0.04125703,3.586868,59.78101,0.1132373,0.0431136,0,0,2.305637
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2587038,27.01262,22.77561,0.5731435,0.5731435,0,0,0,0.5731435,45.1377,0,0,0,0.2587038,0.6033089,0.5731435,0,0,2.543677,2.26438,0,0.3446052,-0.3446052,3.223622,53.72693,0.1132373,0.6304578,0.206963,0,2.523083
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.7727911,37.41119,23.93588,0.2974611,0.2974611,0,0,0,0.2974611,259.7957,0,0,0,0.7727911,0.3131169,0.2974611,0,0,2.926572,1.919774,0.4596741,0,0.4596741,3.659708,60.995,0.1130449,0.3272071,0.6182328,0,2.692565
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.00225,45.16386,26.81597,0.7321843,0.7321843,0,-1,0,0.7321843,136.8849,0,0,0,1.00225,0.7707203,0.7321843,0,0,2.466897,2.333481,0.2315293,0,0.2315293,3.879355,64.65579,0.1129482,0.8054027,0.8017997,0,3.335731
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.193867,52.70409,29.74905,0.2732639,0.2732639,0,-1,0,0.2732639,436.8917,0,0,0,1.193867,0.2876462,0.2732639,0,0,2.235368,2.541857,0.9062212,0,0.9062212,4.739072,78.98438,0.1125714,0.3005903,0.955094,0,3.735725
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.396503,60.57056,32.25219,0,0,0,-1,0,0,0,0.06735636,0,0,1.396503,0,0,0,0,1.329147,3.357457,1.329147,0,1.329147,6.000012,100,0.1120233,0,1.117203,0,4.75396
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.567271,67.74638,34.31949,0.83898,0.83898,0,-1,0,0.83898,186.8068,0.6841347,0,0,1.567271,0.8831368,0.83898,0,0,0,4.553689,0,0,0,6.000012,100,0.1120233,0.922878,1.253817,0,6.12096
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.472248,67.7,36.31022,0.8169841,0.8169841,0,-1,0,0.8169841,180.2052,0.6122648,0,0,1.472248,0.8599833,0.8169841,0,0,0,4.553689,0,0,0,6.000012,100,0.1120233,0.8986825,1.177799,0,6.025937
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.9321668,55.83768,37.53528,0.1693168,0.1693168,0,-1,0,0.1693168,550.5461,0.7539386,0,0,0.9321668,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1120233,0.1862484,0.7457334,0,5.485856
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3990254,45.31235,38.00057,0.1398646,0.1398646,0,-1,0,0.1398646,285.2941,0.2517995,0,0,0.3990254,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1120233,0.153851,0.3192203,0,4.952714
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3877102,45.5826,38.46586,0.637359,0.637359,0,-1,0,0.637359,60.83073,0,0,0,0.3877102,0.6709042,0.637359,0,0,0,4.553689,0,0.2831941,-0.2831941,5.701499,95.0248,0.1120233,0.7010949,0.3101681,0,4.941399
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2327162,42.14466,37.96523,1.122671,1.122671,0,-1,0,1.122671,20.7288,0,0,0,0.2327162,1.181759,1.122671,0,0,0.3146601,4.270495,0,0.9490429,-0.9490429,4.70112,78.35184,0.1120233,1.234938,0.186173,0,4.503211
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04438617,37.28383,36.51047,0.0217058,0.0217058,0,-1,0,0.0217058,204.4899,0,0,0,0.04438617,0.02284821,0.0217058,0,0,1.369152,3.321452,0.02153796,0,0.02153796,4.721553,78.69239,0.1120145,0.02387638,0.03550893,0,3.365838
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,35.04982,35.04982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.347614,3.340836,0,0,0,4.721553,78.69239,0.1120145,0,0,0,3.340836
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,33.53026,33.53026,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.347614,3.340836,0,0.02478783,-0.02478783,4.695424,78.25691,0.1120145,0.02590328,0,0,3.340836
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,32.03427,32.03427,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.375156,3.316048,0,0.9490495,-0.9490495,3.695038,61.58385,0.1120145,0.9917567,0,0,3.316048
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.429656,2.366999,0,0,0,3.695038,61.58385,0.1120145,0,0,0,2.366999
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,29.20131,29.20131,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.429656,2.366999,0,0.04527126,-0.04527126,3.647318,60.78851,0.1120145,0.04730846,0,0,2.366999
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,28.25895,28.25895,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.479957,2.321728,0,0.05177855,-0.05177855,3.592739,59.87886,0.1120145,0.05410858,0,0,2.321728
