Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,27.2518,27.2518,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.537489,2.269949,0,0.0804574,-0.0804574,3.507929,58.46537,0.1120145,0.08407799,0,0,2.269949
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,26.23877,26.23877,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.626886,2.189492,0,0.1145439,-0.1145439,3.387189,56.45304,0.1120145,0.1196983,0,0,2.189492
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,25.50844,25.50844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.754157,2.074948,0,0,0,3.387189,56.45304,0.1120145,0,0,0,2.074948
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,24.731,24.731,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.754157,2.074948,0,0.05250534,-0.05250534,3.331844,55.53062,0.1120145,0.05486809,0,0,2.074948
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,24.1008,24.1008,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.812496,2.022442,0,0.05999875,-0.05999875,3.2686,54.47655,0.1120145,0.06269869,0,0,2.022442
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,23.54127,23.54127,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.879161,1.962444,0,0.01206981,-0.01206981,3.255877,54.26451,0.1120145,0.01261295,0,0,1.962444
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.1050035,24.63645,22.94052,0.4209669,0.4209669,0,0,0,0.4209669,24.94341,0,5.551115E-17,0,0.1050035,0.443123,0.4209669,0,0,2.892572,1.950374,0,0.3381195,-0.3381195,2.899468,48.32436,0.1120145,0.4630636,0.08400279,0,2.055377
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2851533,28.82123,24.1008,0.7252392,0.7252392,0,0,0,0.7252392,39.31852,0,1.110223E-16,0,0.2851533,0.7634097,0.7252392,0,0,3.268261,1.612254,0,0.4782563,-0.4782563,2.395341,39.92227,0.1120145,0.7977631,0.2281227,0,1.897408
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6188645,37.81686,26.99855,0.2852194,0.2852194,0,-1,0,0.2852194,216.9784,0,0,0,0.6188645,0.300231,0.2852194,0,0,3.799657,1.133998,0.3186335,0,0.3186335,2.697623,44.9603,0.1118839,0.3137414,0.4950916,0,1.752862
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.9391656,47.37008,29.93163,0.7361313,0.7361313,0,-1,0,0.7361313,127.5813,0,0,0,0.9391656,0.774875,0.7361313,0,0,3.481023,1.420768,0.1642906,0,0.1642906,2.853483,47.55796,0.1118167,0.8097444,0.7513325,0,2.359934
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.8202223,47.67728,32.4171,0.3677463,0.3677463,0,-1,0,0.3677463,223.0403,0,0,0,0.8202223,0.3871014,0.3677463,0,0,3.316733,1.56863,0.433121,0,0.433121,3.264378,54.40619,0.1116399,0.4045209,0.6561779,0,2.388852
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.052908,55.05487,34.49029,0.3549334,0.3549334,0,-1,0,0.3549334,296.6494,0,0,0,1.052908,0.3736141,0.3549334,0,0,2.883611,1.958439,0.6792938,0,0.6792938,3.908813,65.14674,0.1113637,0.3904267,0.8423263,0,3.011346
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.028851,56.77457,36.44568,0.4541205,0.4541205,0,-1,0,0.4541205,226.5591,0,0,0,1.028851,0.4780216,0.4541205,0,0,2.204318,2.569803,0.5508298,0,0.5508298,4.431376,73.85611,0.1111408,0.4995326,0.8230811,0,3.598654
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.8581062,54.35191,37.67075,0.02476692,0.02476692,0,-1,0,0.02476692,3464.727,0,0,0,0.8581062,0.02607044,0.02476692,0,0,1.653488,3.06555,0.8320357,0,0.8320357,5.220714,87.01173,0.1108057,0.02724361,0.6864849,0,3.923656
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.9737614,57.46014,38.13015,0.5737864,0.5737864,0,-1,0,0.5737864,169.708,0,0,0,0.9737614,0.6039857,0.5737864,0,0,0.8214523,3.814382,0.3697757,0,0.3697757,5.571514,92.85838,0.1106574,0.631165,0.7790091,0,4.788143
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3426269,44.81866,38.5601,0,0,0,-1,0,0,0,0,0,0,0.3426269,0,0,0,0,0.4516765,4.14718,0.3426269,0,0.3426269,5.896558,98.27578,0.1105204,0,0.2741015,0,4.489807
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.126956,40.31944,38.06536,0.8628892,0.8628892,0,-1,0,0.8628892,14.7129,0,1.110223E-16,0,0.126956,0.9083044,0.8628892,0,0,0.1090496,4.455544,0,0.7813483,-0.7813483,5.072945,84.54891,0.1105204,0.9491781,0.1015648,0,4.5825
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05079935,37.52647,36.64005,0.7286974,0.7286974,0,-1,0,0.7286974,6.971255,0,1.110223E-16,0,0.05079935,0.7670499,0.7286974,0,0,0.9772145,3.674196,0,0.7162505,-0.7162505,4.317951,71.9657,0.1105204,0.8015671,0.04063948,0,3.724995
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,35.14994,35.14994,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,1.773048,2.957945,0,0.07320914,-0.07320914,4.240781,70.67955,0.1105204,0.07650355,0,0,2.957945
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,33.67751,33.67751,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,1.854392,2.884736,0,0.4456142,-0.4456142,3.771063,62.85092,0.1105204,0.4656669,0,0,2.884736
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,32.16973,32.16973,1.36296,1.36296,0,-1,0,1.36296,0,0,0,0.1192565,0,1.434695,1.36296,0,0,2.349519,2.439122,0,1.434695,-1.434695,2.258761,37.64594,0.1105204,1.499256,0,0,2.439122
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,30.60896,30.60896,0.199858,0.199858,0,-1,0,0.199858,0,0,2.775558E-17,0,0,0.2103768,0.199858,0,0,3.943625,1.004427,0,0.2103768,-0.2103768,2.037004,33.95001,0.1105204,0.2198438,0,0,1.004427
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,29.33677,29.33677,0.1904067,0.1904067,0,-1,0,0.1904067,0,0,2.775558E-17,0,0,0.2004281,0.1904067,0,0,4.177377,0.7940499,0,0.2004281,-0.2004281,1.825735,30.42885,0.1105204,0.2094474,0,0,0.7940499
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,28.39441,28.39441,0.2079365,0.2079365,0,-1,0,0.2079365,0,0,2.775558E-17,0,0,0.2188806,0.2079365,0,0,4.400074,0.5936219,0,0.2188806,-0.2188806,1.595014,26.58352,0.1105204,0.2287302,0,0,0.5936219
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,27.38138,27.38138,0.172451,0.172451,0,-1,0,0.172451,0,0,2.775558E-17,0,0,0.1815273,0.172451,0,0,4.643275,0.3747413,0,0.1815273,-0.1815273,1.403668,23.39442,0.1105204,0.1896961,0,0,0.3747413
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,26.36835,26.36835,0.1054354,0.1054354,0,-1,0,0.1054354,0,0,1.387779E-17,0,0,0.1109846,0.1054354,0,0,4.844972,0.1932139,0,0.1109846,-0.1109846,1.28668,21.44462,0.1105204,0.1159789,0,0,0.1932139
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,25.64391,25.64391,0.2398027,0.07811785,0,-1,0,0.07811785,0,0,0.1616849,0.1856652,0,0.08222932,0.07811785,0,0,4.968288,0.08222932,0,0.08222932,-0.08222932,1.200002,20,0.1105204,0.263783,0,0,0.08222932
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,24.87824,24.87824,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1105204,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,24.23626,24.23626,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.111167,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,23.67085,23.67085,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1119912,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3461047,28.80485,23.07598,1.01463,1.01463,1.7,0,0.5202,1.01463,34.11142,0,0,0,0.3461047,0,0,0.6853701,0.6511016,2.299654,2.484,0.9972063,0,0.9972063,4.764401,79.40653,0.1126899,1.116093,0.2768838,1.7,2.830105
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.8422675,39.07508,24.23626,0.6571714,0.6571714,1.094343,0,0.3548556,0.6571714,128.1656,0,0,0,0.8422675,0,0,0.4371715,0.4153129,1.302448,3.381486,1.25758,0,1.25758,5.957447,99.29058,0.1129076,0.7228885,0.673814,1.7,4.223753
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.093138,47.46103,27.15168,1.349752,1.349752,0,-1,0,1.349752,80.98808,0,2.220446E-16,0.1047272,1.093138,1.420792,1.349752,0,0,0.0448676,4.513308,0,0.3276533,-0.3276533,5.61207,93.53431,0.1129076,1.484727,0.8745106,0,5.606446
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.346388,56.66159,30.07888,0.4934041,0.4934041,0,-1,0,0.4934041,272.8773,0.4180882,0,0,1.346388,0.5193728,0.4934041,0,0,0.4089268,4.185655,0.4089268,0,0.4089268,6.000012,100,0.1127439,0.5427445,1.07711,0,5.532043
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.339221,59.52675,32.56435,1.221106,1.221106,0,-1,0,1.221106,109.6728,0.05384665,0,0,1.339221,1.285374,1.221106,0,0,0,4.553689,0,0,0,6.000012,100,0.1127439,1.343216,1.071377,0,5.89291
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.568727,68.18285,34.61987,0.8900549,0.8900549,0,-1,0,0.8900549,176.2506,0.6318271,0,0,1.568727,0.9369,0.8900549,0,0,0,4.553689,0,0,0,6.000012,100,0.1127439,0.9790605,1.254982,0,6.122416
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.497048,68.73148,36.57526,0.283506,0.283506,0,-1,0,0.283506,528.0481,1.198621,0,0,1.497048,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1127439,0.3118566,1.197639,0,6.050737
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.370857,66.89599,37.83566,0.5733433,0.5733433,0,-1,0,0.5733433,239.0988,0.7673376,0,0,1.370857,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1127439,0.6306777,1.096686,0,5.924546
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.134741,61.40992,38.26561,0,0,0,-1,0,0,0,1.134741,0,0,1.134741,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1127439,0,0.9077929,0,5.68843
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.8453193,55.22448,38.69556,0,0,0,-1,0,0,0,0.8453193,0,0,0.8453193,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1127439,0,0.6762554,0,5.399008
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4456539,46.42553,38.20082,0.008868639,0.008868639,0,-1,0,0.008868639,5025.054,0.4363185,0,0,0.4456539,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1127439,0.009755502,0.3565231,0,4.999343
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.08496551,38.2649,36.77551,0,0,0,-1,0,0,0,0.08496551,0,0,0.08496551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1127439,0,0.06797241,0,4.638654
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,35.2854,35.2854,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1127439,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,33.80708,33.80708,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1127439,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,32.29931,32.29931,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1127439,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,30.74442,30.74442,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1127439,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,29.46635,29.46635,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1127439,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,28.52399,28.52399,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1127439,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,27.51684,27.51684,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1127439,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,26.52148,26.52148,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1127439,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,25.77348,25.77348,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1127439,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,25.01371,25.01371,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1127439,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,24.3835,24.3835,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1127439,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,23.81809,23.81809,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1127439,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2664212,27.60183,23.22323,0.266879,0.266879,0,0,0,0.266879,99.82847,0,0,0,0.2664212,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.01450405,-0.01450405,2.548043,42.4673,0.1127439,0.2935669,0.213137,0,1.559789
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7404366,37.28457,24.3835,1.018649,1.018649,0,0,0,1.018649,72.68812,0,0,0,0.7404366,1.072262,1.018649,0,0,3.638695,1.278864,0,0.3318252,-0.3318252,2.198268,36.63773,0.1127439,1.120514,0.5923493,0,2.0193
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.186764,49.66576,27.29892,0.5893341,0.5893341,0,-1,0,0.5893341,201.3736,0,0,0,1.186764,0.6203517,0.5893341,0,0,4.00739,0.9470384,0.5664119,0,0.5664119,2.735614,45.59348,0.112518,0.6482676,0.9494109,0,2.133802
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.388993,57.90609,30.24968,1.21256,1.21256,0,-1,0,1.21256,114.5505,0,0,0,1.388993,1.276379,1.21256,0,0,3.440978,1.456809,0.1126143,0,0.1126143,2.842449,47.37406,0.1124732,1.333816,1.111194,0,2.845802
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.331202,59.53099,32.72926,1.190328,1.190328,0,-1,0,1.190328,111.8349,0,0,0,1.331202,1.252977,1.190328,0,0,3.328363,1.558162,0.07822528,0,0.07822528,2.91666,48.61091,0.1124421,1.309361,1.064962,0,2.889364
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.474475,65.79839,34.78478,0.5270588,0.5270588,0,-1,0,0.5270588,279.7552,0,0,0,1.474475,0.5547987,0.5270588,0,0,3.250138,1.628565,0.9196758,0,0.9196758,3.789141,63.15223,0.1120777,0.5797647,1.17958,0,3.103039
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.324386,64.30419,36.74017,0.218147,0.218147,0,-1,0,0.218147,607.1071,0,0,0,1.324386,0.2296284,0.218147,0,0,2.330462,2.456273,1.094757,0,1.094757,4.827719,80.46183,0.111647,0.2399617,1.059509,0,3.780659
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.8957708,55.51486,37.96523,0.8773189,0.8773189,0,-1,0,0.8773189,102.1032,0,0,0,0.8957708,0.9234935,0.8773189,0,0,1.235705,3.441555,0,0.02772268,-0.02772268,4.798497,79.97479,0.111647,0.9650508,0.7166167,0,4.337326
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.7255019,52.30822,38.39518,0.07266437,0.07266437,0,-1,0,0.07266437,998.4286,0,0,0,0.7255019,0.07648882,0.07266437,0,0,1.266508,3.413832,0.6490131,0,0.6490131,5.414205,90.23657,0.1113933,0.07993081,0.5804015,0,4.139334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.52289,48.61263,38.82513,0.5958686,0.5958686,0,-1,0,0.5958686,87.75256,0,1.110223E-16,0,0.52289,0.6272301,0.5958686,0,0,0.6174948,3.997944,0,0.1043401,-0.1043401,5.304221,88.4035,0.1113933,0.6554555,0.418312,0,4.520833
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.152041,41.0421,38.3304,0.109825,0.109825,0,-1,0,0.109825,138.4393,0,0,0,0.152041,0.1156052,0.109825,0,0,0.7334283,3.893604,0.03643575,0,0.03643575,5.338787,88.9796,0.1113791,0.1208075,0.1216328,0,4.045644
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04802955,37.7443,36.90508,0.2256448,0.2256448,0,-1,0,0.2256448,21.28546,0,2.775558E-17,0,0.04802955,0.2375209,0.2256448,0,0,0.6969925,3.926396,0,0.1894913,-0.1894913,5.139045,85.65059,0.1113791,0.2482093,0.03842364,0,3.974425
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,35.45032,35.45032,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,0.9075385,3.736904,0,0.3912206,-0.3912206,4.726663,78.77756,0.1113791,0.4088255,0,0,3.736904
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,33.93076,33.93076,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,1.342228,3.345684,0,0.2329035,-0.2329035,4.481161,74.68587,0.1113791,0.2433842,0,0,3.345684
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,32.43477,32.43477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.60101,3.11278,0,0,0,4.481161,74.68587,0.1113791,0,0,0,3.11278
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,30.87988,30.87988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.60101,3.11278,0,0,0,4.481161,74.68587,0.1113791,0,0,0,3.11278
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,29.60181,29.60181,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,1.60101,3.11278,0,0.1651927,-0.1651927,4.307033,71.78373,0.1113791,0.1726263,0,0,3.11278
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,28.65945,28.65945,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,1.784557,2.947587,0,0.1653817,-0.1653817,4.132705,68.87828,0.1113791,0.1728238,0,0,2.947587
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,27.64642,27.64642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.968315,2.782206,0,0,0,4.132705,68.87828,0.1113791,0,0,0,2.782206
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,26.65105,26.65105,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,1.968315,2.782206,0,0.1193556,-0.1193556,4.006893,66.78142,0.1113791,0.1247266,0,0,2.782206
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,25.92661,25.92661,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,2.100932,2.66285,0,0.1881861,-0.1881861,3.808527,63.47533,0.1113791,0.1966545,0,0,2.66285
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,25.16095,25.16095,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,2.310027,2.474664,0,0.07178327,-0.07178327,3.732861,62.21423,0.1113791,0.07501351,0,0,2.474664
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,24.51897,24.51897,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,2.389787,2.402881,0,0.2618689,-0.2618689,3.456827,57.61367,0.1113791,0.2736529,0,0,2.402881
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,23.95355,23.95355,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,2.680752,2.141012,0,0.2892632,-0.2892632,3.151917,52.53185,0.1113791,0.3022801,0,0,2.141012
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1381366,25.61434,23.37047,0.7719603,0.7719603,0,0,0,0.7719603,17.89427,0,0,0,0.1381366,0.8125898,0.7719603,0,0,3.002156,1.851749,0,0.6744531,-0.6744531,2.440981,40.68294,0.1113791,0.8491563,0.1105093,0,1.989885
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5246093,33.44774,24.51897,0.7513794,0.7513794,0,0,0,0.7513794,69.8195,0,1.110223E-16,0,0.5246093,0.7909257,0.7513794,0,0,3.751548,1.177296,0,0.2663164,-0.2663164,2.160259,36.00424,0.1113791,0.8265174,0.4196875,0,1.701905
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5936237,37.84256,27.46384,0.6505934,0.6505934,0,-1,0,0.6505934,91.24342,0,1.110223E-16,0,0.5936237,0.6848352,0.6505934,0,0,4.047455,0.9109793,0,0.0912115,-0.0912115,2.064114,34.40182,0.1113791,0.7156528,0.4748989,0,1.504603
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.187968,53.35515,30.41459,0.4164792,0.4164792,0,-1,0,0.4164792,285.2407,0,0,0,1.187968,0.4383991,0.4164792,0,0,4.148801,0.8197678,0.7495688,0,0.7495688,2.775217,46.25352,0.1110875,0.4581271,0.9503744,0,2.007736
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.8451118,48.73111,32.90006,0.8644577,0.8644577,0,-1,0,0.8644577,97.76208,0,0,0,0.8451118,0.9099554,0.8644577,0,0,3.399232,1.49438,0,0.06484361,-0.06484361,2.706866,45.11434,0.1110875,0.9509034,0.6760895,0,2.339492
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.107614,56.84532,34.94969,0.3788472,0.3788472,0,-1,0,0.3788472,292.3644,0,0,0,1.107614,0.3987865,0.3788472,0,0,3.471281,1.429536,0.7088278,0,0.7088278,3.379319,56.32187,0.1108131,0.4167319,0.8860914,0,2.53715
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.234998,62.20415,36.87563,0.9093865,0.9093865,0,-1,0,0.9093865,135.8056,0,0,0,1.234998,0.957249,0.9093865,0,0,2.762453,2.067481,0.2777492,0,0.2777492,3.642815,60.71346,0.110706,1.000325,0.9879986,0,3.30248
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.8102358,53.79259,38.1007,0.6255215,0.6255215,0,-1,0,0.6255215,129.5296,0,0,0,0.8102358,0.6584437,0.6255215,0,0,2.484704,2.317456,0.151792,0,0.151792,3.786818,63.1135,0.1106476,0.6880737,0.6481887,0,3.127691
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.5029028,47.90065,38.53065,0.5121521,0.5121521,0,-1,0,0.5121521,98.19403,0,0,0,0.5029028,0.5391075,0.5121521,0,0,2.332912,2.454068,0,0.0362047,-0.0362047,3.748654,62.47745,0.1106476,0.5633674,0.4023223,0,2.956971
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4309055,46.93946,38.9606,0.07656842,0.07656842,0,-1,0,0.07656842,562.7719,0,0,0,0.4309055,0.08059833,0.07656842,0,0,2.373139,2.417864,0.3503072,0,0.3503072,4.080985,68.01628,0.1105129,0.08422526,0.3447244,0,2.848769
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2558544,43.08829,38.46586,0.2360839,0.2360839,0,-1,0,0.2360839,108.3744,0,0,0,0.2558544,0.2485094,0.2360839,0,0,2.022832,2.73314,0.007345064,0,0.007345064,4.087953,68.13242,0.1105101,0.2596923,0.2046835,0,2.988995
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09099934,38.63942,37.04055,0,0,0,-1,0,0,0,0,0,0,0.09099934,0,0,0,0,2.015487,2.739751,0.09099934,0,0.09099934,4.174283,69.57124,0.1104751,0,0.07279947,0,2.83075
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,35.57989,35.57989,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,1.924488,2.82165,0,1.197124,-1.197124,2.912404,48.53997,0.1104751,1.250994,0,0,2.82165
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,34.08979,34.08979,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.254625,1.624527,0,0.9290669,-0.9290669,1.933081,32.21796,0.1104751,0.9708749,0,0,1.624527
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,32.56435,32.56435,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.286922,0.6954596,0,0.1622348,-0.1622348,1.762071,29.36779,0.1104751,0.1695353,0,0,0.6954596
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,30.99179,30.99179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.467182,0.5332248,0,0,0,1.762071,29.36779,0.1104751,0,0,0,0.5332248
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,29.74905,29.74905,0.1189753,0.1189753,0,-1,0,0.1189753,0,0,0,0,0,0.1252372,0.1189753,0,0,4.467182,0.5332248,0,0.1252372,-0.1252372,1.630059,27.1676,0.1104751,0.1308728,0,0,0.5332248
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,28.8067,28.8067,0.155072,0.155072,0,-1,0,0.155072,0,0,2.775558E-17,0,0,0.1632337,0.155072,0,0,4.606335,0.4079877,0,0.1632337,-0.1632337,1.457996,24.29988,0.1104751,0.1705792,0,0,0.4079877
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,27.78188,27.78188,0.1703116,0.1703116,0,-1,0,0.1703116,0,0,2.775558E-17,0,0,0.1792753,0.1703116,0,0,4.787705,0.244754,0,0.1792753,-0.1792753,1.269023,21.15034,0.1104751,0.1873427,0,0,0.244754
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,26.80418,26.80418,0.09315904,0.06220475,0,-1,0,0.06220475,0,0,0.03095429,0.04027019,0,0.06547868,0.06220475,0,0,4.9869,0.06547868,0,0.06547868,-0.06547868,1.200002,20,0.1104751,0.1024749,0,0,0.06547868
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,26.07386,26.07386,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104751,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,25.30819,25.30819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104751,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,24.64854,24.64854,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1104751,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,24.1008,24.1008,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1110258,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3769085,29.78103,23.50593,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,98.57428,0,0,0,0.3769085,0,0,1.31764,1.251758,3.679654,1.242,1.628667,0,1.628667,4.054274,67.5711,0.1117337,0.4205959,0.3015268,1.7,1.618909
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.7788425,38.32384,24.66621,0.2490046,0.2490046,1.588105,0,0.4896526,0.2490046,312.7824,0,0,0,0.7788425,0,0,1.3391,1.272145,2.050988,2.7078,2.050988,0,2.050988,6.000012,100,0.1121557,0.2739051,0.623074,1.7,3.486642
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.139778,48.99925,27.61108,0,0,0,-1,0,0,0,1.139778,0,0,1.139778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1121557,0,0.9118229,0,5.693468
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.123257,52.08917,30.57951,0.701776,0.701776,0,-1,0,0.701776,160.0592,0.3845458,0,0,1.123257,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1121557,0.7719536,0.8986059,0,5.676946
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.06749,53.73059,33.06497,0,0,0,-1,0,0,0,1.06749,0,0,1.06749,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1121557,0,0.8539919,0,5.621179
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.230947,59.93777,35.08515,0.5980803,0.5980803,0,-1,0,0.5980803,205.8163,0.6013888,0,0,1.230947,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1121557,0.6578884,0.9847576,0,5.784636
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.585696,71.89393,37.04055,0.8170114,0.8170114,0,-1,0,0.8170114,194.0849,0.7256839,0,0,1.585696,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1121557,0.8987126,1.268557,0,6.139385
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.490976,70.72179,38.23027,0.4188788,0.4188788,0,-1,0,0.4188788,355.9445,1.050051,0,0,1.490976,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1121557,0.4607667,1.192781,0,6.044665
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.006541,58.82803,38.66022,0.1928893,0.1928893,0,-1,0,0.1928893,521.8228,0.8034991,0,0,1.006541,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1121557,0.2121782,0.8052324,0,5.560229
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.765093,53.92696,39.09606,0.7095147,0.7095147,0,-1,0,0.7095147,107.8333,0.01823533,0,0,0.765093,0.7468576,0.7095147,0,0,0,4.553689,0,0,0,6.000012,100,0.1121557,0.7804663,0.6120744,0,5.318782
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4183814,46.27396,38.5601,0.2028137,0.2028137,0,-1,0,0.2028137,206.2885,0.2048933,0,0,0.4183814,0.2134881,0.2028137,0,0,0,4.553689,0,0,0,6.000012,100,0.1121557,0.2230951,0.3347051,0,4.97207
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1043327,39.00745,37.17012,0.1941967,0.1941967,0,-1,0,0.1941967,53.7253,0,2.775558E-17,0,0.1043327,0.2044175,0.1941967,0,0,0,4.553689,0,0.1000848,-0.1000848,5.894513,98.24169,0.1121557,0.2136163,0.08346619,0,4.658021
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,35.71535,35.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1112053,4.453604,0,0,0,5.894513,98.24169,0.1121557,0,0,0,4.453604
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,34.18991,34.18991,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1112053,4.453604,0,0.3212923,-0.3212923,5.555841,92.59718,0.1121557,0.3357504,0,0,4.453604
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,32.68214,32.68214,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4681967,4.132312,0,0.443696,-0.443696,5.088145,84.80225,0.1121557,0.4636624,0,0,4.132312
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,31.12725,31.12725,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9611923,3.688616,0,0.2783075,-0.2783075,4.794783,79.91289,0.1121557,0.2908313,0,0,3.688616
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,29.86685,29.86685,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.270423,3.410308,0,0.05117216,-0.05117216,4.740843,79.01389,0.1121557,0.0534749,0,0,3.410308
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,28.92449,28.92449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.327281,3.359136,0,0,0,4.740843,79.01389,0.1121557,0,0,0,3.359136
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,27.89379,27.89379,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.327281,3.359136,0,0.1478985,-0.1478985,4.584944,76.41558,0.1121557,0.1545539,0,0,3.359136
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.491612,3.211238,0,0,0,4.584944,76.41558,0.1121557,0,0,0,3.211238
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,26.19165,26.19165,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.491612,3.211238,0,0.2461411,-0.2461411,4.325489,72.09133,0.1121557,0.2572175,0,0,3.211238
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,25.42599,25.42599,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.765103,2.965097,0,0.1096883,-0.1096883,4.209867,70.16431,0.1121557,0.1146242,0,0,2.965097
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,24.76634,24.76634,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.886978,2.855408,0,0.05274828,-0.05274828,4.154265,69.23762,0.1121557,0.05512195,0,0,2.855408
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,24.21859,24.21859,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.945588,2.80266,0,0.2471958,-0.2471958,3.893698,64.89484,0.1121557,0.2583196,0,0,2.80266
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.125581,25.67616,23.63551,0.210335,0.210335,0,0,0,0.210335,59.70523,0,0,0,0.125581,0.2214052,0.210335,0,0,2.22025,2.555464,0,0.09582426,-0.09582426,3.792691,63.21138,0.1121557,0.2313685,0.1004648,0,2.681045
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.441837,32.2621,24.79579,1.119514,1.119514,0,0,0,1.119514,39.46687,0,0,0,0.441837,1.178436,1.119514,0,0,2.326721,2.45964,0,0.7365986,-0.7365986,3.016248,50.27069,0.1121557,1.231465,0.3534696,0,2.901477
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.8428369,42.98114,27.76421,0.177126,0.177126,0,-1,0,0.177126,475.8403,0,0,0,0.8428369,0.1864484,0.177126,0,0,3.145164,1.723041,0.6563885,0,0.6563885,3.638952,60.64908,0.111905,0.1948386,0.6742695,0,2.565878
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.8093142,45.58234,30.72675,0.560945,0.560945,0,-1,0,0.560945,144.2769,0,0,0,0.8093142,0.5904684,0.560945,0,0,2.488775,2.313791,0.2188458,0,0.2188458,3.846568,64.10933,0.1118217,0.6170395,0.6474514,0,3.123105
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.6640125,45.38533,33.21222,0.9153473,0.9153473,0,-1,0,0.9153473,72.54214,0,0,0,0.6640125,0.9635235,0.9153473,0,0,2.26993,2.510752,0,0.299511,-0.299511,3.530855,58.84747,0.1118217,1.006882,0.53121,0,3.174765
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.9133297,52.82518,35.25006,0.3368106,0.3368106,0,-1,0,0.3368106,271.1701,0,0,0,0.9133297,0.3545375,0.3368106,0,0,2.60272,2.211241,0.5587922,0,0.5587922,4.060972,67.68273,0.1116094,0.3704917,0.7306637,0,3.124571
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.990804,56.74306,37.17012,0.19893,0.19893,0,-1,0,0.19893,498.0666,0,0,0,0.990804,0.2094,0.19893,0,0,2.043927,2.714154,0.781404,0,0.781404,4.802277,80.03779,0.111314,0.218823,0.7926432,0,3.704958
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.323477,66.3034,38.36573,1.031063,1.031063,0,-1,0,1.031063,128.3604,0,0,0,1.323477,1.085329,1.031063,0,0,1.262524,3.417418,0.2381475,0,0.2381475,5.028203,83.80322,0.1112242,1.134169,1.058781,0,4.740894
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.12973,61.91943,38.79568,0.8006112,0.8006112,0,-1,0,0.8006112,141.1085,0,0,0,1.12973,0.8427486,0.8006112,0,0,1.024376,3.631751,0.2869815,0,0.2869815,5.300458,88.34079,0.1111163,0.8806723,0.903784,0,4.76148
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.7766439,54.28069,39.1903,0.6615917,0.6615917,0,-1,0,0.6615917,117.3902,0,0,0,0.7766439,0.6964123,0.6615917,0,0,0.7373946,3.890034,0.08023155,0,0.08023155,5.376573,89.60936,0.1110862,0.7277509,0.6213151,0,4.666677
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.452887,47.08957,38.69556,0.7463802,0.7463802,0,-1,0,0.7463802,60.67779,0,0,0,0.452887,0.7856633,0.7463802,0,0,0.6571631,3.962242,0,0.3327764,-0.3327764,5.025795,83.76308,0.1110862,0.8210182,0.3623096,0,4.415129
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07355558,38.562,37.27024,1.138811,1.138811,0,-1,0,1.138811,6.45898,0,0,0,0.07355558,1.198749,1.138811,0,0,1.026915,3.629466,0,1.125193,-1.125193,3.839738,63.9955,0.1110862,1.252692,0.05884447,0,3.703021
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,35.81548,35.81548,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,2.277129,2.504273,0,0.7156622,-0.7156622,3.085364,51.42262,0.1110862,0.747867,0,0,2.504273
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,34.31949,34.31949,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,3.072309,1.788611,0,0.1740993,-0.1740993,2.901847,48.36402,0.1110862,0.1819338,0,0,1.788611
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,32.8176,32.8176,0.7243001,0.7243001,0,-1,0,0.7243001,0,0,1.110223E-16,0,0,0.7624213,0.7243001,0,0,3.265753,1.614511,0,0.7624213,-0.7624213,2.098184,34.96967,0.1110862,0.7967302,0,0,1.614511
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,31.23916,31.23916,0.1062026,0.1062026,0,-1,0,0.1062026,0,0,1.387779E-17,0,0,0.1117922,0.1062026,0,0,4.112887,0.8520901,0,0.1117922,-0.1117922,1.980345,33.00568,0.1110862,0.1168228,0,0,0.8520901
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,29.98464,29.98464,0.2723659,0.2723659,0,-1,0,0.2723659,0,0,5.551115E-17,0,0,0.2867009,0.2723659,0,0,4.237101,0.7402979,0,0.2867009,-0.2867009,1.678136,27.96887,0.1110862,0.2996024,0,0,0.7402979
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,29.0364,29.0364,0.1120224,0.1120224,0,-1,0,0.1120224,0,0,1.387779E-17,0,0,0.1179183,0.1120224,0,0,4.555658,0.453597,0,0.1179183,-0.1179183,1.553839,25.89726,0.1110862,0.1232247,0,0,0.453597
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,28.02925,28.02925,0.0627682,0.0627682,0,-1,0,0.0627682,0,0,1.387779E-17,0,0,0.06607179,0.0627682,0,0,4.686678,0.3356787,0,0.06607179,-0.06607179,1.484193,24.7365,0.1110862,0.06904502,0,0,0.3356787
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,27.05155,27.05155,0.1436006,0.1436006,0,-1,0,0.1436006,0,0,2.775558E-17,0,0,0.1511585,0.1436006,0,0,4.760091,0.2696069,0,0.1511585,-0.1511585,1.324858,22.08092,0.1110862,0.1579606,0,0,0.2696069
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,26.32123,26.32123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.928045,0.1184484,0,0,0,1.324858,22.08092,0.1110862,0,0,0,0.1184484
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,25.56145,25.56145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.928045,0.1184484,0,0,0,1.324858,22.08092,0.1110862,0,0,0,0.1184484
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,24.89591,24.89591,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,4.928045,0.1184484,1.38,0,1.38,2.634041,43.90059,0.1118695,0.2697221,0,1.7,0.1184484
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,24.34817,24.34817,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.548045,1.360448,1.38,0,1.38,3.943224,65.72027,0.112515,0.1282787,0,1.7,1.360448
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2456957,27.81402,23.77097,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,30.05248,0,0,0,0.2456957,0,0,0.8824444,0.8383222,2.168045,2.602448,1.084018,0,1.084018,4.971613,82.86006,0.1132376,0.8993111,0.1965566,1.7,2.848144
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6996527,37.10849,24.93125,0.04816019,0.04816019,0,0,0,0.04816019,1452.761,0,0,0,0.6996527,0.05069494,0.04816019,0,0,1.084027,3.578064,0.6489577,0,0.6489577,5.587269,93.12096,0.1129929,0.05297621,0.5597221,0,4.277717
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.092731,48.32743,27.91146,0.9908531,0.9908531,0,-1,0,0.9908531,110.2818,0,0,0,1.092731,1.043003,0.9908531,0,0,0.4350694,4.162127,0.04972745,0,0.04972745,5.634445,93.90722,0.1129742,1.089938,0.8741845,0,5.254857
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.221657,54.69458,30.89166,0.2989946,0.2989946,0,-1,0,0.2989946,408.5883,0.5215839,0,0,1.221657,0.3147312,0.2989946,0,0,0.3853419,4.206881,0.3853419,0,0.3853419,6.000012,100,0.1128294,0.328894,0.9773256,0,5.428538
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.523985,65.32468,33.37713,1.089987,1.089987,0,-1,0,1.089987,139.8169,0.3766308,0,0,1.523985,1.147354,1.089987,0,0,0,4.553689,0,0,0,6.000012,100,0.1128294,1.198985,1.219188,0,6.077674
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.511587,67.58059,35.37964,0.8009589,0.8009589,0,-1,0,0.8009589,188.7222,0.6684728,0,0,1.511587,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1128294,0.8810548,1.20927,0,6.065276
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.51421,70.17139,37.30558,0.4984362,0.4984362,0,-1,0,0.4984362,303.7921,0.9895399,0,0,1.51421,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1128294,0.5482799,1.211368,0,6.067899
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.255655,64.70229,38.49531,0.7361757,0.7361757,0,-1,0,0.7361757,170.5646,0.4807331,0,0,1.255655,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1128294,0.8097933,1.004524,0,5.809344
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.8499254,55.55133,38.89581,0.5896786,0.5896786,0,-1,0,0.5896786,144.1337,0.2292111,0,0,0.8499254,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1128294,0.6486465,0.6799403,0,5.403615
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.8598828,56.25667,39.32576,0.5131628,0.5131628,0,-1,0,0.5131628,167.5653,0.3197114,0,0,0.8598828,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1128294,0.5644791,0.6879063,0,5.413572
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3842669,45.86185,38.79568,1.208482,1.208482,0,-1,0,1.208482,31.7975,0,0,0,0.3842669,1.272086,1.208482,0,0,0,4.553689,0,0.8878191,-0.8878191,5.064168,84.40264,0.1128294,1.32933,0.3074135,0,4.937956
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.06708642,38.58402,37.40571,0.6407259,0.6407259,0,-1,0,0.6407259,10.47038,0,0,0,0.06708642,0.6744483,0.6407259,0,0,0.9864656,3.66587,0,0.6073619,-0.6073619,4.423953,73.7324,0.1128294,0.7047985,0.05366914,0,3.732956
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,35.94505,35.94505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.661312,3.058508,0,0,0,4.423953,73.7324,0.1128294,0,0,0,3.058508
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,34.45495,34.45495,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.661312,3.058508,0,0.6731818,-0.6731818,3.714357,61.90583,0.1128294,0.703475,0,0,3.058508
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,32.92951,32.92951,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.409292,2.385326,0,0.6284019,-0.6284019,3.051963,50.86595,0.1128294,0.65668,0,0,2.385326
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,31.35695,31.35695,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.107516,1.756924,0,0.3109578,-0.3109578,2.724185,45.40299,0.1128294,0.3249509,0,0,1.756924
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,30.09655,30.09655,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.453025,1.445966,0,0.1149086,-0.1149086,2.60306,43.38425,0.1128294,0.1200795,0,0,1.445966
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,29.17186,29.17186,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.580701,1.331058,0,0.1928143,-0.1928143,2.399817,39.99686,0.1128294,0.2014909,0,0,1.331058
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,28.15882,28.15882,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.794939,1.138244,0,0.09755237,-0.09755237,2.296987,38.28304,0.1128294,0.1019422,0,0,1.138244
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,27.18113,27.18113,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.903331,1.040691,0,0.08388156,-0.08388156,2.208568,36.8094,0.1128294,0.08765623,0,0,1.040691
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,26.45669,26.45669,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,3.996533,0.9568096,0,0.2602432,-0.2602432,1.934248,32.2374,0.1128294,0.2719542,0,0,0.9568096
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,25.69102,25.69102,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.285692,0.6965664,0,0.03517957,-0.03517957,1.897165,31.61936,0.1128294,0.03676265,0,0,0.6965664
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,25.04316,25.04316,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.32478,0.6613868,0,0.4560995,-0.4560995,1.416394,23.60652,0.1128294,0.4766239,0,0,0.6613868
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,24.51897,24.51897,0.1163812,0.1163812,0,0,0,0.1163812,0,0,1.387779E-17,0,0,0.1225065,0.1163812,0,0,4.831557,0.2052874,0,0.1225065,-0.1225065,1.287261,21.45431,0.1128294,0.1280193,0,0,0.2052874
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2251758,27.61934,23.91821,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,63.48738,0,0,0,0.2251758,0,0,1.345322,1.278056,4.967676,0.08278083,1.503232,0,1.503232,2.713352,45.22244,0.1135479,0.3901459,0.1801406,1.7,0.3079566
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4648422,32.98561,25.09616,1.482814,1.482814,1.7,0,0.5202,1.482814,31.34865,0,0,0,0.4648422,0,0,0.2171858,0.2063265,3.464444,1.435689,0.6711687,0,0.6711687,3.350078,55.83453,0.113956,1.631096,0.3718738,1.7,1.900532
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6008032,38.63208,28.07637,0.08960047,0.08960047,0,-1,0,0.08960047,670.5358,0,0,0,0.6008032,0.09431628,0.08960047,0,0,2.793275,2.039741,0.5064869,0,0.5064869,3.830574,63.84277,0.1137658,0.09856051,0.4806425,0,2.640544
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.04694,50.97592,31.07424,0.7105489,0.7105489,0,-1,0,0.7105489,147.3424,0,0,0,1.04694,0.7479462,0.7105489,0,0,2.286788,2.495579,0.2989934,0,0.2989934,4.114224,68.57027,0.1136538,0.7816038,0.8375517,0,3.542519
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.384724,61.87667,33.54204,0.8616379,0.8616379,0,-1,0,0.8616379,160.7083,0,0,0,1.384724,0.9069872,0.8616379,0,0,1.987795,2.764673,0.4777367,0,0.4777367,4.567445,76.12393,0.1134753,0.9478016,1.107779,0,4.149397
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.278158,61.6663,35.55044,0.6146579,0.6146579,0,-1,0,0.6146579,207.9462,0,0,0,1.278158,0.6470084,0.6146579,0,0,1.510058,3.194637,0.6311495,0,0.6311495,5.166206,86.10326,0.1132403,0.6761237,1.022526,0,4.472795
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.349887,65.88005,37.4705,0.3970324,0.3970324,0,-1,0,0.3970324,339.9943,0.05304996,0,0,1.349887,0.4179288,0.3970324,0,0,0.8789088,3.762671,0.8789088,0,0.8789088,6.000012,100,0.1129147,0.4367356,1.07991,0,5.112558
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.9477972,57.44319,38.63077,0.5362338,0.5362338,0,-1,0,0.5362338,176.7507,0.3833406,0,0,0.9477972,0.5644566,0.5362338,0,0,0,4.553689,0,0,0,6.000012,100,0.1129147,0.5898572,0.7582378,0,5.501486
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.8878738,56.54104,39.02539,0.48443,0.48443,0,-1,0,0.48443,183.2822,0.3779474,0,0,0.8878738,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1129147,0.532873,0.7102991,0,5.441563
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.4652939,48.10675,39.42589,0,0,0,-1,0,0,0,0.4652939,0,0,0.4652939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1129147,0,0.3722352,0,5.018983
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2515612,43.48146,38.92526,0.854108,0.854108,0,-1,0,0.854108,29.45309,0,1.110223E-16,0,0.2515612,0.899061,0.854108,0,0,0,4.553689,0,0.6474999,-0.6474999,5.317487,88.62461,0.1129147,0.9395187,0.2012489,0,4.80525
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08208523,38.98059,37.53528,0.7873759,0.7873759,0,-1,0,0.7873759,10.42516,0,1.110223E-16,0,0.08208523,0.8288168,0.7873759,0,0,0.7194443,3.906189,0,0.7467316,-0.7467316,4.530363,75.5059,0.1129147,0.8661135,0.06566818,0,3.988274
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,36.08052,36.08052,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.549146,3.159457,0,0.9126265,-0.9126265,3.56837,59.47272,0.1129147,0.9536947,0,0,3.159457
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,34.58453,34.58453,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.563175,2.246831,0,0.656269,-0.656269,2.876602,47.94327,0.1129147,0.685801,0,0,2.246831
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,33.06497,33.06497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.292363,1.590562,0,0,0,2.876602,47.94327,0.1129147,0,0,0,1.590562
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,31.49241,31.49241,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.292363,1.590562,0,0.1876166,-0.1876166,2.678837,44.64719,0.1129147,0.1960594,0,0,1.590562
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,30.23201,30.23201,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.500826,1.402945,0,0.1032531,-0.1032531,2.569999,42.83322,0.1129147,0.1078995,0,0,1.402945
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,29.30143,29.30143,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.615552,1.299692,0,0.1602032,-0.1602032,2.401129,40.01874,0.1129147,0.1674124,0,0,1.299692
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,28.29429,28.29429,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.793555,1.139489,0,0.2374366,-0.2374366,2.150849,35.84742,0.1129147,0.2481213,0,0,1.139489
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,27.31659,27.31659,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.057374,0.9020525,0,0.2504592,-0.2504592,1.886842,31.44731,0.1129147,0.2617298,0,0,0.9020525
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,26.58627,26.58627,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.335662,0.6515933,0,0.2533084,-0.2533084,1.619832,26.99714,0.1129147,0.2647073,0,0,0.6515933
