Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,25.82649,25.82649,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.617115,0.3982849,0,0.1413953,-0.1413953,1.470788,24.51308,0.1129147,0.1477581,0,0,0.3982849
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,25.19629,25.19629,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.774221,0.2568896,0,0.06612501,-0.06612501,1.401086,23.35139,0.1129147,0.06910063,0,0,0.2568896
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,24.64854,24.64854,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.847694,0.1907645,1.376508,0,1.376508,2.706956,45.11584,0.1136681,0.2761486,0,1.7,0.1907645
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2333685,27.91381,24.07135,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,130.2078,2.220446E-16,0,0,0.2333685,0,0,1.452632,1.38,3.471186,1.429622,1.613369,0,1.613369,4.237532,70.62539,0.1142599,0.1971505,0.1866948,1.7,1.66299
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.6610564,36.72153,25.24341,0.1173378,0.1173378,1.377086,0,0.4320445,0.1173378,563.3788,2.220446E-16,0,0,0.6610564,0,0,1.259748,1.196761,1.857817,2.881654,1.857817,0,1.857817,6.000012,100,0.1145063,0.1290716,0.5288451,1.7,3.54271
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.084026,48.50638,28.2295,0,0,0,-1,0,0,0,1.084026,0,0,1.084026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1145063,0,0.8672206,0,5.637715
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.094203,52.20906,31.23916,0.3554741,0.3554741,0,-1,0,0.3554741,307.8151,0.7200196,0,0,1.094203,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1145063,0.3910215,0.8753623,0,5.647892
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.363835,61.55115,33.70695,0,0,0,-1,0,0,0,1.363835,0,0,1.363835,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1145063,0,1.091068,0,5.917524
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.595243,70.39684,35.71535,0.3614441,0.3614441,0,-1,0,0.3614441,441.3526,1.214775,0,0,1.595243,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1145063,0.3975885,1.276194,0,6.148932
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.553378,71.69273,37.60007,0.51284,0.51284,0,-1,0,0.51284,302.8971,1.013546,0,0,1.553378,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1145063,0.564124,1.242702,0,6.107067
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.353841,67.60615,38.76035,0,0,0,-1,0,0,0,1.353841,0,0,1.353841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1145063,0,1.083073,0,5.90753
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.9797285,58.78576,39.16085,0.9878291,0.9878291,0,-1,0,0.9878291,99.17995,0,1.110223E-16,0,0.9797285,1.03982,0.9878291,0,0,0,4.553689,0,0.06009167,-0.06009167,5.93667,98.9443,0.1145063,1.086612,0.7837828,0,5.533417
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.5658575,50.26178,39.55546,0.6144191,0.6144191,0,-1,0,0.6144191,92.09634,0,0,0,0.5658575,0.6467569,0.6144191,0,0,0.06676852,4.493598,0,0.08089943,-0.08089943,5.851394,97.52304,0.1145063,0.6758611,0.452686,0,5.059455
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2409611,43.42333,39.06072,1.087171,1.087171,0,-1,0,1.087171,22.16406,0,2.220446E-16,0,0.2409611,1.14439,1.087171,0,0,0.1566568,4.412698,0,0.9034291,-0.9034291,4.899096,81.65144,0.1145063,1.195888,0.1927689,0,4.653659
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08069564,39.09257,37.67075,0.4811699,0.4811699,0,-1,0,0.4811699,16.77072,0,5.551115E-17,0,0.08069564,0.5064946,0.4811699,0,0,1.160467,3.509269,0,0.425799,-0.425799,4.450265,74.17094,0.1145063,0.5292869,0.06455651,0,3.589964
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,36.24543,36.24543,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.633577,3.08347,0,0.8724357,-0.8724357,3.530637,58.84383,0.1145063,0.9116953,0,0,3.08347
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,34.71999,34.71999,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.60295,2.211034,0,0.6182403,-0.6182403,2.878954,47.98248,0.1145063,0.6460611,0,0,2.211034
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,33.19455,33.19455,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.289884,1.592794,0,0.02373516,-0.02373516,2.853935,47.56549,0.1145063,0.02480324,0,0,1.592794
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,31.62199,31.62199,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.316256,1.569059,0,0.2179115,-0.2179115,2.624237,43.73719,0.1145063,0.2277175,0,0,1.569059
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,30.36159,30.36159,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.55838,1.351147,0,0.1563961,-0.1563961,2.459381,40.98959,0.1145063,0.1634339,0,0,1.351147
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,29.4369,29.4369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.732153,1.194751,0,0,0,2.459381,40.98959,0.1145063,0,0,0,1.194751
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,28.42386,28.42386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.732153,1.194751,0,0,0,2.459381,40.98959,0.1145063,0,0,0,1.194751
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,27.4285,27.4285,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,3.732153,1.194751,0,0.1529136,-0.1529136,2.298196,38.30318,0.1145063,0.1597947,0,0,1.194751
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,26.72173,26.72173,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,3.902057,1.041837,0,0.06475339,-0.06475339,2.229939,37.16558,0.1145063,0.06766729,0,0,1.041837
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,25.93839,25.93839,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,3.974005,0.9770841,0,0.04323804,-0.04323804,2.184363,36.40597,0.1145063,0.04518375,0,0,0.9770841
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,25.30819,25.30819,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.022048,0.9338461,0,0.0340353,-0.0340353,2.148486,35.80803,0.1145063,0.03556689,0,0,0.9338461
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,24.77812,24.77812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.059865,0.8998107,0,0,0,2.148486,35.80803,0.1145063,0,0,0,0.8998107
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3141373,29.4197,24.20092,0.289671,0.289671,0,0,0,0.289671,108.4462,0,0,0,0.3141373,0.3049168,0.289671,0,0,4.059865,0.8998107,0.009220446,0,0.009220446,2.157233,35.95382,0.1145029,0.3186381,0.2513098,0,1.213948
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5914707,35.57694,25.37887,0.5138479,0.5138479,0,0,0,0.5138479,115.1062,0,0,0,0.5914707,0.5408925,0.5138479,0,0,4.050644,0.9081091,0.05057818,0,0.05057818,2.205216,36.75353,0.1144843,0.5652326,0.4731765,0,1.49958
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.115611,49.36077,28.37675,1.012572,1.012572,0,-1,0,1.012572,110.176,0,0,0,1.115611,1.065865,1.012572,0,0,4.000066,0.9536295,0.04974602,0,0.04974602,2.252409,37.54008,0.114466,1.113829,0.8924891,0,2.069241
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.123721,53.0617,31.40407,0.1984877,0.1984877,0,-1,0,0.1984877,566.1415,0,0,0,1.123721,0.2089344,0.1984877,0,0,3.95032,0.9984009,0.914787,0,0.914787,3.120253,52.0041,0.1141299,0.2183365,0.8989772,0,2.122122
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.357676,61.62151,33.88954,0.7061842,0.7061842,0,-1,0,0.7061842,192.2552,0,0,0,1.357676,0.7433518,0.7061842,0,0,3.035533,1.821709,0.6143238,0,0.6143238,3.703051,61.7174,0.1139053,0.7768027,1.086141,0,3.179385
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.281294,62.14799,35.88027,0.1343454,0.1343454,0,-1,0,0.1343454,953.7308,0,0,0,1.281294,0.1414162,0.1343454,0,0,2.421209,2.374601,1.139877,0,1.139877,4.784434,79.7404,0.1134909,0.14778,1.025035,0,3.655894
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.276837,64.35474,37.77087,0,0,0,-1,0,0,0,0,0,0,1.276837,0,0,0,0,1.281332,3.40049,1.276837,0,1.276837,5.995748,99.92893,0.1130302,0,1.02147,0,4.677328
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.240389,64.83852,38.92526,0.04935564,0.04935564,0,-1,0,0.04935564,2513.165,1.183941,0,0,1.240389,0.05195331,0.04935564,0,0,0.004494704,4.549644,0.004494704,0,0.004494704,6.000012,100,0.1130286,0.05429121,0.9923109,0,5.790032
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.7759113,54.41551,39.32576,0.9262287,0.9262287,0,-1,0,0.9262287,83.77102,0,1.110223E-16,0,0.7759113,0.9749776,0.9262287,0,0,0,4.553689,0,0.1990663,-0.1990663,5.790178,96.50277,0.1130286,1.018852,0.620729,0,5.3296
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3822533,46.79163,39.72038,0.005801132,0.005801132,0,-1,0,0.005801132,6589.287,0.154962,0,0,0.3822533,0.006106455,0.005801132,0,0,0.2211848,4.354622,0.2211848,0,0.2211848,6.000012,100,0.1129492,0.006381245,0.3058026,0,4.736876
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2416038,43.56857,39.1903,1.129274,1.129274,0,-1,0,1.129274,21.39461,0,2.220446E-16,0,0.2416038,1.188709,1.129274,0,0,0,4.553689,0,0.9471057,-0.9471057,5.001675,83.36108,0.1129492,1.242201,0.1932831,0,4.795293
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06196477,38.89075,37.80032,1.017731,1.017731,0,-1,0,1.017731,6.088523,0,0,0,0.06196477,1.071295,1.017731,0,0,1.05234,3.606583,0,1.009331,-1.009331,3.937747,65.62898,0.1129492,1.119504,0.04957182,0,3.668548
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.173818,2.597253,0,0,0,3.937747,65.62898,0.1129492,0,0,0,2.597253
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,34.8849,34.8849,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.173818,2.597253,0,0.5634107,-0.5634107,3.34386,55.73089,0.1129492,0.5887642,0,0,2.597253
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,33.33001,33.33001,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,2.79983,2.033842,0,0.579395,-0.579395,2.733124,45.55198,0.1129492,0.6054678,0,0,2.033842
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,31.75745,31.75745,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.443602,1.454447,0,0.08769103,-0.08769103,2.64069,44.01141,0.1129492,0.09163713,0,0,1.454447
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,30.49705,30.49705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.541037,1.366756,0,0,0,2.64069,44.01141,0.1129492,0,0,0,1.366756
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,29.56647,29.56647,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,3.541037,1.366756,0,0.3209888,-0.3209888,2.302338,38.37222,0.1129492,0.3354333,0,0,1.366756
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,28.54166,28.54166,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,3.897691,1.045767,0,0.06638893,-0.06638893,2.232358,37.20589,0.1129492,0.06937642,0,0,1.045767
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,27.56396,27.56396,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,3.971457,0.9793781,0,0.0918826,-0.0918826,2.135505,35.59167,0.1129492,0.09601732,0,0,0.9793781
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,26.83363,26.83363,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.073548,0.8874955,0,0.1949618,-0.1949618,1.929997,32.16655,0.1129492,0.2037351,0,0,0.8874955
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,26.07386,26.07386,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0,0,0.2016969,0.1916121,0,0,4.290173,0.6925337,0,0.2016969,-0.2016969,1.71739,28.62311,0.1129492,0.2107733,0,0,0.6925337
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,25.42599,25.42599,0.1047214,0.1047214,0,0,0,0.1047214,0,0,0,0,0,0.1102331,0.1047214,0,0,4.51428,0.4908368,0,0.1102331,-0.1102331,1.601194,26.68651,0.1129492,0.1151935,0,0,0.4908368
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,24.89591,24.89591,0.1168078,0.1168078,0,0,0,0.1168078,0,0,0,0,0,0.1229556,0.1168078,0,0,4.636761,0.3806037,0,0.1229556,-0.1229556,1.471587,24.52641,0.1129492,0.1284886,0,0,0.3806037
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.382396,30.72103,24.31872,0.2411161,0.2411161,0,0,0,0.2411161,158.5941,0,0,0,0.382396,0.2538064,0.2411161,0,0,4.773379,0.2576481,0.1285896,0,0.1285896,1.593578,26.55958,0.1129031,0.2652277,0.3059168,0,0.6400441
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8034417,39.70078,25.49077,0.6005455,0.6005455,1.7,0,0.5202,0.6005455,133.7853,0,0,0,0.8034417,0,0,1.099455,1.044482,4.644789,0.3733787,1.847924,0,1.847924,3.346672,55.77776,0.1134653,0.6606001,0.6427534,1.7,1.176821
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.175503,50.85128,28.52399,0.1887111,0.1887111,0,-1,0,0.1887111,622.9114,0,0,0,1.175503,0.1986433,0.1887111,0,0,2.796866,2.03651,0.9768597,0,0.9768597,4.273403,71.22324,0.1131165,0.2075822,0.9404024,0,3.212013
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.3051,57.46549,31.5572,0.491104,0.491104,0,-1,0,0.491104,265.7482,0,0,0,1.3051,0.5169516,0.491104,0,0,1.820006,2.915684,0.7881485,0,0.7881485,5.021106,83.68494,0.1128367,0.5402144,1.04408,0,4.220784
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.599895,68.31744,34.05445,0.884293,0.884293,0,-1,0,0.884293,180.9237,0,0,0,1.599895,0.9308348,0.884293,0,0,1.031857,3.625017,0.6690607,0,0.6690607,5.655833,94.26369,0.1126002,0.9727224,1.279916,0,5.224913
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.54979,69.52605,36.04518,0.6850628,0.6850628,0,-1,0,0.6850628,226.2259,0.4658741,0,0,1.54979,0.7211188,0.6850628,0,0,0.3627967,4.227172,0.3627967,0,0.3627967,6.000012,100,0.1124723,0.7535691,1.239832,0,5.776961
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.326882,65.81242,37.90045,0.5219666,0.5219666,0,-1,0,0.5219666,254.2081,0.7774431,0,0,1.326882,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1124723,0.5741633,1.061505,0,5.88057
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.061558,60.58993,39.06072,0.5635149,0.5635149,0,-1,0,0.5635149,188.3815,0.4683845,0,0,1.061558,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1124723,0.6198664,0.8492465,0,5.615247
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.4501184,47.8385,39.45534,0.5529587,0.5529587,0,-1,0,0.5529587,81.4018,0,0,0,0.4501184,0.5820618,0.5529587,0,0,0,4.553689,0,0.1319435,-0.1319435,5.860931,97.68199,0.1124723,0.6082546,0.3600947,0,5.003807
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.5698408,50.62811,39.8205,0.7107135,0.7107135,0,-1,0,0.7107135,80.1787,0,0,0,0.5698408,0.7481195,0.7107135,0,0,0.1466039,4.421745,0,0.1782787,-0.1782787,5.673009,94.54996,0.1124723,0.7817849,0.4558727,0,4.991586
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2528221,43.91749,39.32576,0.2643702,0.2643702,0,-1,0,0.2643702,95.63183,0,0,0,0.2528221,0.2782844,0.2643702,0,0,0.3446912,4.243467,0,0.02546237,-0.02546237,5.64617,94.10264,0.1124723,0.2908072,0.2022577,0,4.496289
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04982255,38.81211,37.93578,0.8436397,0.8436397,0,-1,0,0.8436397,5.905666,0,0,0,0.04982255,0.8880419,0.8436397,0,0,0.3729828,4.218004,0,0.8382193,-0.8382193,4.762609,79.37666,0.1124723,0.9280037,0.03985804,0,4.267827
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,36.51047,36.51047,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.304338,3.379785,0,0.5889854,-0.5889854,4.141764,69.02926,0.1124723,0.6154898,0,0,3.379785
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,35.02037,35.02037,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,1.958766,2.7908,0,0.7199804,-0.7199804,3.382838,56.38052,0.1124723,0.7523795,0,0,2.7908
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,33.45959,33.45959,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,2.758744,2.070819,0,0.7734203,-0.7734203,2.567581,42.79293,0.1124723,0.8082243,0,0,2.070819
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,31.86936,31.86936,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.6181,1.297399,0,0.0184891,-0.0184891,2.548092,42.46811,0.1124723,0.01932111,0,0,1.297399
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,30.60896,30.60896,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.638643,1.27891,0,0.04610306,-0.04610306,2.499495,41.65816,0.1124723,0.0481777,0,0,1.27891
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,29.68427,29.68427,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.689869,1.232807,0,0.01588827,-0.01588827,2.482747,41.37904,0.1124723,0.01660324,0,0,1.232807
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,28.67123,28.67123,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.707523,1.216919,0,0.2953543,-0.2953543,2.171417,36.1902,0.1124723,0.3086452,0,0,1.216919
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,27.69354,27.69354,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.035694,0.9215643,0,0.2203258,-0.2203258,1.939173,32.31948,0.1124723,0.2302405,0,0,0.9215643
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,26.9691,26.9691,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.2805,0.7012385,0,0.05916511,-0.05916511,1.876807,31.28006,0.1124723,0.06182754,0,0,0.7012385
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,26.19165,26.19165,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.34624,0.6420734,0,0.1703026,-0.1703026,1.697292,28.28815,0.1124723,0.1779662,0,0,0.6420734
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,25.54378,25.54378,0.2342993,0.2342993,0,0,0,0.2342993,0,0,0,0,0,0.2466308,0.2342993,0,0,4.535465,0.4717708,0,0.2466308,-0.2466308,1.437321,23.9553,0.1124723,0.2577292,0,0,0.4717708
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,25.01371,25.01371,0.05109763,0.05109763,0,0,0,0.05109763,0,0,6.938894E-18,0,0,0.05378698,0.05109763,0,0,4.809499,0.22514,0,0.05378698,-0.05378698,1.380624,23.01036,0.1124723,0.0562074,0,0,0.22514
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3737102,30.68621,24.43062,0,0,0,0,0,0,0,0,0,0,0.3737102,0,0,0,0,4.869262,0.171353,0.3737102,0,0.3737102,1.735157,28.91922,0.112341,0,0.2989682,0,0.5450632
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7838666,39.47013,25.62624,0.3953427,0.3953427,0,0,0,0.3953427,198.2752,0,0,0,0.7838666,0.4161502,0.3953427,0,0,4.495552,0.5076922,0.3677163,0,0.3677163,2.084003,34.73332,0.112212,0.434877,0.6270933,0,1.291559
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.20243,51.61295,28.65945,0,0,0,-1,0,0,0,0,0,0,1.20243,0,0,0,0,4.127836,0.8386369,1.20243,0,1.20243,3.224728,53.74537,0.1117924,0,0.9619439,0,2.041067
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.410443,60.26245,31.72211,0,0,0,-1,0,0,0,0,0,0,1.410443,0,0,0,0,2.925406,1.920824,1.410443,0,1.410443,4.562792,76.04639,0.1113041,0,1.128354,0,3.331267
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.415048,63.51295,34.22525,0,0,0,-1,0,0,0,0,0,0,1.415048,0,0,0,0,1.514963,3.190223,1.415048,0,1.415048,5.905224,98.42021,0.1108186,0,1.132038,0,4.60527
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.580218,70.58179,36.18064,0,0,0,-1,0,0,0,1.480303,0,0,1.580218,0,0,0,0,0.0999148,4.463766,0.0999148,0,0.0999148,6.000012,100,0.1107844,0,1.264174,0,6.043983
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.450239,69.35732,38.06536,1.414342,1.38,0,-1,0,1.38,105.0898,0,0.0343424,0.1757766,1.450239,1.452632,1.38,0,0,0,4.553689,0,0.002392825,-0.002392825,5.99749,99.95796,0.1107844,1.555777,1.160191,0,6.003928
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.282442,66.25182,39.1903,0.352336,0.352336,0,-1,0,0.352336,363.9827,0.9089035,0,0,1.282442,0.37088,0.352336,0,0,0.002658694,4.551296,0.002658694,0,0.002658694,6.000012,100,0.1107835,0.3875696,1.025954,0,5.833738
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.088861,61.87043,39.5908,0.2517195,0.2517195,0,-1,0,0.2517195,432.5691,0.8238929,0,0,1.088861,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1107835,0.2768915,0.8710887,0,5.64255
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.7467569,54.51815,39.98541,0.6033217,0.6033217,0,-1,0,0.6033217,123.7742,0.1116814,0,0,0.7467569,0.6350754,0.6033217,0,0,0,4.553689,0,0,0,6.000012,100,0.1107835,0.6636539,0.5974054,0,5.300446
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3400465,45.70194,39.45534,0.2999949,0.2999949,0,-1,0,0.2999949,113.3507,0.02426234,0,0,0.3400465,0.3157842,0.2999949,0,0,0,4.553689,0,0,0,6.000012,100,0.1107835,0.3299945,0.2720372,0,4.893735
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05890934,39.10339,38.06536,0.04920781,0.04920781,0,-1,0,0.04920781,119.7154,0.007111649,0,0,0.05890934,0.05179769,0.04920781,0,0,0,4.553689,0,0,0,6.000012,100,0.1107835,0.05412859,0.04712747,0,4.612598
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,36.67538,36.67538,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0,4.553689,0,1.253345,-1.253345,4.678871,77.98103,0.1107835,1.309745,0,0,4.553689
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,35.14994,35.14994,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.392605,3.300344,0,0.9664824,-0.9664824,3.660109,61.00169,0.1107835,1.009974,0,0,3.300344
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,33.61272,33.61272,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.466475,2.333862,0,0.1189941,-0.1189941,3.534678,58.91118,0.1107835,0.1243488,0,0,2.333862
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,32.00482,32.00482,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.59869,2.214868,0,0.1633114,-0.1633114,3.362533,56.0421,0.1107835,0.1706604,0,0,2.214868
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,30.76209,30.76209,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.780147,2.051556,0,0.1057175,-0.1057175,3.251097,54.18483,0.1107835,0.1104748,0,0,2.051556
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,29.81973,29.81973,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.897611,1.945839,0,0.0904457,-0.0904457,3.155758,52.59587,0.1107835,0.09451576,0,0,1.945839
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,28.8067,28.8067,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,2.998106,1.855393,0,0.03188834,-0.03188834,3.122145,52.03565,0.1107835,0.03332331,0,0,1.855393
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,27.829,27.829,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.033538,1.823505,0,0.1213127,-0.1213127,2.99427,49.90441,0.1107835,0.1267717,0,0,1.823505
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,27.11634,27.11634,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.16833,1.702192,0,0.1179429,-0.1179429,2.869948,47.83237,0.1107835,0.1232504,0,0,1.702192
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,26.3389,26.3389,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.299377,1.584249,0,0.05450277,-0.05450277,2.812497,46.87485,0.1107835,0.05695539,0,0,1.584249
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,25.67336,25.67336,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.359936,1.529746,0,0.1721826,-0.1721826,2.631,43.84992,0.1107835,0.1799308,0,0,1.529746
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,25.16095,25.16095,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.55125,1.357564,0,0.07439231,-0.07439231,2.552584,42.54298,0.1107835,0.07773996,0,0,1.357564
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3339954,30.15688,24.58376,0.2193353,0.2193353,0,0,0,0.2193353,152.2762,0,0,0,0.3339954,0.2308792,0.2193353,0,0,3.633908,1.283172,0.1031162,0,0.1031162,2.650409,44.17339,0.1107483,0.2412688,0.2671964,0,1.617167
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8290943,40.51159,25.77348,0.5678205,0.5678205,0,0,0,0.5678205,146.0134,0,0,0,0.8290943,0.5977058,0.5678205,0,0,3.530792,1.375976,0.2313884,0,0.2313884,2.869923,47.83195,0.1106694,0.6246026,0.6632754,0,2.20507
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.120131,49.97858,28.82436,0.3315676,0.3315676,0,-1,0,0.3315676,337.8287,0,0,0,1.120131,0.3490185,0.3315676,0,0,3.299404,1.584226,0.7711121,0,0.7711121,3.601464,60.02428,0.1104073,0.3647244,0.8961046,0,2.704356
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.400076,60.2067,31.88703,0.662006,0.662006,0,-1,0,0.662006,211.4899,0,0,0,1.400076,0.6968484,0.662006,0,0,2.528291,2.278227,0.7032273,0,0.7032273,4.268604,71.14326,0.1101693,0.7282066,1.120061,0,3.678302
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.428988,64.08551,34.39016,0.385491,0.385491,0,-1,0,0.385491,370.6929,0,0,0,1.428988,0.40578,0.385491,0,0,1.825064,2.911131,1.023208,0,1.023208,5.239304,87.32156,0.1098249,0.4240401,1.14319,0,4.340119
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.338435,64.17707,36.34555,1.293409,1.293409,0,-1,0,1.293409,103.4812,0,0,0.04274976,1.338435,1.361483,1.293409,0,0,0.8018564,3.832018,0,0.02304817,-0.02304817,5.215009,86.91665,0.1098249,1.42275,1.070748,0,5.170453
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.516607,71.45891,38.23027,0.1875988,0.1875988,0,-1,0,0.1875988,808.431,0.4916691,0,0,1.516607,0.1974724,0.1875988,0,0,0.8274655,3.80897,0.8274655,0,0.8274655,6.000012,100,0.109548,0.2063587,1.213286,0,5.325577
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.390772,69.36591,39.35521,0.6562057,0.6562057,0,-1,0,0.6562057,211.9414,0.7000287,0,0,1.390772,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.109548,0.7218263,1.112617,0,5.94446
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.049499,61.07675,39.72038,0.8090569,0.8090569,0,-1,0,0.8090569,129.7188,0.1978604,0,0,1.049499,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.109548,0.8899626,0.8395994,0,5.603188
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.8088644,56.02206,40.12088,0.7046481,0.7046481,0,-1,0,0.7046481,114.7898,0.06712952,0,0,0.8088644,0.7417348,0.7046481,0,0,0,4.553689,0,0,0,6.000012,100,0.109548,0.7751129,0.6470914,0,5.362553
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5140234,49.25247,39.5908,0.9133067,0.9133067,0,-1,0,0.9133067,56.28158,0,0,0,0.5140234,0.9613755,0.9133067,0,0,0,4.553689,0,0.4473521,-0.4473521,5.528461,92.14084,0.109548,1.004637,0.4112188,0,5.067712
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.06821268,39.40504,38.20082,0.7017999,0.7017999,0,-1,0,0.7017999,9.719677,0,0,0,0.06821268,0.7387367,0.7017999,0,0,0.4970578,4.106337,0,0.6705241,-0.6705241,4.821667,80.36095,0.109548,0.7719799,0.05457015,0,4.17455
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,36.80495,36.80495,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.242085,3.435813,0,1.452632,-1.452632,3.290459,54.84087,0.109548,2.022782,0,0,3.435813
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,35.31485,35.31485,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,2.85612,1.983181,0,1.452632,-1.452632,1.759251,29.32079,0.109548,1.569823,0,0,1.983181
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,33.74229,33.74229,0.7853394,0.5040222,0,-1,0,0.5040222,0,0,0.2813172,0.3598512,0,0.5305497,0.5040222,0,0,4.470155,0.5305497,0,0.5305497,-0.5305497,1.200002,20,0.109548,0.8638734,0,0,0.5305497
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,32.1344,32.1344,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109548,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,30.87988,30.87988,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109548,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,29.9493,29.9493,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109548,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,28.93627,28.93627,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109548,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,27.95857,27.95857,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109548,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,27.2518,27.2518,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109548,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,26.46847,26.46847,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.109548,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,25.80882,25.80882,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1101316,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,25.29641,25.29641,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.110631,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2664759,29.1509,24.731,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,89.50191,0,0,0,0.2664759,0,0,1.402268,1.332155,2.299654,2.484,1.59863,0,1.59863,5.334962,88.91586,0.1112623,0.3275053,0.2131808,1.7,2.750476
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.701705,38.22397,25.92661,0.6467904,0.6467904,0,0,0,0.6467904,108.4903,0,0,0,0.701705,0.680832,0.6467904,0,0,0.7010239,3.922767,0.02087298,0,0.02087298,5.354764,89.24589,0.1112553,0.7114694,0.5613639,0,4.624472
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.9242286,45.97982,28.97161,0.7424139,0.7424139,0,-1,0,0.7424139,124.4897,0,0,0,0.9242286,0.7814884,0.7424139,0,0,0.6801509,3.941553,0.1427403,0,0.1427403,5.49018,91.50281,0.1112075,0.8166553,0.7393829,0,4.865782
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.048987,52.12667,32.03427,0.1437468,0.1437468,0,-1,0,0.1437468,729.7459,0.3602634,0,0,1.048987,0.1513124,0.1437468,0,0,0.5374107,4.070019,0.5374107,0,0.5374107,6.000012,100,0.1110282,0.1581215,0.8391892,0,5.119006
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.028232,54.57298,34.55508,0.3720033,0.3720033,0,-1,0,0.3720033,276.404,0.6366495,0,0,1.028232,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1110282,0.4092037,0.8225856,0,5.581921
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.4634522,44.98507,36.51047,0.7369933,0.7369933,0,-1,0,0.7369933,62.88418,0,0,0,0.4634522,0.7757824,0.7369933,0,0,0,4.553689,0,0.3123302,-0.3123302,5.670787,94.51293,0.1110282,0.8106926,0.3707618,0,5.017141
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.09857,60.65568,38.36573,0,0,0,-1,0,0,0,0.751536,0,0,1.09857,0,0,0,0,0.3470336,4.241359,0.3470336,0,0.3470336,6.000012,100,0.1109126,0,0.8788556,0,5.339928
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.8381208,55.92038,39.45534,0.35861,0.35861,0,-1,0,0.35861,233.7137,0.4606366,0,0,0.8381208,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1109126,0.394471,0.6704966,0,5.39181
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.8229493,56.03537,39.85584,0.09831753,0.09831753,0,-1,0,0.09831753,837.0322,0.7194573,0,0,0.8229493,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1109126,0.1081493,0.6583595,0,5.376638
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.469712,49.03743,40.221,0,0,0,-1,0,0,0,0.469712,0,0,0.469712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1109126,0,0.3757696,0,5.023401
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.2903831,45.00137,39.69093,0.2582922,0.2582922,0,-1,0,0.2582922,112.4243,0.01849658,0,0,0.2903831,0.2718865,0.2582922,0,0,0,4.553689,0,0,0,6.000012,100,0.1109126,0.2841214,0.2323065,0,4.844072
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08118156,39.7668,38.3304,0.726185,0.726185,0,-1,0,0.726185,11.17918,0,0,0,0.08118156,0.7644053,0.726185,0,0,0,4.553689,0,0.6832237,-0.6832237,5.279831,87.99701,0.1109126,0.7988036,0.06494525,0,4.634871
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,36.94042,36.94042,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.7591375,3.870465,0,0.3951817,-0.3951817,4.863273,81.05438,0.1109126,0.4129649,0,0,3.870465
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,35.45032,35.45032,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.198228,3.475283,0,0.1644296,-0.1644296,4.689949,78.16566,0.1109126,0.1718289,0,0,3.475283
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,33.86009,33.86009,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.380928,3.310854,0,1.452632,-1.452632,3.158741,52.64557,0.1109126,1.619465,0,0,3.310854
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,32.25219,32.25219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994963,1.858222,0,0,0,3.158741,52.64557,0.1109126,0,0,0,1.858222
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,30.99179,30.99179,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,2.994963,1.858222,0,0.1520261,-0.1520261,2.998491,49.97475,0.1109126,0.1588673,0,0,1.858222
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,30.07888,30.07888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.163881,1.706196,0,0,0,2.998491,49.97475,0.1109126,0,0,0,1.706196
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,29.05406,29.05406,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.163881,1.706196,0,0.03460306,-0.03460306,2.962016,49.36684,0.1109126,0.0361602,0,0,1.706196
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,28.09404,28.09404,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.202329,1.671593,0,0.1487337,-0.1487337,2.805237,46.75386,0.1109126,0.1554267,0,0,1.671593
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,27.38138,27.38138,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.367588,1.522859,0,0.2161531,-0.2161531,2.577392,42.95644,0.1109126,0.22588,0,0,1.522859
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,26.60393,26.60393,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.607759,1.306706,0,0.04584806,-0.04584806,2.529064,42.15098,0.1109126,0.04791123,0,0,1.306706
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,25.93839,25.93839,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.658701,1.260858,0,0.1275938,-0.1275938,2.394568,39.90939,0.1109126,0.1333356,0,0,1.260858
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,25.42599,25.42599,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.800472,1.133264,0,0.01317028,-0.01317028,2.380685,39.67801,0.1109126,0.01376295,0,0,1.133264
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1746143,27.73855,24.86646,0,0,0,0,0,0,0,0,0,0,0.1746143,0,0,0,0,3.815105,1.120094,0.1746143,0,0.1746143,2.546339,42.4389,0.1108546,0,0.1396914,0,1.294708
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.148049,28.50236,26.05619,0.3963075,0.3963075,0,0,0,0.3963075,37.35711,0,0,0,0.148049,0.4171658,0.3963075,0,0,3.640491,1.277247,0,0.2691168,-0.2691168,2.262665,37.71101,0.1108546,0.4359383,0.1184392,0,1.425296
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3579291,35.279,29.11885,0,0,0,-1,0,0,0,0,0,0,0.3579291,0,0,0,0,3.93951,1.00813,0.3579291,0,0.3579291,2.602226,43.37035,0.1107358,0,0.2863433,0,1.366059
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.697015,44.9475,32.20507,1.223468,1.223468,0,-1,0,1.223468,56.97042,0,0,0,0.697015,1.287861,1.223468,0,0,3.581581,1.330266,0,0.5908462,-0.5908462,1.97942,32.99026,0.1107358,1.345815,0.557612,0,2.027281
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.7119454,47.95409,34.68465,1.192436,1.192436,0,-1,0,1.192436,59.7051,0,2.220446E-16,0.4739612,0.7119454,1.255196,1.192436,0,0,4.238076,0.7394202,0,0.5432508,-0.5432508,1.406783,23.44634,0.1107358,1.31168,0.5695563,0,1.451366
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.6237678,48.29146,36.64005,0.8395751,0.7789404,0,-1,0,0.7789404,80.07903,0,0.06063478,0.6186558,0.6237678,0.8199372,0.7789404,0,0,4.841688,0.1961694,0,0.1961694,-0.1961694,1.200002,20,0.1107358,0.9235327,0.4990143,0,0.8199372
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.00847,58.68155,38.49531,1.473927,0.9580462,0,-1,0,0.9580462,105.2632,0,0.5158811,1.429711,1.00847,1.00847,0.9580462,0,0,5.059654,0,0,0,0,1.200002,20,0.1107358,1.62132,0.8067757,0,1.00847
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.62361,51.48502,39.5908,0.2994328,0.2994328,0,-1,0,0.2994328,208.2637,0,0,0.2108902,0.62361,0.3151924,0.2994328,0,0,5.059654,0,0.3084176,0,0.3084176,1.492593,24.8765,0.1106337,0.3293761,0.498888,0,0.62361
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.4546846,48.45826,39.95596,0.5867348,0.5867348,0,-1,0,0.5867348,77.49407,0,0,0.2953211,0.4546846,0.6176155,0.5867348,0,0,4.751237,0.2775758,0,0.1629309,-0.1629309,1.320849,22.0141,0.1106337,0.6454082,0.3637477,0,0.7322605
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1344508,42.74493,40.32113,0.190551,0.190551,0,-1,0,0.190551,70.55896,0,0,0.07514782,0.1344508,0.20058,0.190551,0,0,4.932271,0.1146449,0,0.06612921,-0.06612921,1.251142,20.85233,0.1106337,0.2096061,0.1075607,0,0.2490958
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1515083,42.51846,39.79105,0.7538701,0.1900228,0,-1,0,0.1900228,79.73164,0,0.5638474,0.7543807,0.1515083,0.200024,0.1900228,0,0,5.005748,0.0485157,0,0.0485157,-0.0485157,1.200002,20,0.1106337,0.8292572,0.1212066,0,0.200024
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.07743901,39.801,38.43052,0.4455394,0.07356706,0,-1,0,0.07356706,105.2632,0,0.3719723,0.4753799,0.07743901,0.07743901,0.07356706,0,0,5.059654,0,0,0,0,1.200002,20,0.1106337,0.4900933,0.06195121,0,0.07743901
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,37.04055,37.04055,0.2212861,0,0,-1,0,0,0,0,0.2212861,0.2434147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106337,0.2434147,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,35.55044,35.55044,0.6214221,0,0,-1,0,0,0,0,0.6214221,0.6835644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106337,0.6835644,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,33.98966,33.98966,0.4457786,0,0,-1,0,0,0,0,0.4457786,0.4903565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106337,0.4903565,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,32.36998,32.36998,0.154715,0,0,-1,0,0,0,0,0.154715,0.1701864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106337,0.1701864,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,31.12725,31.12725,0.3080551,0,0,-1,0,0,0,0,0.3080551,0.3388606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106337,0.3388606,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,30.19667,30.19667,0.1193905,0,0,-1,0,0,0,0,0.1193905,0.1313295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106337,0.1313295,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,29.18953,29.18953,0.07529049,0,0,-1,0,0,0,0,0.07529049,0.08281954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106337,0.08281954,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,28.2295,28.2295,0.09428981,0,0,-1,0,0,0,0,0.09428981,0.1037188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106337,0.1037188,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,27.51684,27.51684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106337,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,26.73351,26.73351,0.01184789,0,0,-1,0,0,0,0,0.01184789,0.01303268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106337,0.01303268,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,26.07386,26.07386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1106337,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,25.57912,25.57912,0.1054287,0.1054287,1.55806,0,0.4814504,0.1054287,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1112026,0.1159715,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2332956,28.87697,25.01371,0.05757779,0.05757779,1.510209,0,0.4683872,0.05757779,405.1833,2.220446E-16,0,0,0.2332956,0,0,1.452632,1.38,3.679654,1.242,1.613296,0,1.613296,4.039692,67.32806,0.1116466,0.06333558,0.1866365,1.7,1.475296
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4328626,33.57644,26.20343,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4328626,0,0,1.452632,1.38,2.066359,2.693966,1.812863,0,1.812863,5.759524,95.99188,0.1119689,0,0.34629,1.7,3.126829
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5261474,38.50899,29.27198,0.07001656,0.07001656,0,-1,0,0.07001656,751.4614,0.1989495,0,0,0.5261474,0.07370164,0.07001656,0,0,0.2534962,4.325542,0.2534962,0,0.2534962,6.000012,100,0.1118853,0.07701822,0.4209179,0,4.85169
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.8822889,48.8779,32.33465,0.503305,0.503305,0,-1,0,0.503305,175.2991,0.3524942,0,0,0.8822889,0.5297947,0.503305,0,0,0,4.553689,0,0,0,6.000012,100,0.1118853,0.5536355,0.7058311,0,5.435978
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.081239,56.08482,34.82011,0.7627882,0.7627882,0,-1,0,0.7627882,141.7483,0.2783042,0,0,1.081239,0.8029349,0.7627882,0,0,0,4.553689,0,0,0,6.000012,100,0.1118853,0.839067,0.8649914,0,5.634928
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.117839,59.19426,36.74017,0.387956,0.387956,0,-1,0,0.387956,288.1357,0.7094647,0,0,1.117839,0.4083747,0.387956,0,0,0,4.553689,0,0,0,6.000012,100,0.1118853,0.4267516,0.8942716,0,5.671528
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.172759,62.73701,38.59544,0,0,0,-1,0,0,0,1.172759,0,0,1.172759,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1118853,0,0.9382073,0,5.726448
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.5722023,50.53683,39.69093,0.8766541,0.8766541,0,-1,0,0.8766541,65.27116,0,1.110223E-16,0,0.5722023,0.9227938,0.8766541,0,0,0,4.553689,0,0.3505915,-0.3505915,5.630456,93.84074,0.1118853,0.9643195,0.4577618,0,5.125891
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5016706,49.50086,40.05609,1.251141,1.251141,0,-1,0,1.251141,40.09706,0,0,0,0.5016706,1.31699,1.251141,0,0,0.3895462,4.203097,0,0.8153195,-0.8153195,4.771034,79.51707,0.1118853,1.376255,0.4013365,0,4.704768
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.7169712,54.32056,40.38591,1.174972,1.174972,0,-1,0,1.174972,61.02029,0,0,0,0.7169712,1.236812,1.174972,0,0,1.295457,3.387778,0,0.5198411,-0.5198411,4.223073,70.38441,0.1118853,1.292469,0.5735769,0,4.104749
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2260027,43.99187,39.88529,0,0,0,-1,0,0,0,0,0,0,0.2260027,0,0,0,0,1.873058,2.867937,0.2260027,0,0.2260027,4.437478,73.95782,0.1118108,0,0.1808021,0,3.09394
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.07506804,39.82402,38.49531,0,0,0,-1,0,0,0,0,0,0,0.07506804,0,0,0,0,1.647055,3.071339,0.07506804,0,0.07506804,4.508694,75.14475,0.1117861,0,0.06005444,0,3.146407
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,37.14067,37.14067,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,1.571987,3.138901,0,0.5675896,-0.5675896,3.910402,65.17323,0.1117861,0.5931312,0,0,3.138901
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,35.68002,35.68002,0.944628,0.944628,0,-1,0,0.944628,0,0,0,0,0,0.9943452,0.944628,0,0,2.202642,2.571311,0,0.9943452,-0.9943452,2.86227,47.70441,0.1117861,1.039091,0,0,2.571311
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,34.08979,34.08979,0.9570093,0.9570093,0,-1,0,0.9570093,0,0,1.110223E-16,0,0,1.007378,0.9570093,0,0,3.30747,1.576966,0,1.007378,-1.007378,1.8004,30.00661,0.1117861,1.05271,0,0,1.576966
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,32.48189,32.48189,0.08637173,0.08637173,0,-1,0,0.08637173,0,0,0,0,0,0.09091761,0.08637173,0,0,4.426779,0.5695874,0,0.09091761,-0.09091761,1.704565,28.40935,0.1117861,0.0950089,0,0,0.5695874
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.527799,0.4786698,0,0,0,1.704565,28.40935,0.1117861,0,0,0,0.4786698
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,30.2968,30.2968,0.2126678,0.2126678,0,-1,0,0.2126678,0,0,2.775558E-17,0,0,0.2238609,0.2126678,0,0,4.527799,0.4786698,0,0.2238609,-0.2238609,1.468595,24.47653,0.1117861,0.2339346,0,0,0.4786698
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,29.28376,29.28376,0.2146374,0.2146374,0,-1,0,0.2146374,0,0,2.775558E-17,0,0,0.2259341,0.2146374,0,0,4.776533,0.2548089,0,0.2259341,-0.2259341,1.230439,20.50728,0.1117861,0.2361012,0,0,0.2548089
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,28.34141,28.34141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.027571,0.02887479,0,0,0,1.230439,20.50728,0.1117861,0,0,0,0.02887479
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,27.62875,27.62875,0.1062381,0.02743105,0,-1,0,0.02743105,0,0,0.07880706,0.08943088,0,0.02887479,0.02743105,0,0,5.027571,0.02887479,0,0.02887479,-0.02887479,1.200002,20,0.1117861,0.1168619,0,0,0.02887479
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,26.86897,26.86897,0.2374732,0,0,-1,0,0,0,0,0.2374732,0.2612205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1117861,0.2612205,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,26.19165,26.19165,0.03951153,0.03951153,1.492143,0,0.4634551,0.03951153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1122828,0.04346268,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,25.69102,25.69102,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1128231,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2975664,30.10707,25.14328,1.043602,1.043602,1.7,0,0.5202,1.043602,28.5134,0,0,0,0.2975664,0,0,0.6563978,0.623578,2.299654,2.484,0.9211444,0,0.9211444,4.692243,78.20389,0.11335,1.147962,0.2380531,1.7,2.781566
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.6624001,37.92607,26.3389,0.1462745,0.1462745,0.9000744,0,0.3018203,0.1462745,452.8473,0,0,0,0.6624001,0,0,0.7537999,0.7161099,1.37851,3.31303,1.37851,0,1.37851,6.000012,100,0.1133148,0.160902,0.5299201,1.7,3.97543
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.20459,52.53717,29.40156,1.518587,1.38,0,-1,0,1.38,87.28915,2.220446E-16,0.1385868,0.2904455,1.20459,1.452632,1.38,0,0,0,4.553689,0,0.2480413,-0.2480413,5.738554,95.64236,0.1133148,1.670446,0.9636722,0,5.758279
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.216667,56.45872,32.47011,0.3136325,0.3136325,0,-1,0,0.3136325,387.9275,0.6109258,0,0,1.216667,0.3301394,0.3136325,0,0,0.2756014,4.305648,0.2756014,0,0.2756014,6.000012,100,0.1132243,0.3449957,0.9733334,0,5.522315
