Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4792497,43.63836,34.94969,1.037722,1.037722,0,-1,0,1.037722,46.18288,0,0,0,0.4792497,1.092339,1.037722,0,0,0,4.553689,0,0.6130888,-0.6130888,5.35376,89.22915,0.1132243,1.141494,0.3833997,0,5.032938
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.044243,57.62847,36.87563,0.7668783,0.7668783,0,-1,0,0.7668783,136.1681,0,0,0,1.044243,0.8072403,0.7668783,0,0,0.6812098,3.9406,0.2370031,0,0.2370031,5.5786,92.97649,0.1131465,0.8435662,0.8353947,0,4.984844
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.298973,66.07061,38.69556,0.5946192,0.5946192,0,-1,0,0.5946192,218.4546,0.2288514,0,0,1.298973,0.6259149,0.5946192,0,0,0.4442067,4.153903,0.4442067,0,0.4442067,6.000012,100,0.1130012,0.6540811,1.039178,0,5.452876
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.023308,60.53693,39.79105,0.243402,0.243402,0,-1,0,0.243402,420.4191,0.7670957,0,0,1.023308,0.2562126,0.243402,0,0,0,4.553689,0,0,0,6.000012,100,0.1130012,0.2677422,0.8186467,0,5.576997
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.8599898,57.19067,40.15033,0.6582445,0.6582445,0,-1,0,0.6582445,130.649,0.1671009,0,0,0.8599898,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1130012,0.7240689,0.6879919,0,5.413679
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3637347,47.23394,40.48604,0.5785492,0.5785492,0,-1,0,0.5785492,62.87014,0,1.110223E-16,0,0.3637347,0.6089992,0.5785492,0,0,0,4.553689,0,0.2452645,-0.2452645,5.74148,95.69115,0.1130012,0.6364042,0.2909878,0,4.917424
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3204484,45.87867,39.98541,1.045147,1.045147,0,-1,0,1.045147,30.66059,0,2.220446E-16,0,0.3204484,1.100155,1.045147,0,0,0.2725161,4.308424,0,0.7797068,-0.7797068,4.919598,81.99313,0.1130012,1.149662,0.2563587,0,4.628873
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.05876695,39.63438,38.59544,0.8815274,0.8815274,0,-1,0,0.8815274,6.666491,0,1.110223E-16,0,0.05876695,0.9279236,0.8815274,0,0,1.138857,3.528718,0,0.8691567,-0.8691567,4.003426,66.72363,0.1130012,0.9696802,0.04701356,0,3.587485
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,37.27024,37.27024,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.104587,2.659561,0,0.7511241,-0.7511241,3.211671,53.52775,0.1130012,0.7849247,0,0,2.659561
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,35.78014,35.78014,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,2.939169,1.908437,0,1.398751,-1.398751,1.737258,28.95424,0.1130012,1.461695,0,0,1.908437
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,34.22525,34.22525,0.625114,0.4842011,0,-1,0,0.4842011,0,0,0.1409129,0.2034243,0,0.5096853,0.4842011,0,0,4.493337,0.5096853,0,0.5096853,-0.5096853,1.200002,20,0.1130012,0.6876254,0,0,0.5096853
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,32.59969,32.59969,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130012,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,31.33928,31.33928,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130012,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,30.41459,30.41459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130012,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,29.40156,29.40156,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130012,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,28.4592,28.4592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130012,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,27.74654,27.74654,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130012,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,26.9691,26.9691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1130012,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,26.30356,26.30356,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.11345,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,25.80882,25.80882,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1139423,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1008653,26.9299,25.27874,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,60.60746,2.220446E-16,0,0,0.1008653,0,0,1.452632,1.38,2.299654,2.484,1.480865,0,1.480865,5.22324,87.05383,0.1144951,0.1830662,0.08069222,1.7,2.584865
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.48524,34.79508,26.46847,0,0,0,0,0,0,0,0,0,0,0.48524,0,0,0,0,0.8187891,3.816779,0.48524,0,0.48524,5.683579,94.72614,0.1143366,0,0.388192,0,4.302019
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.7157354,42.43213,29.55469,0,0,0,-1,0,0,0,0.3821864,0,0,0.7157354,0,0,0,0,0.3335491,4.253495,0.3335491,0,0.3335491,6.000012,100,0.1142278,0,0.5725884,0,4.96923
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.9008346,49.6064,32.63502,0.2288595,0.2288595,0,-1,0,0.2288595,393.619,0.6599298,0,0,0.9008346,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1142278,0.2517455,0.7206677,0,5.454524
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.8563661,51.45038,35.12049,0.2848983,0.2848983,0,-1,0,0.2848983,300.5866,0.5564732,0,0,0.8563661,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1142278,0.3133881,0.6850929,0,5.410055
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.243228,62.61007,37.04055,0,0,0,-1,0,0,0,1.243228,0,0,1.243228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1142278,0,0.9945822,0,5.796916
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.815201,54.74983,38.86047,0.4422514,0.4422514,0,-1,0,0.4422514,184.3298,0.3496732,0,0,0.815201,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1142278,0.4864766,0.6521608,0,5.36889
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.9855822,59.80061,39.92063,1.403236,1.38,0,-1,0,1.38,71.419,0,0.023236,0.1635596,0.9855822,1.452632,1.38,0,0,0,4.553689,0,0.4670494,-0.4670494,5.507699,91.79479,0.1142278,1.54356,0.7884657,0,5.539271
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.5277408,50.23375,40.25045,0.7123045,0.7123045,0,-1,0,0.7123045,74.08922,0,0,0,0.5277408,0.7497942,0.7123045,0,0,0.5189437,4.086639,0,0.2220534,-0.2220534,5.273634,87.89372,0.1142278,0.7835349,0.4221927,0,4.61438
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.568813,51.46312,40.61562,1.467068,1.38,0,-1,0,1.38,41.21833,2.220446E-16,0.08706847,0.2337753,0.568813,1.452632,1.38,0,0,0.7656697,3.864586,0,0.8838186,-0.8838186,4.342007,72.36665,0.1142278,1.613775,0.4550504,0,4.433399
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2273293,44.22228,40.08554,0.5428675,0.5428675,0,-1,0,0.5428675,41.87564,0,0,0,0.2273293,0.5714395,0.5428675,0,0,1.74769,2.980767,0,0.3441103,-0.3441103,3.979283,66.32126,0.1142278,0.5971543,0.1818634,0,3.208097
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.06382763,39.86091,38.7309,0.9594495,0.9594495,0,-1,0,0.9594495,6.652525,0,1.110223E-16,0,0.06382763,1.009947,0.9594495,0,0,2.130035,2.636657,0,0.9461192,-0.9461192,2.981986,49.69967,0.1142278,1.055395,0.0510621,0,2.700485
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,37.37037,37.37037,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,3.181279,1.690538,0,0.4695927,-0.4695927,2.486992,41.44978,0.1142278,0.4907243,0,0,1.690538
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,35.90972,35.90972,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,3.703048,1.220945,0,0.4895753,-0.4895753,1.970934,32.84884,0.1142278,0.5116062,0,0,1.220945
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,34.31949,34.31949,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,4.247021,0.7313701,0,0.08963297,-0.08963297,1.876453,31.27415,0.1142278,0.09366645,0,0,0.7313701
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,32.71748,32.71748,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,4.346613,0.6417371,0,0.2120294,-0.2120294,1.652954,27.54918,0.1142278,0.2215707,0,0,0.6417371
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,31.45708,31.45708,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,4.582201,0.4297078,0,0.05354079,-0.05354079,1.596517,26.60857,0.1142278,0.05595013,0,0,0.4297078
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,30.5265,30.5265,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,4.641691,0.376167,0,0.2366357,-0.2366357,1.347081,22.45131,0.1142278,0.2472843,0,0,0.376167
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,29.50168,29.50168,0.2400204,0.1325547,0,-1,0,0.1325547,0,0,0.1074657,0.1314677,0,0.1395313,0.1325547,0,0,4.90462,0.1395313,0,0.1395313,-0.1395313,1.200002,20,0.1142278,0.2640225,0,0,0.1395313
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,28.577,28.577,0.2638858,0,0,-1,0,0,0,0,0.2638858,0.2902744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142278,0.2902744,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,27.86434,27.86434,0.1294395,0,0,-1,0,0,0,0,0.1294395,0.1423835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142278,0.1423835,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,27.081,27.081,0.02742106,0,0,-1,0,0,0,0,0.02742106,0.03016317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1142278,0.03016317,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,26.42135,26.42135,0.04859029,0.04859029,1.501222,0,0.4659336,0.04859029,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1147072,0.05344932,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,25.93839,25.93839,0.1397984,0.1397984,1.59243,0,0.4908334,0.1397984,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1152611,0.1537782,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05850303,26.35097,25.39654,0.8245618,0.8245618,1.7,0,0.5202,0.8245618,7.095045,0,0,0,0.05850303,0,0,0.8754382,0.8316663,2.299654,2.484,0.8901693,0,0.8901693,4.662857,77.71413,0.1157683,0.9070179,0.04680242,1.7,2.542503
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1251795,28.67435,26.60393,1.103385,1.103385,1.7,0,0.5202,1.103385,11.34505,0,0,0,0.1251795,0,0,0.596615,0.5667843,1.409485,3.285152,0.6919638,0,0.6919638,5.319312,88.65501,0.1161539,1.213723,0.1001436,1.7,3.410332
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3512214,35.74626,29.68427,0.2810393,0.2810393,0,-1,0,0.2810393,124.9724,0,0,0,0.3512214,0.2958308,0.2810393,0,0,0.7175213,3.90792,0.05539056,0,0.05539056,5.37186,89.53082,0.1161358,0.3091432,0.2809771,0,4.259141
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2225013,36.62568,32.7646,0.4941902,0.4941902,0,-1,0,0.4941902,45.02341,0,0,0,0.2225013,0.5202003,0.4941902,0,0,0.6621307,3.957771,0,0.2976989,-0.2976989,5.058057,84.30079,0.1161358,0.5436093,0.178001,0,4.180273
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.7104371,48.58066,35.2854,0.9013154,0.9013154,0,-1,0,0.9013154,78.82226,0,1.110223E-16,0,0.7104371,0.9487531,0.9013154,0,0,0.9929073,3.660072,0,0.2383159,-0.2383159,4.80685,80.11401,0.1161358,0.9914469,0.5683497,0,4.37051
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2306403,41.29006,37.17012,0.533796,0.533796,0,-1,0,0.533796,43.20758,0,0,0,0.2306403,0.5618905,0.533796,0,0,1.257703,3.421757,0,0.3312502,-0.3312502,4.457682,74.29455,0.1161358,0.5871755,0.1845122,0,3.652397
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.0834412,40.4789,38.99594,0,0,0,-1,0,0,0,0,0,0,0.0834412,0,0,0,0,1.625759,3.090506,0.0834412,0,0.0834412,4.536841,75.61387,0.1161085,0,0.06675296,0,3.173947
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1071569,41.97854,40.05609,0.6212602,0.6212602,0,-1,0,0.6212602,17.2483,0,1.110223E-16,0,0.1071569,0.6539581,0.6212602,0,0,1.542317,3.165603,0,0.5468013,-0.5468013,3.960462,66.00757,0.1161085,0.6833862,0.08572548,0,3.27276
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04987371,41.27674,40.38591,0.2845474,0.2845474,0,-1,0,0.2845474,17.52738,0,0,0,0.04987371,0.2995236,0.2845474,0,0,2.149874,2.618802,0,0.2496499,-0.2496499,3.697308,61.62168,0.1161085,0.3130022,0.03989897,0,2.668676
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1100154,42.73425,40.75108,0.8601398,0.8601398,0,-1,0,0.8601398,12.79041,0,0,0,0.1100154,0.9054103,0.8601398,0,0,2.427263,2.369152,0,0.7953948,-0.7953948,2.858888,47.64804,0.1161085,0.9461538,0.08801234,0,2.479167
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1467153,42.86797,40.221,0,0,0,-1,0,0,0,0,0,0,0.1467153,0,0,0,0,3.311035,1.573757,0.1467153,0,0.1467153,2.998075,49.96781,0.1160606,0,0.1173722,0,1.720473
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06176808,39.95466,38.86047,0.5671671,0.5671671,0,-1,0,0.5671671,10.89063,0,1.110223E-16,0,0.06176808,0.597018,0.5671671,0,0,3.16432,1.705801,0,0.5352499,-0.5352499,2.433872,40.56445,0.1160606,0.6238838,0.04941447,0,1.767569
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,37.50583,37.50583,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,3.759042,1.170551,0,0.122993,-0.122993,2.304226,38.40368,0.1160606,0.1285277,0,0,1.170551
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,36.04518,36.04518,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,3.895701,1.047558,0,0.3402953,-0.3402953,1.945523,32.42532,0.1160606,0.3556086,0,0,1.047558
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,34.45495,34.45495,0.8078886,0.6718997,0,-1,0,0.6718997,0,0,0.1359888,0.2167777,0,0.7072629,0.6718997,0,0,4.273807,0.7072629,0,0.7072629,-0.7072629,1.200002,20,0.1160606,0.8886774,0,0,0.7072629
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,32.8176,32.8176,0.07162891,0,0,-1,0,0,0,0,0.07162891,0.0787918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160606,0.0787918,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,31.5572,31.5572,0.09375024,0,0,-1,0,0,0,0,0.09375024,0.1031253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160606,0.1031253,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,30.62662,30.62662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160606,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,29.61948,29.61948,0.253545,0,0,-1,0,0,0,0,0.253545,0.2788994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160606,0.2788994,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,28.6889,28.6889,0.07378171,0,0,-1,0,0,0,0,0.07378171,0.08115987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160606,0.08115987,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,27.97624,27.97624,0.1417976,0,0,-1,0,0,0,0,0.1417976,0.1559774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160606,0.1559774,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,27.1988,27.1988,0.07819349,0,0,-1,0,0,0,0,0.07819349,0.08601284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160606,0.08601284,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,26.55093,26.55093,0.1097256,0.1097256,1.562357,0,0.4826235,0.1097256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1165786,0.1206981,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,26.07386,26.07386,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1169997,0,0,1.7,1.242
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3969022,32.2503,25.54378,1.436825,1.436825,1.7,0,0.5202,1.436825,27.62356,0,0,0,0.3969022,0,0,0.2631748,0.2500161,2.299654,2.484,0.6469183,0,0.6469183,4.432089,73.868,0.11733,1.580508,0.3175218,1.7,2.880902
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.8599126,42.18044,26.73351,1.786946,1.786946,1.7,0,0.5202,1.786946,48.12193,0,0,0,0.8599126,0.0915217,0.08694562,0,0,1.652736,3.066226,0.768391,0,0.768391,5.161048,86.0173,0.117695,1.96564,0.6879301,1.7,3.926139
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.017283,48.90993,29.83151,0.1410421,0.1410421,0,-1,0,0.1410421,721.262,0,0,0,1.017283,0.1484654,0.1410421,0,0,0.8843452,3.757778,0.8688178,0,0.8688178,5.985281,99.75449,0.1174114,0.1551463,0.8138266,0,4.775062
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.399612,61.4925,32.92951,1.1902,1.1902,0,-1,0,1.1902,117.5946,0.1312417,0,0,1.399612,1.252843,1.1902,0,0,0.01552735,4.539714,0.01552735,0,0.01552735,6.000012,100,0.1174063,1.309221,1.119689,0,5.939326
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.459053,66.23489,35.45032,0.4906283,0.4906283,0,-1,0,0.4906283,297.3845,0.9426017,0,0,1.459053,0.5164509,0.4906283,0,0,0,4.553689,0,0,0,6.000012,100,0.1174063,0.5396912,1.167242,0,6.012742
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.366406,66.14677,37.33503,1.06922,1.06922,0,-1,0,1.06922,127.7946,0.2409108,0,0,1.366406,1.125495,1.06922,0,0,0,4.553689,0,0,0,6.000012,100,0.1174063,1.176142,1.093124,0,5.920094
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.442599,70.51556,39.12551,1.709047,1.38,0,-1,0,1.38,104.5361,2.220446E-16,0.3290466,0.4999513,1.442599,1.452632,1.38,0,0,0,4.553689,0,0.01003287,-0.01003287,5.989437,99.82374,0.1174063,1.879951,1.154079,0,5.996288
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.398503,70.64491,40.18567,0.356814,0.356814,0,-1,0,0.356814,391.9417,1.011762,0,0,1.398503,0.3755937,0.356814,0,0,0.01114763,4.543656,0.01114763,0,0.01114763,6.000012,100,0.1174027,0.3924954,1.118802,0,5.942159
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.180398,65.24673,40.51549,0.4246673,0.4246673,0,-1,0,0.4246673,277.9584,0.7333801,0,0,1.180398,0.4470182,0.4246673,0,0,0,4.553689,0,0,0,6.000012,100,0.1174027,0.467134,0.9443187,0,5.734087
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.7809484,56.25744,40.88065,1.035548,1.035548,0,-1,0,1.035548,75.41403,0,0,0,0.7809484,1.09005,1.035548,0,0,0,4.553689,0,0.309102,-0.309102,5.67419,94.56964,0.1174027,1.139103,0.6247587,0,5.334637
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3720833,47.25426,40.35058,0.19034,0.19034,0,-1,0,0.19034,195.4835,0,0,0,0.3720833,0.2003579,0.19034,0,0,0.3434467,4.244587,0.1717254,0,0.1717254,5.837103,97.28485,0.1173468,0.209374,0.2976667,0,4.61667
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.04659303,39.7851,38.9606,0.2807385,0.2807385,0,-1,0,0.2807385,16.59659,0,5.551115E-17,0,0.04659303,0.2955142,0.2807385,0,0,0.1717213,4.39914,0,0.2489212,-0.2489212,5.574717,92.91176,0.1173468,0.3088124,0.03727442,0,4.445733
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,37.63541,37.63541,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,0.4483004,4.150218,0,1.063052,-1.063052,4.454161,74.23587,0.1173468,1.11089,0,0,4.150218
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,36.14531,36.14531,1.027278,1.027278,0,-1,0,1.027278,0,0,0,0,0,1.081345,1.027278,0,0,1.62947,3.087166,0,1.081345,-1.081345,3.314323,55.23861,0.1173468,1.130006,0,0,3.087166
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,34.55508,34.55508,0.6766734,0.6766734,0,-1,0,0.6766734,0,0,0,0,0,0.7122877,0.6766734,0,0,2.830965,2.005821,0,0.7122877,-0.7122877,2.563506,42.72502,0.1173468,0.7443407,0,0,2.005821
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,32.92951,32.92951,0.2535543,0.2535543,0,-1,0,0.2535543,0,0,5.551115E-17,0,0,0.2668993,0.2535543,0,0,3.622395,1.293533,0,0.2668993,-0.2668993,2.28217,38.03608,0.1173468,0.2789098,0,0,1.293533
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,31.66911,31.66911,0.190768,0.190768,0,-1,0,0.190768,0,0,2.775558E-17,0,0,0.2008085,0.190768,0,0,3.91895,1.026634,0,0.2008085,-0.2008085,2.070499,34.50824,0.1173468,0.2098448,0,0,1.026634
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,30.74442,30.74442,0.1847821,0.1847821,0,-1,0,0.1847821,0,0,2.775558E-17,0,0,0.1945075,0.1847821,0,0,4.142071,0.8258255,0,0.1945075,-0.1945075,1.86547,31.0911,0.1173468,0.2032603,0,0,0.8258255
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,29.73138,29.73138,0.009353692,0.009353692,0,-1,0,0.009353692,0,0,1.734723E-18,0,0,0.009845992,0.009353692,0,0,4.35819,0.631318,0,0.009845992,-0.009845992,1.855091,30.91813,0.1173468,0.01028906,0,0,0.631318
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,28.8067,28.8067,0.1251263,0.1251263,0,-1,0,0.1251263,0,0,0,0,0,0.1317119,0.1251263,0,0,4.36913,0.6214719,0,0.1317119,-0.1317119,1.716255,28.60419,0.1173468,0.137639,0,0,0.6214719
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,28.09404,28.09404,0.05262948,0.05262948,0,-1,0,0.05262948,0,0,6.938894E-18,0,0,0.05539945,0.05262948,0,0,4.515477,0.48976,0,0.05539945,-0.05539945,1.657859,27.63092,0.1173468,0.05789243,0,0,0.48976
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,27.33426,27.33426,0.2448845,0.2448845,0,-1,0,0.2448845,0,0,0,0,0,0.2577732,0.2448845,0,0,4.577032,0.4343606,0,0.2577732,-0.2577732,1.386142,23.10232,0.1173468,0.269373,0,0,0.4343606
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,26.66872,26.66872,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,4.863446,0.1765874,1.371317,0,1.371317,2.687087,44.78469,0.1179705,0.2821596,0,1.7,0.1765874
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,26.19165,26.19165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.49213,1.410772,1.38,0,1.38,3.99627,66.60437,0.1183803,0,0,1.7,1.410772
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3674039,31.85489,25.66158,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,823.3429,4.440892E-16,0,0,0.3674039,0,0,1.452632,1.38,2.112129,2.652772,1.747404,0,1.747404,5.654003,94.23319,0.1187045,0.04908578,0.2939231,1.7,3.020176
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7360627,39.923,26.88664,0.6388721,0.6388721,0,0,0,0.6388721,115.2128,0,0,0,0.7360627,0.672497,0.6388721,0,0,0.3647256,4.225436,0.06356571,0,0.06356571,5.714307,95.23825,0.1186839,0.7027594,0.5888501,0,4.961499
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.149021,51.98418,29.99642,0,0,0,-1,0,0,0,0.8478609,0,0,1.149021,0,0,0,0,0.3011599,4.282645,0.3011599,0,0.3011599,6.000012,100,0.1185861,0,0.9192166,0,5.431666
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.343326,60.27992,33.09442,0.7973223,0.7973223,0,-1,0,0.7973223,168.4797,0.5040395,0,0,1.343326,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1185861,0.8770545,1.074661,0,5.897015
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.527714,68.33701,35.61523,0.3322534,0.3322534,0,-1,0,0.3322534,459.804,1.177974,0,0,1.527714,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1185861,0.3654787,1.222171,0,6.081403
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.452621,68.7009,37.50583,0,0,0,-1,0,0,0,1.452621,0,0,1.452621,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185861,0,1.162097,0,6.00631
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.402752,69.61411,39.29042,0.861189,0.861189,0,-1,0,0.861189,162.8855,0.4962371,0,0,1.402752,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1185861,0.9473079,1.122201,0,5.956441
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.322929,68.73883,40.32113,0.9794867,0.9794867,0,-1,0,0.9794867,135.0635,0.2918907,0,0,1.322929,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1185861,1.077435,1.058343,0,5.876618
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.059172,62.43839,40.6804,0.5296433,0.5296433,0,-1,0,0.5296433,199.9784,0.5016531,0,0,1.059172,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1185861,0.5826076,0.8473379,0,5.612861
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.8481538,57.90351,41.01612,0,0,0,-1,0,0,0,0.8481538,0,0,0.8481538,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185861,0,0.6785231,0,5.401843
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.4435457,48.79839,40.48604,0,0,0,-1,0,0,0,0.4435457,0,0,0.4435457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1185861,0,0.3548366,0,4.997235
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.07510923,40.43054,39.09606,0.5069389,0.5069389,0,-1,0,0.5069389,14.81623,0,0,0,0.07510923,0.5336199,0.5069389,0,0,0,4.553689,0,0.4585107,-0.4585107,5.516699,91.9448,0.1185861,0.5576328,0.06008738,0,4.628798
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,37.77087,37.77087,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5094563,4.095178,0,0.7834161,-0.7834161,4.690906,78.18161,0.1185861,0.8186699,0,0,4.095178
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,36.27488,36.27488,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.379919,3.311762,0,1.265661,-1.265661,3.356782,55.94626,0.1185861,1.322616,0,0,3.311762
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,34.68465,34.68465,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.786209,2.046101,0,0.7925135,-0.7925135,2.5214,42.02325,0.1185861,0.8281766,0,0,2.046101
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,33.02964,33.02964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.666779,1.253588,0,0,0,2.5214,42.02325,0.1185861,0,0,0,1.253588
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,31.76923,31.76923,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.666779,1.253588,0,0.3104753,-0.3104753,2.19413,36.56876,0.1185861,0.3244466,0,0,1.253588
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,30.84454,30.84454,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.011752,0.9431124,0,0.1132278,-0.1132278,2.074778,34.57956,0.1185861,0.1183231,0,0,0.9431124
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,29.83151,29.83151,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.13756,0.8298845,0,0.1170483,-0.1170483,1.951398,32.52323,0.1185861,0.1223154,0,0,0.8298845
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,28.92449,28.92449,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.267614,0.7128363,0,0.2280825,-0.2280825,1.710978,28.51624,0.1185861,0.2383462,0,0,0.7128363
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,28.21183,28.21183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.521039,0.4847538,0,0,0,1.710978,28.51624,0.1185861,0,0,0,0.4847538
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,27.4285,27.4285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.521039,0.4847538,0,0,0,1.710978,28.51624,0.1185861,0,0,0,0.4847538
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,26.76885,26.76885,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.521039,0.4847538,0,0.1066777,-0.1066777,1.59853,26.64211,0.1185861,0.1114782,0,0,0.4847538
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,26.30356,26.30356,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.63957,0.378076,0,0.1106977,-0.1106977,1.481844,24.69735,0.1185861,0.1156791,0,0,0.378076
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3953727,32.46272,25.77348,0.537074,0.537074,1.7,0,0.5202,0.537074,73.61607,0,0,0,0.3953727,0,0,1.162926,1.10478,4.762568,0.2673784,1.500152,0,1.500152,2.905014,48.41679,0.1191551,0.5907813,0.3162982,1.7,0.6627511
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.8770952,42.81762,26.99855,1.676316,1.676316,1.7,0,0.5202,1.676316,52.32277,0,0,0,0.8770952,0,0,0.02368369,0.0224995,3.262415,1.617516,0.8995947,0,0.8995947,3.758444,62.64061,0.1195702,1.843948,0.7016761,1.7,2.494611
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.189134,53.04816,30.13189,0.7019973,0.7019973,0,-1,0,0.7019973,169.3929,0,0,0,1.189134,0.7389445,0.7019973,0,0,2.36282,2.427151,0.4501894,0,0.4501894,4.185531,69.75871,0.1194241,0.7721971,0.9513072,0,3.616285
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.283597,58.99628,33.24755,0.3087213,0.3087213,0,-1,0,0.3087213,415.7784,0,0,0,1.283597,0.3249698,0.3087213,0,0,1.912631,2.832321,0.9586267,0,0.9586267,5.094965,84.9159,0.1191141,0.3395934,1.026877,0,4.115918
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.361592,64.02824,35.7448,1.033789,1.033789,0,-1,0,1.033789,131.7089,0,0,0,1.361592,1.088199,1.033789,0,0,0.954004,3.695085,0.2733933,0,0.2733933,5.354328,89.23862,0.119026,1.137168,1.089274,0,5.056678
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.33236,65.62547,37.63541,0.1895776,0.1895776,0,-1,0,0.1895776,702.8046,0.4521937,0,0,1.33236,0.1995553,0.1895776,0,0,0.6806108,3.941139,0.6806108,0,0.6806108,6.000012,100,0.1188073,0.2085353,1.065888,0,5.273499
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.233596,65.27729,39.42589,1.982617,1.38,0,-1,0,1.38,89.39102,2.220446E-16,0.6026174,0.8008792,1.233596,1.452632,1.38,0,0,0,4.553689,0,0.2190355,-0.2190355,5.769128,96.15195,0.1188073,2.180879,0.9868769,0,5.787285
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.289434,68.04652,40.48604,0.2034263,0.2034263,0,-1,0,0.2034263,633.8583,0.8319286,0,0,1.289434,0.2141329,0.2034263,0,0,0.2433728,4.334653,0.2433728,0,0.2433728,6.000012,100,0.1187292,0.2237689,1.031547,0,5.624088
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.061788,62.66156,40.81586,0,0,0,-1,0,0,0,1.061788,0,0,1.061788,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187292,0,0.8494303,0,5.615477
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.7268878,55.37305,41.14569,0.528388,0.528388,0,-1,0,0.528388,137.567,0.1706898,0,0,0.7268878,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1187292,0.5812269,0.5815102,0,5.280577
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.4740636,49.5431,40.61562,0.6645058,0.6645058,0,-1,0,0.6645058,71.34077,0,0,0,0.4740636,0.6994798,0.6645058,0,0,0,4.553689,0,0.2254162,-0.2254162,5.762403,96.03985,0.1187292,0.7309564,0.3792509,0,5.027752
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.06505583,40.38114,39.22564,1.023464,1.023464,0,-1,0,1.023464,6.356436,0,0,0,0.06505583,1.07733,1.023464,0,0,0.2504625,4.328273,0,1.012275,-1.012275,4.695371,78.25603,0.1187292,1.12581,0.05204467,0,4.393329
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,37.86511,37.86511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.375212,3.315998,0,0,0,4.695371,78.25603,0.1187292,0,0,0,3.315998
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,36.375,36.375,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.375212,3.315998,0,0.6077175,-0.6077175,4.054781,67.57954,0.1187292,0.6350648,0,0,3.315998
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,34.78478,34.78478,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.050454,2.708281,0,0.7146662,-0.7146662,3.301456,55.02417,0.1187292,0.7468262,0,0,2.708281
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,33.12976,33.12976,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.844527,1.993614,0,0.1505619,-0.1505619,3.14275,52.37907,0.1187292,0.1573371,0,0,1.993614
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,31.86936,31.86936,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.011818,1.843053,0,0.2190779,-0.2190779,2.911822,48.53027,0.1187292,0.2289364,0,0,1.843053
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,30.94467,30.94467,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.255238,1.623975,0,0.05869258,-0.05869258,2.849955,47.49915,0.1187292,0.06133375,0,0,1.623975
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,29.93163,29.93163,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.320452,1.565282,0,0.1946272,-0.1946272,2.644799,44.0799,0.1187292,0.2033854,0,0,1.565282
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,29.01873,29.01873,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.536705,1.370655,0,0.2064525,-0.2064525,2.42718,40.45291,0.1187292,0.2157429,0,0,1.370655
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.766096,1.164202,0,0,0,2.42718,40.45291,0.1187292,0,0,0,1.164202
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,27.52862,27.52862,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.766096,1.164202,0,0.1811707,-0.1811707,2.236209,37.27007,0.1187292,0.1893234,0,0,1.164202
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,26.88664,26.88664,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,3.967397,0.9830317,0,0.1337867,-0.1337867,2.095185,34.91969,0.1187292,0.1398071,0,0,0.9830317
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,26.40368,26.40368,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.116049,0.849245,0,0.01929228,-0.01929228,2.074849,34.58075,0.1187292,0.02016044,0,0,0.849245
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3161619,31.19987,25.89128,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,36.68196,0,0,0,0.3161619,0.459895,0.4369003,0,0,4.137485,0.8299527,0,0.1437331,-0.1437331,1.923341,32.05563,0.1187292,0.9480903,0.2529295,1.7,1.146115
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.710333,39.67779,27.11634,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,112.9829,2.220446E-16,0,0,0.710333,0,0,1.071291,1.017727,4.297188,0.6862196,1.72806,0,1.72806,3.562723,59.3786,0.119217,0.6915796,0.5682665,1.7,1.396553
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.128164,51.82784,30.26146,0.9798139,0.9798139,0,-1,0,0.9798139,115.1407,0,0,0,1.128164,1.031383,0.9798139,0,0,2.569128,2.241473,0.09678131,0,0.09678131,3.654538,60.90884,0.119186,1.077795,0.9025314,0,3.369638
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.301427,59.59001,33.37713,0.9600673,0.9600673,0,-1,0,0.9600673,135.5558,0,0,0,1.301427,1.010597,0.9600673,0,0,2.472347,2.328577,0.2908299,0,0.2908299,3.930443,65.50726,0.119093,1.056074,1.041142,0,3.630004
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.442161,66.36639,35.90972,0.9075308,0.9075308,0,-1,0,0.9075308,158.9105,0,0,0,1.442161,0.9552956,0.9075308,0,0,2.181517,2.590323,0.4868658,0,0.4868658,4.392324,73.20526,0.1189376,0.9982839,1.153729,0,4.032485
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.220128,62.91961,37.77087,0.02331913,0.02331913,0,-1,0,0.02331913,5232.308,0,0,0,1.220128,0.02454645,0.02331913,0,0,1.694651,3.028503,1.195582,0,1.195582,5.526553,92.10904,0.1185577,0.02565104,0.9761028,0,4.248631
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.102474,62.15894,39.55546,0.686662,0.686662,0,-1,0,0.686662,160.5556,0,0,0,1.102474,0.7228021,0.686662,0,0,0.4990692,4.104527,0.3796722,0,0.3796722,5.886742,98.11217,0.1184376,0.7553282,0.8819794,0,5.207001
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.351244,69.88284,40.61562,1.290449,1.290449,0,-1,0,1.290449,104.7112,0,0,0.03949377,1.351244,1.358367,1.290449,0,0,0.1193971,4.446231,0,0.007123287,-0.007123287,5.879233,97.98703,0.1184376,1.419494,1.080995,0,5.797475
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.05141,62.56963,40.95133,1.048941,1.048941,0,-1,0,1.048941,100.2354,0,0,0,1.05141,1.104148,1.048941,0,0,0.1273119,4.439108,0,0.05273805,-0.05273805,5.823643,97.06052,0.1184376,1.153835,0.8411281,0,5.490519
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.6200262,53.20722,41.24582,0.6477606,0.6477606,0,-1,0,0.6477606,95.71841,0,0,0,0.6200262,0.6818533,0.6477606,0,0,0.1859097,4.38637,0,0.06182713,-0.06182713,5.758471,95.97433,0.1184376,0.7125367,0.4960209,0,5.006396
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2917268,46.088,40.71574,0.5678545,0.5678545,0,-1,0,0.5678545,51.37351,0,1.110223E-16,0,0.2917268,0.5977416,0.5678545,0,0,0.2546065,4.324543,0,0.3060148,-0.3060148,5.435903,90.59821,0.1184376,0.62464,0.2333814,0,4.61627
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.06069392,40.43359,39.35521,1.722328,1.38,0,-1,0,1.38,4.39811,0,0.3423282,0.514561,0.06069392,1.452632,1.38,0,0,0.594623,4.018528,0,1.391938,-1.391938,3.968672,66.1444,0.1184376,1.894561,0.04855514,0,4.079222
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,38.00057,38.00057,1.091284,1.091284,0,-1,0,1.091284,0,0,0,0,0,1.14872,1.091284,0,0,2.14122,2.626591,0,1.14872,-1.14872,2.757815,45.96349,0.1184376,1.200412,0,0,2.626591
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,36.47513,36.47513,0.8586018,0.8586018,0,-1,0,0.8586018,0,0,1.110223E-16,0,0,0.9037914,0.8586018,0,0,3.417576,1.477871,0,0.9037914,-0.9037914,1.805135,30.08553,0.1184376,0.944462,0,0,1.477871
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,34.8849,34.8849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.421788,0.5740795,0,0,0,1.805135,30.08553,0.1184376,0,0,0,0.5740795
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,33.22989,33.22989,0.1090199,0.1090199,0,-1,0,0.1090199,0,0,1.387779E-17,0,0,0.1147577,0.1090199,0,0,4.421788,0.5740795,0,0.1147577,-0.1147577,1.68417,28.06944,0.1184376,0.1199218,0,0,0.5740795
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,31.95181,31.95181,0.05656845,0.05656845,0,-1,0,0.05656845,0,0,0,0,0,0.05954574,0.05656845,0,0,4.549297,0.4593218,0,0.05954574,-0.05954574,1.621403,27.02333,0.1184376,0.0622253,0,0,0.4593218
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,31.02712,31.02712,0.1309684,0.1309684,0,-1,0,0.1309684,0,0,0,0,0,0.1378614,0.1309684,0,0,4.615459,0.399776,0,0.1378614,-0.1378614,1.476085,24.60136,0.1184376,0.1440652,0,0,0.399776
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,30.01409,30.01409,0.1627281,0.1627281,0,-1,0,0.1627281,0,0,2.775558E-17,0,0,0.1712928,0.1627281,0,0,4.768638,0.2619146,0,0.1712928,-0.1712928,1.295526,21.59206,0.1184376,0.1790009,0,0,0.2619146
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,29.10707,29.10707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.958963,0.09062181,0,0,0,1.295526,21.59206,0.1184376,0,0,0,0.09062181
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,28.40619,28.40619,0.1604069,0.08609071,0,-1,0,0.08609071,0,0,0.0743162,0.09035689,0,0.09062181,0.08609071,0,0,4.958963,0.09062181,0,0.09062181,-0.09062181,1.200002,20,0.1184376,0.1764476,0,0,0.09062181
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,27.62875,27.62875,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184376,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,26.98677,26.98677,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1188908,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,26.50381,26.50381,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1195153,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2620409,30.38758,26.00907,0.913864,0.913864,1.7,0,0.5202,0.913864,28.67396,0,0,0,0.2620409,0,0,0.7861361,0.7468293,2.408898,2.38568,1.00887,0,1.00887,4.671829,77.86366,0.1200264,1.00525,0.2096328,1.7,2.647721
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3605754,33.36812,27.23413,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,37.32121,0,0,0,0.3605754,0,0,0.7338592,0.6971662,1.400028,3.293664,1.057742,0,1.057742,5.675291,94.58798,0.1205523,1.062755,0.2884603,1.7,3.654239
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5964603,41.03446,30.39692,0.8251268,0.8251268,0,-1,0,0.8251268,72.2871,0,0,0,0.5964603,0.8685546,0.8251268,0,0,0.3422865,4.245631,0,0.2720943,-0.2720943,5.388478,89.80779,0.1205523,0.9076396,0.4771682,0,4.842091
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.5652539,43.769,33.51259,0.009278785,0.009278785,0,-1,0,0.009278785,6091.896,0,0,0,0.5652539,0.009767142,0.009278785,0,0,0.6446136,3.973537,0.5554867,0,0.5554867,5.915459,98.59078,0.1203761,0.01020666,0.4522031,0,4.538791
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.8752001,52.89429,36.04518,0.4370559,0.4370559,0,-1,0,0.4370559,200.249,0.3260144,0,0,0.8752001,0.4600589,0.4370559,0,0,0.08912679,4.473475,0.08912679,0,0.08912679,6.000012,100,0.1203479,0.4807615,0.7001601,0,5.348675
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.05171,58.99778,37.90045,0.2472272,0.2472272,0,-1,0,0.2472272,425.402,0.7914704,0,0,1.05171,0.2602392,0.2472272,0,0,0,4.553689,0,0,0,6.000012,100,0.1203479,0.2719499,0.8413677,0,5.605399
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.186991,64.41462,39.69093,0.7530313,0.7530313,0,-1,0,0.7530313,157.6284,0.3943267,0,0,1.186991,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1203479,0.8283344,0.9495929,0,5.74068
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.9246061,59.30207,40.71574,0.1706397,0.1706397,0,-1,0,0.1706397,541.8469,0.7449853,0,0,0.9246061,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1203479,0.1877037,0.7396849,0,5.478295
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2650498,45.92134,41.04557,0.5672526,0.5672526,0,-1,0,0.5672526,46.72518,0,0,0,0.2650498,0.5971079,0.5672526,0,0,0,4.553689,0,0.3320582,-0.3320582,5.649992,94.16634,0.1203479,0.6239778,0.2120398,0,4.818738
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1549934,44.16536,41.34594,0.2659146,0.2659146,0,-1,0,0.2659146,58.28691,0,0,0,0.1549934,0.2799101,0.2659146,0,0,0.3689536,4.221631,0,0.1249167,-0.1249167,5.518318,91.97179,0.1203479,0.292506,0.1239947,0,4.376624
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1860695,44.20134,40.81586,0.6186361,0.6186361,0,-1,0,0.6186361,30.07738,0,1.110223E-16,0,0.1860695,0.6511959,0.6186361,0,0,0.5077499,4.096714,0,0.4651264,-0.4651264,5.028032,83.80036,0.1203479,0.6804997,0.1488556,0,4.282784
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06384072,40.59074,39.45534,1.150489,1.150489,0,-1,0,1.150489,5.549008,0,2.220446E-16,0,0.06384072,1.211041,1.150489,0,0,1.024557,3.631588,0,1.1472,-1.1472,3.818777,63.64615,0.1203479,1.265538,0.05107258,0,3.695428
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,38.1007,38.1007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.299224,2.484387,0,0,0,3.818777,63.64615,0.1203479,0,0,0,2.484387
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,36.6106,36.6106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.299224,2.484387,0,0,0,3.818777,63.64615,0.1203479,0,0,0,2.484387
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,34.98503,34.98503,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.299224,2.484387,0,0.2332148,-0.2332148,3.572947,59.549,0.1203479,0.2437094,0,0,2.484387
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,33.34768,33.34768,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.558351,2.251173,0,0.04806881,-0.04806881,3.522278,58.70451,0.1203479,0.0502319,0,0,2.251173
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,32.06961,32.06961,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.611761,2.203104,0,0.07063215,-0.07063215,3.447825,57.46363,0.1203479,0.0738106,0,0,2.203104
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.690241,2.132472,0,0,0,3.447825,57.46363,0.1203479,0,0,0,2.132472
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,30.11422,30.11422,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.690241,2.132472,0,0.2451753,-0.2451753,3.189388,53.15635,0.1203479,0.2562082,0,0,2.132472
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,29.21898,29.21898,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,2.962658,1.887296,0,0.01867397,-0.01867397,3.169703,52.82829,0.1203479,0.0195143,0,0,1.887296
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,28.50632,28.50632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.983407,1.868623,0,0,0,3.169703,52.82829,0.1203479,0,0,0,1.868623
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,27.72887,27.72887,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,2.983407,1.868623,0,0.2409423,-0.2409423,2.915728,48.59537,0.1203479,0.2517847,0,0,1.868623
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,27.081,27.081,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.251121,1.62768,0,0.06692486,-0.06692486,2.845183,47.41962,0.1203479,0.06993648,0,0,1.62768
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,26.63338,26.63338,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.325482,1.560755,0,0.06448247,-0.06448247,2.777213,46.28679,0.1203479,0.06738418,0,0,1.560755
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2334175,30.01248,26.12098,0.1810796,0.1810796,0,0,0,0.1810796,128.9032,0,0,0,0.2334175,0.1906102,0.1810796,0,0,3.397129,1.496273,0.04280729,0,0.04280729,2.817823,46.96362,0.1203343,0.1991876,0.186734,0,1.72969
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.5518137,36.95903,27.36371,0,0,0,0,0,0,0,0,0,0,0.5518137,0,0,0,0,3.354322,1.534799,0.5518137,0,0.5518137,3.34132,55.68855,0.1201599,0,0.441451,0,2.086613
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.7552577,44.27459,30.5265,0.1202075,0.1202075,0,-1,0,0.1202075,628.2951,0,0,0,0.7552577,0.1265342,0.1202075,0,0,2.802508,2.031432,0.6287236,0,0.6287236,3.937779,65.62952,0.1199617,0.1322282,0.6042062,0,2.78669
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.033612,53.63984,33.64217,0.2946786,0.2946786,0,-1,0,0.2946786,350.7589,0,0,0,1.033612,0.310188,0.2946786,0,0,2.173784,2.597283,0.7234236,0,0.7234236,4.624079,77.06783,0.1197346,0.3241465,0.8268893,0,3.630895
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.242883,61.55639,36.18064,0,0,0,-1,0,0,0,0,0,0,1.242883,0,0,0,0,1.450361,3.248364,1.242883,0,1.242883,5.803181,96.7195,0.1193463,0,0.9943063,0,4.491247
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.320812,65.81478,38.03002,0.1071684,0.1071684,0,-1,0,0.1071684,1232.464,1.000526,0,0,1.320812,0.1128088,0.1071684,0,0,0.2074778,4.366959,0.2074778,0,0.2074778,6.000012,100,0.1192817,0.1178852,1.05665,0,5.687771
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.8224586,55.98488,39.8205,0.8354698,0.8354698,0,-1,0,0.8354698,98.44264,1.110223E-16,0,0,0.8224586,0.8794419,0.8354698,0,0,0,4.553689,0,0.05698337,-0.05698337,5.939946,98.99891,0.1192817,0.9190168,0.6579669,0,5.376147
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.6940914,54.34322,40.8512,1.50008,1.38,0,-1,0,1.38,50.29648,2.220446E-16,0.1200798,0.2700878,0.6940914,1.452632,1.38,0,0,0.06331486,4.496706,0,0.7585401,-0.7585401,5.140375,85.67274,0.1192817,1.650088,0.5552732,0,5.190797
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.8777826,58.7207,41.14569,0.1989972,0.1989972,0,-1,0,0.1989972,441.1031,0,0,0,0.8777826,0.2094707,0.1989972,0,0,0.9061372,3.738165,0.6683119,0,0.6683119,5.774391,96.23966,0.1190742,0.2188969,0.702226,0,4.615948
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.6127872,53.30495,41.47552,0.4854634,0.4854634,0,-1,0,0.4854634,126.2273,0,0,0,0.6127872,0.511014,0.4854634,0,0,0.2378253,4.339646,0.1017732,0,0.1017732,5.870942,97.84883,0.1190427,0.5340097,0.4902298,0,4.952433
