Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,31.10958,31.10958,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201104,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,30.24968,30.24968,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201104,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,29.55469,29.55469,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201104,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,28.8067,28.8067,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1201104,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,28.19416,28.19416,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1205661,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,27.829,27.829,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1210316,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3368912,33.10328,27.38138,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,734.1351,0,0,0,0.3368912,0,0,1.452632,1.38,2.299654,2.484,1.716891,0,1.716891,5.447155,90.78572,0.1213096,0.0504785,0.269513,1.7,2.820891
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7015364,41.14424,28.62411,1.142644,1.142644,0,0,0,1.142644,61.3959,0,0,0,0.7015364,1.202783,1.142644,0,0,0.5827632,4.029202,0,0.5012464,-0.5012464,4.918794,81.97974,0.1213096,1.256908,0.5612291,0,4.730739
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.090484,52.74171,31.76923,0.06025697,0.06025697,0,-1,0,0.06025697,1809.723,0,0,0,1.090484,0.06342839,0.06025697,0,0,1.139704,3.527956,1.027056,0,1.027056,5.893145,98.21889,0.1210163,0.06628267,0.8723875,0,4.61844
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.336151,62.14761,34.75533,0.4015177,0.4015177,0,-1,0,0.4015177,332.7751,0.8008534,0,0,1.336151,0.4226503,0.4015177,0,0,0.1126476,4.452306,0.1126476,0,0.1126476,6.000012,100,0.1209843,0.4416695,1.068921,0,5.788457
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.337155,65.21463,37.20546,0.8162523,0.8162523,0,-1,0,0.8162523,163.8164,0.477942,0,0,1.337155,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1209843,0.8978775,1.069724,0,5.890844
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.347395,67.76698,39.02539,0.03908347,0.03908347,0,-1,0,0.03908347,3447.481,1.306255,0,0,1.347395,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1209843,0.04299181,1.077916,0,5.901084
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.335985,69.63602,40.75108,0.3663962,0.3663962,0,-1,0,0.3663962,364.6283,0.9503043,0,0,1.335985,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1209843,0.4030359,1.068788,0,5.889674
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.154593,66.08047,41.74644,0.1846255,0.1846255,0,-1,0,0.1846255,625.3702,0.96025,0,0,1.154593,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1209843,0.203088,0.9236741,0,5.708282
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.045892,63.71948,42.04093,0.04802784,0.04802784,0,-1,0,0.04802784,2177.679,0.9953368,0,0,1.045892,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1209843,0.05283063,0.8367139,0,5.599581
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.8200188,58.76471,42.3413,0.05099651,0.05099651,0,-1,0,0.05099651,1607.99,0.7663383,0,0,0.8200188,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1209843,0.05609616,0.656015,0,5.373708
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4540335,50.41013,41.81123,0.09637274,0.09637274,0,-1,0,0.09637274,471.1223,0.3525885,0,0,0.4540335,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1209843,0.10601,0.3632268,0,5.007722
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05526793,41.43888,40.4507,0.4270254,0.4270254,0,-1,0,0.4270254,12.94254,0,0,0,0.05526793,0.4495004,0.4270254,0,0,0,4.553689,0,0.3942325,-0.3942325,5.584455,93.07406,0.1209843,0.4697279,0.04421434,0,4.608957
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,39.1903,39.1903,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4380361,4.159456,0,1.148751,-1.148751,4.373565,72.8926,0.1209843,1.200445,0,0,4.159456
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,37.73553,37.73553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.714426,3.010705,0,0,0,4.373565,72.8926,0.1209843,0,0,0,3.010705
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,36.10997,36.10997,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.714426,3.010705,0,1.452632,-1.452632,2.842357,47.37252,0.1209843,2.165669,0,0,3.010705
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,34.45495,34.45495,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.328461,1.558074,0,0.04489926,-0.04489926,2.795029,46.58372,0.1209843,0.04691973,0,0,1.558074
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,33.1651,33.1651,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.378349,1.513175,0,0.0544385,-0.0544385,2.737645,45.62733,0.1209843,0.05688823,0,0,1.513175
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,32.21685,32.21685,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.438836,1.458736,0,0.2750348,-0.2750348,2.447733,40.79547,0.1209843,0.2874114,0,0,1.458736
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,31.22738,31.22738,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.744431,1.183701,0,0.06427967,-0.06427967,2.379977,39.66619,0.1209843,0.06717225,0,0,1.183701
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,30.37926,30.37926,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.815852,1.119422,0,0.2144833,-0.2144833,2.153891,35.89812,0.1209843,0.224135,0,0,1.119422
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,29.68427,29.68427,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.054167,0.9049385,0,0.2255324,-0.2255324,1.916159,31.93592,0.1209843,0.2356814,0,0,0.9049385
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,28.93627,28.93627,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.304759,0.679406,0,0.2209833,-0.2209833,1.683222,28.05365,0.1209843,0.2309276,0,0,0.679406
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,28.32374,28.32374,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.550296,0.4584227,0,0.175768,-0.175768,1.497947,24.96573,0.1209843,0.1836776,0,0,0.4584227
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,27.95857,27.95857,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.745594,0.2826547,0,0.07981716,-0.07981716,1.413812,23.56348,0.1209843,0.08340893,0,0,0.2826547
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.358739,33.64148,27.52862,0.1872583,0.1872583,0,0,0,0.1872583,191.5744,0,0,0,0.358739,0.197114,0.1872583,0,0,4.83428,0.2028375,0.161625,0,0.161625,1.567143,26.119,0.1209383,0.2059841,0.2869912,0,0.5615765
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6409749,40.13893,28.77136,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,155.6708,0,0,0,0.6409749,0,0,1.28825,1.223837,4.672654,0.3483,1.864812,0,1.864812,3.336259,55.60421,0.1213159,0.4529252,0.51278,1.7,0.9892749
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8488737,47.70028,31.9047,1.125092,1.125092,0,-1,0,1.125092,75.44927,0,0,0,0.8488737,1.184307,1.125092,0,0,2.807842,2.026631,0,0.3354336,-0.3354336,2.982681,49.71125,0.1213159,1.237601,0.679099,0,2.875505
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.038051,55.17577,34.8849,1.105492,1.105492,0,-1,0,1.105492,93.89945,0,0,0,1.038051,1.163676,1.105492,0,0,3.180546,1.691198,0,0.1256249,-0.1256249,2.850261,47.50425,0.1213159,1.216042,0.830441,0,2.729249
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.277824,63.80789,37.30558,1.7787,1.38,0,-1,0,1.38,92.59592,2.220446E-16,0.3987004,0.5765705,1.277824,1.452632,1.38,0,0,3.320129,1.565573,0,0.1748079,-0.1748079,2.665997,44.43319,0.1213159,1.956571,1.022259,0,2.843396
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.325935,67.3186,39.12551,0.006853743,0.006853743,0,-1,0,0.006853743,19346.14,0,0,0,1.325935,0.007214466,0.006853743,0,0,3.51436,1.390765,1.31872,0,1.31872,3.917045,65.28395,0.1209423,0.007539117,1.060748,0,2.716699
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.189091,65.87592,40.8512,0.1620465,0.1620465,0,-1,0,0.1620465,733.7962,0,0,0,1.189091,0.1705753,0.1620465,0,0,2.19564,2.577613,1.018516,0,1.018516,4.883294,81.38807,0.1206554,0.1782511,0.9512728,0,3.766704
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.9395334,60.94146,41.84068,0.4571669,0.4571669,0,-1,0,0.4571669,205.5121,0,0,0,0.9395334,0.4812283,0.4571669,0,0,1.177124,3.494277,0.4583052,0,0.4583052,5.31808,88.63449,0.1205267,0.5028836,0.7516267,0,4.43381
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.9370617,61.22961,42.14106,0.7852322,0.7852322,0,-1,0,0.7852322,119.3356,0,0,0,0.9370617,0.8265603,0.7852322,0,0,0.7188193,3.906752,0.1105015,0,0.1105015,5.422911,90.38167,0.1204957,0.8637555,0.7496494,0,4.843813
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6975759,56.16837,42.44143,0.534978,0.534978,0,-1,0,0.534978,130.3934,0,0,0,0.6975759,0.5631347,0.534978,0,0,0.6083178,4.006203,0.1344412,0,0.1344412,5.550453,92.50737,0.1204581,0.5884758,0.5580607,0,4.703779
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3700514,48.81163,41.87602,0.04588091,0.04588091,0,-1,0,0.04588091,806.5477,0,0,0,0.3700514,0.0482957,0.04588091,0,0,0.4738766,4.1272,0.3217557,0,0.3217557,5.855698,97.59476,0.120368,0.050469,0.2960411,0,4.497252
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05070007,41.45744,40.55083,0.7185677,0.7185677,0,-1,0,0.7185677,7.055712,0,1.110223E-16,0,0.05070007,0.756387,0.7185677,0,0,0.1521209,4.41678,0,0.7056869,-0.7056869,5.111838,85.19713,0.120368,0.7904244,0.04056006,0,4.46748
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,39.29042,39.29042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9362175,3.711093,0,0,0,5.111838,85.19713,0.120368,0,0,0,3.711093
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,37.80032,37.80032,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.9362175,3.711093,0,1.04117,-1.04117,4.014349,66.90568,0.120368,1.088023,0,0,3.711093
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,36.21009,36.21009,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,2.093073,2.669923,0,1.149976,-1.149976,2.802167,46.7027,0.120368,1.201725,0,0,2.669923
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,34.55508,34.55508,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.370824,1.519947,0,0.1307198,-0.1307198,2.664377,44.40619,0.120368,0.1366021,0,0,1.519947
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,33.25933,33.25933,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.516068,1.389227,0,0.2433273,-0.2433273,2.407887,40.13137,0.120368,0.2542771,0,0,1.389227
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,32.33465,32.33465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.786432,1.1459,0,0,0,2.407887,40.13137,0.120368,0,0,0,1.1459
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,31.33928,31.33928,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.786432,1.1459,0,0.1464886,-0.1464886,2.253475,37.55783,0.120368,0.1530806,0,0,1.1459
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,30.47938,30.47938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.949197,0.9994115,0,0,0,2.253475,37.55783,0.120368,0,0,0,0.9994115
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,29.78439,29.78439,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.949197,0.9994115,0,0.03319843,-0.03319843,2.21848,36.9746,0.120368,0.03469236,0,0,0.9994115
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,29.05406,29.05406,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.986084,0.966213,0,0.04378111,-0.04378111,2.172331,36.20544,0.120368,0.04575126,0,0,0.966213
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,28.44153,28.44153,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,4.03473,0.9224319,0,0.04407886,-0.04407886,2.125868,35.43106,0.120368,0.04606241,0,0,0.9224319
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,28.07637,28.07637,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,4.083706,0.8783531,0,0.08394983,-0.08394983,2.037377,33.95621,0.120368,0.08772757,0,0,0.8783531
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.348299,33.59747,27.66409,0,0,0,0,0,0,0,0,0,0,0.348299,0,0,0,0,4.176984,0.7944033,0.348299,0,0.348299,2.367802,39.46329,0.1202706,0,0.2786392,0,1.142702
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7537835,42.45293,28.88915,0.5655333,0.5655333,0,0,0,0.5655333,133.2872,0,0,0,0.7537835,0.5952982,0.5655333,0,0,3.828685,1.107872,0.1584852,0,0.1584852,2.518155,41.96916,0.1202264,0.6220866,0.6030267,0,1.861656
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.9404497,49.75772,32.02249,0.3006278,0.3006278,0,-1,0,0.3006278,312.8286,0,0,0,0.9404497,0.3164503,0.3006278,0,0,3.6702,1.250509,0.6239993,0,0.6239993,3.110132,51.83544,0.1200525,0.3306906,0.7523597,0,2.190959
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.366886,63.2174,34.98503,0.6082168,0.6082168,0,-1,0,0.6082168,224.7366,0,0,0,1.366886,0.6402283,0.6082168,0,0,3.046201,1.812108,0.7266578,0,0.7266578,3.7995,63.32488,0.1198507,0.6690385,1.093509,0,3.178994
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.416637,67.58487,37.40571,0.864326,0.864326,0,-1,0,0.864326,163.9007,0,0,0,1.416637,0.9098169,0.864326,0,0,2.319543,2.4661,0.5068198,0,0.5068198,4.280312,71.33839,0.1197103,0.9507586,1.133309,0,3.882737
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.366019,68.52339,39.22564,0.5256156,0.5256156,0,-1,0,0.5256156,259.8893,0,0,0,1.366019,0.5532795,0.5256156,0,0,1.812723,2.922238,0.812739,0,0.812739,5.051344,84.1889,0.1194858,0.5781772,1.092815,0,4.288257
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.23297,67.13293,40.95133,0.9318447,0.9318447,0,-1,0,0.9318447,132.315,0,0,0,1.23297,0.9808891,0.9318447,0,0,0.999984,3.653703,0.2520808,0,0.2520808,5.290489,88.17464,0.1194164,1.025029,0.9863759,0,4.886673
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.025591,63.10762,41.9408,1.142989,1.142989,0,-1,0,1.142989,89.7288,0,0,0,1.025591,1.203147,1.142989,0,0,0.7479032,3.880576,0,0.177556,-0.177556,5.103328,85.0553,0.1194164,1.257288,0.8204724,0,4.906167
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.9716659,62.12235,42.20584,0,0,0,-1,0,0,0,0.02647821,0,0,0.9716659,0,0,0,0,0.9451877,3.70302,0.9451877,0,0.9451877,6.000012,100,0.1191568,0,0.7773327,0,4.674686
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.6377893,54.95466,42.50622,0.3529929,0.3529929,0,-1,0,0.3529929,180.6805,0.2662178,0,0,0.6377893,0.3715715,0.3529929,0,0,0,4.553689,0,0,0,6.000012,100,0.1191568,0.3882922,0.5102314,0,5.191478
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3716194,48.91028,41.9408,1.212041,1.212041,0,-1,0,1.212041,30.66063,0,0,0,0.3716194,1.275833,1.212041,0,0,0,4.553689,0,0.9042131,-0.9042131,5.046888,84.11462,0.1191568,1.333245,0.2972955,0,4.925308
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0505737,41.52032,40.61562,0.8718209,0.8718209,0,-1,0,0.8718209,5.800927,0,1.110223E-16,0,0.0505737,0.9177062,0.8718209,0,0,1.004681,3.649476,0,0.8671325,-0.8671325,4.13285,68.88069,0.1191568,0.959003,0.04045895,0,3.700049
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,39.35521,39.35521,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,1.968162,2.782343,0,1.452632,-1.452632,2.601642,43.36061,0.1191568,1.636586,0,0,2.782343
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,37.93578,37.93578,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.582197,1.329712,0,0.5553828,-0.5553828,2.016217,33.60355,0.1191568,0.580375,0,0,1.329712
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,36.31022,36.31022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.199289,0.7743289,0,0,0,2.016217,33.60355,0.1191568,0,0,0,0.7743289
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,34.68465,34.68465,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.199289,0.7743289,0,0.02066883,-0.02066883,1.99443,33.24043,0.1191568,0.02159893,0,0,0.7743289
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,33.35946,33.35946,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.222254,0.7536601,0,0.1808054,-0.1808054,1.803844,30.06401,0.1191568,0.1889417,0,0,0.7536601
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,32.43477,32.43477,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.423149,0.5728547,0,0.0518906,-0.0518906,1.749147,29.15239,0.1191568,0.05422568,0,0,0.5728547
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,31.45708,31.45708,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.480805,0.5209641,0,0.1795627,-0.1795627,1.559871,25.9978,0.1191568,0.1876431,0,0,0.5209641
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,30.59717,30.59717,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.680319,0.3414013,0,0.1286079,-0.1286079,1.424306,23.73839,0.1191568,0.1343952,0,0,0.3414013
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,29.91397,29.91397,0.3283765,0.2021538,0,-1,0,0.2021538,0,0,0.1262227,0.1590603,0,0.2127935,0.2021538,0,0,4.823217,0.2127935,0,0.2127935,-0.2127935,1.200002,20,0.1191568,0.3612141,0,0,0.2127935
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,29.18953,29.18953,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191568,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,28.577,28.577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191568,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008892799,28.37632,28.2295,0,0,0,0,0,0,0,0,0,0,0.008892799,0,0,0,0,5.059654,0,0.008892799,0,0.008892799,1.208439,20.14061,0.1191543,0,0.007114239,0,0.008892799
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3584694,33.93031,27.81133,0,0,0,0,0,0,0,0,0,0,0.3584694,0,0,0,0,5.050762,0.008003519,0.3584694,0,0.3584694,1.548513,25.80849,0.1190561,0,0.2867756,0,0.366473
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7186369,41.90554,29.01873,0.3628137,0.3628137,0,0,0,0.3628137,198.0733,0,0,0,0.7186369,0.3819092,0.3628137,0,0,4.692292,0.330626,0.3367278,0,0.3367278,1.867961,31.13262,0.1189641,0.3990951,0.5749096,0,1.049263
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.094883,53.28526,32.15207,0.4686871,0.4686871,0,-1,0,0.4686871,233.6064,0,0,0,1.094883,0.4933549,0.4686871,0,0,4.355565,0.633681,0.6015283,0,0.6015283,2.438621,40.6436,0.1187999,0.5155558,0.8759065,0,1.728564
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.228015,59.86642,35.08515,0.654053,0.654053,0,-1,0,0.654053,187.7547,0,0,0,1.228015,0.6884768,0.654053,0,0,3.754036,1.175056,0.5395386,0,0.5395386,2.950472,49.17443,0.1186531,0.7194582,0.9824123,0,2.403072
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.168698,61.36472,37.53528,0.6658053,0.6658053,0,-1,0,0.6658053,175.5315,0,0,0,1.168698,0.7008477,0.6658053,0,0,3.214498,1.660641,0.4678504,0,0.4678504,3.394314,56.57178,0.1185261,0.7323859,0.9349585,0,2.829339
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.37205,68.81478,39.32576,0,0,0,-1,0,0,0,0,0,0,1.37205,0,0,0,0,2.746647,2.081707,1.37205,0,1.37205,4.695955,78.26576,0.1181551,0,1.09764,0,3.453757
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.337497,70.05031,41.04557,1.053957,1.053957,0,-1,0,1.053957,126.9025,0,0,0,1.337497,1.109428,1.053957,0,0,1.374597,3.316552,0.2280693,0,0.2280693,4.912321,81.87184,0.1180937,1.159352,1.069998,0,4.654049
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.080432,64.56972,42.04093,0.5897331,0.5897331,0,-1,0,0.5897331,183.2069,0,0,0,1.080432,0.6207716,0.5897331,0,0,1.146528,3.521814,0.4596599,0,0.4596599,5.348392,89.13969,0.1179701,0.6487064,0.8643453,0,4.602246
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.8480904,59.36109,42.30597,0.5666252,0.5666252,0,-1,0,0.5666252,149.674,0,0,0,0.8480904,0.5964476,0.5666252,0,0,0.6868675,3.935508,0.2516428,0,0.2516428,5.587121,93.11851,0.1179025,0.6232877,0.6784723,0,4.783598
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.7017002,56.43976,42.60635,0.5265018,0.5265018,0,-1,0,0.5265018,133.2759,0,0,0,0.7017002,0.5542125,0.5265018,0,0,0.4352247,4.161987,0.1474877,0,0.1474877,5.727041,95.45049,0.1178629,0.579152,0.5613601,0,4.863687
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3428961,48.48949,42.07627,0,0,0,-1,0,0,0,0.05515902,0,0,0.3428961,0,0,0,0,0.287737,4.294725,0.287737,0,0.287737,6.000012,100,0.1177858,0,0.2743168,0,4.637622
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04902818,41.5932,40.71574,0,0,0,-1,0,0,0,0.04902818,0,0,0.04902818,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1177858,0,0.03922254,0,4.602717
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,39.49068,39.49068,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0,4.553689,0,0.3552468,-0.3552468,5.625549,93.75896,0.1177858,0.3712329,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,38.03002,38.03002,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.3947187,4.198442,0,1.452632,-1.452632,4.094341,68.23888,0.1177858,2.463288,0,0,4.198442
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,36.41034,36.41034,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.008754,2.745811,0,0.809073,-0.809073,3.241503,54.02494,0.1177858,0.8454813,0,0,2.745811
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,34.78478,34.78478,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,2.907724,1.936738,0,0.3157208,-0.3157208,2.908704,48.47831,0.1177858,0.3299282,0,0,1.936738
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,33.47726,33.47726,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.258525,1.621017,0,0.1214018,-0.1214018,2.780735,46.3455,0.1177858,0.1268649,0,0,1.621017
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,32.55257,32.55257,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.393415,1.499615,0,0.2135507,-0.2135507,2.555633,42.5938,0.1177858,0.2231605,0,0,1.499615
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,31.57487,31.57487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630694,1.286064,0,0,0,2.555633,42.5938,0.1177858,0,0,0,1.286064
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,30.70908,30.70908,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,3.630694,1.286064,0,0.1131802,-0.1131802,2.436331,40.60543,0.1177858,0.1182733,0,0,1.286064
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,30.03176,30.03176,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,3.75645,1.172884,0,0.1923866,-0.1923866,2.233537,37.22555,0.1177858,0.201044,0,0,1.172884
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,29.30143,29.30143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.970213,0.9804975,0,0,0,2.233537,37.22555,0.1177858,0,0,0,0.9804975
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,28.6889,28.6889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.970213,0.9804975,0,0,0,2.233537,37.22555,0.1177858,0,0,0,0.9804975
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004159225,28.42777,28.35908,0,0,0,0,0,0,0,0,0,0,0.004159225,0,0,0,0,3.970213,0.9804975,0.004159225,0,0.004159225,2.237483,37.29131,0.1177847,0,0.00332738,0,0.9846567
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4337066,35.41742,27.94679,0.4316706,0.4316706,0,0,0,0.4316706,100.4716,0,0,0,0.4337066,0.4543901,0.4316706,0,0,3.966053,0.9842408,0,0.02068355,-0.02068355,2.215681,36.92794,0.1177847,0.4748377,0.3469653,0,1.417947
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7433452,42.55656,29.17186,0.6806327,0.6806327,0,0,0,0.6806327,109.2139,0,0,0,0.7433452,0.7164555,0.6806327,0,0,3.989035,0.9635572,0.02688972,0,0.02688972,2.241191,37.3531,0.1177775,0.748696,0.5946762,0,1.706902
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.104623,53.64168,32.26986,0.7783343,0.7783343,0,-1,0,0.7783343,141.9214,0,0,0,1.104623,0.8192992,0.7783343,0,0,3.962146,0.987758,0.2853239,0,0.2853239,2.511873,41.86446,0.1177011,0.8561677,0.8836985,0,2.092381
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.073673,56.33715,35.18528,0.3570319,0.3570319,0,-1,0,0.3570319,300.7218,0,0,0,1.073673,0.375823,0.3570319,0,0,3.676822,1.24455,0.6978498,0,0.6978498,3.173911,52.89841,0.1175148,0.3927351,0.8589382,0,2.318222
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.252541,63.52684,37.60007,0.4188937,0.4188937,0,-1,0,0.4188937,299.0117,0,0,0,1.252541,0.4409407,0.4188937,0,0,2.978972,1.872614,0.8116005,0,0.8116005,3.943863,65.73092,0.1172988,0.4607831,1.002033,0,3.125155
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.394005,69.50031,39.39055,0.6249375,0.6249375,0,-1,0,0.6249375,223.063,0,0,0,1.394005,0.657829,0.6249375,0,0,2.167371,2.603055,0.7361757,0,0.7361757,4.642261,77.37086,0.1171036,0.6874313,1.115204,0,3.997059
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.328893,69.90372,41.11624,0.5152372,0.5152372,0,-1,0,0.5152372,257.9186,0,0,0,1.328893,0.542355,0.5152372,0,0,1.431196,3.265613,0.7865377,0,0.7865377,5.388436,89.80708,0.1168957,0.566761,1.063114,0,4.594505
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.17877,67.13717,42.10572,0.07494081,0.07494081,0,-1,0,0.07494081,1572.935,0.4552273,0,0,1.17877,0.07888506,0.07494081,0,0,0.644658,3.973497,0.644658,0,0.644658,6.000012,100,0.1167259,0.08243489,0.9430163,0,5.152267
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.9588317,62.00866,42.37076,0.700729,0.700729,0,-1,0,0.700729,136.8335,0.2212223,0,0,0.9588317,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1167259,0.7708018,0.7670653,0,5.512521
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.7461796,57.48604,42.67113,0.226473,0.226473,0,-1,0,0.226473,329.4784,0.507787,0,0,0.7461796,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1167259,0.2491203,0.5969437,0,5.299869
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3830998,49.30919,42.10572,0,0,0,-1,0,0,0,0.3830998,0,0,0.3830998,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1167259,0,0.3064798,0,4.936789
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04859025,41.65047,40.78053,0.4609966,0.4609966,0,-1,0,0.4609966,10.54026,0,5.551115E-17,0,0.04859025,0.4852596,0.4609966,0,0,0,4.553689,0,0.4366693,-0.4366693,5.539722,92.32851,0.1167259,0.5070963,0.0388722,0,4.602279
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,39.55546,39.55546,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4851882,4.11702,0,0.09559675,-0.09559675,5.438954,90.64906,0.1167259,0.09989861,0,0,4.11702
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,38.1007,38.1007,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5914068,4.021423,0,0.2392254,-0.2392254,5.186789,86.4463,0.1167259,0.2499905,0,0,4.021423
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,36.51047,36.51047,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8572128,3.782197,0,0.3938864,-0.3938864,4.771596,79.52644,0.1167259,0.4116113,0,0,3.782197
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,34.85545,34.85545,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.294864,3.388311,0,0.08005819,-0.08005819,4.687207,78.11996,0.1167259,0.08366082,0,0,3.388311
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,33.55971,33.55971,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.383818,3.308253,0,0.1095128,-0.1095128,4.571771,76.19602,0.1167259,0.1144409,0,0,3.308253
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,32.63502,32.63502,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.505499,3.19874,0,0.1606928,-0.1606928,4.402385,73.37294,0.1167259,0.167924,0,0,3.19874
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,31.65733,31.65733,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.684046,3.038047,0,0.112508,-0.112508,4.283792,71.39639,0.1167259,0.1175709,0,0,3.038047
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,30.80921,30.80921,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.809055,2.925539,0,0.06264491,-0.06264491,4.217758,70.29582,0.1167259,0.06546392,0,0,2.925539
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,30.13189,30.13189,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.878661,2.862894,0,0.07396387,-0.07396387,4.139793,68.99641,0.1167259,0.07729225,0,0,2.862894
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,29.40156,29.40156,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.960843,2.78893,0,0.1194334,-0.1194334,4.013899,66.89819,0.1167259,0.1248079,0,0,2.78893
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,28.78903,28.78903,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.093547,2.669497,0,0.1401741,-0.1401741,3.866143,64.43559,0.1167259,0.1464819,0,0,2.669497
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01923177,28.79518,28.47687,0.1293964,0.1293964,0,0,0,0.1293964,14.86268,0,0,0,0.01923177,0.1362067,0.1293964,0,0,2.249295,2.529323,0,0.1169749,-0.1169749,3.742841,62.38055,0.1167259,0.142336,0.01538542,0,2.548555
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2413366,32.15185,28.07637,0.4123749,0.4123749,0,0,0,0.4123749,58.52361,0,5.551115E-17,0,0.2413366,0.4340788,0.4123749,0,0,2.379268,2.412348,0,0.1927422,-0.1927422,3.539672,58.99442,0.1167259,0.4536124,0.1930693,0,2.653685
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6337748,40.55275,29.28376,0.3354723,0.3354723,0,0,0,0.3354723,188.9202,0,0,0,0.6337748,0.3531287,0.3354723,0,0,2.593426,2.219606,0.2806461,0,0.2806461,3.805917,63.43182,0.1166521,0.3690195,0.5070198,0,2.853381
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.7204399,45.59532,32.36998,0,0,0,-1,0,0,0,0,0,0,0.7204399,0,0,0,0,2.312779,2.472187,0.7204399,0,0.7204399,4.489386,74.82295,0.1164631,0,0.5763519,0,3.192627
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.013777,55.04967,35.25006,0.6330669,0.6330669,0,-1,0,0.6330669,160.1374,0,0,0,1.013777,0.6663862,0.6330669,0,0,1.59234,3.120583,0.3473906,0,0.3473906,4.81895,80.31567,0.1163722,0.6963736,0.8110214,0,4.13436
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9830417,57.14302,37.67075,0.8919144,0.8919144,0,-1,0,0.8919144,110.217,0,0,0,0.9830417,0.9388573,0.8919144,0,0,1.244949,3.433235,0.04418439,0,0.04418439,4.860867,81.01428,0.1163607,0.9811059,0.7864334,0,4.416276
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.7486779,53.97244,39.45534,0.5695363,0.5695363,0,-1,0,0.5695363,131.4539,0,0,0,0.7486779,0.5995119,0.5695363,0,0,1.200765,3.473001,0.149166,0,0.149166,5.002378,83.3728,0.1163217,0.6264899,0.5989423,0,4.221679
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.042855,62.6329,41.18103,0.9670782,0.9670782,0,-1,0,0.9670782,107.8357,0,0,0,1.042855,1.017977,0.9670782,0,0,1.051599,3.60725,0.02487835,0,0.02487835,5.02598,83.76616,0.1163152,1.063786,0.8342843,0,4.650105
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.131536,65.97053,42.14106,0.1570732,0.1570732,0,-1,0,0.1570732,720.3878,0,0,0,1.131536,0.1653402,0.1570732,0,0,1.02672,3.629641,0.9661962,0,0.9661962,5.942594,99.04303,0.1160634,0.1727805,0.9052291,0,4.761177
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.9230185,61.24606,42.44143,0,0,0,-1,0,0,0,0.8624943,0,0,0.9230185,0,0,0,0,0.06052412,4.499217,0.06052412,0,0.06052412,6.000012,100,0.1160477,0,0.7384148,0,5.422235
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5889843,54.13983,42.70647,0.6872022,0.6872022,0,-1,0,0.6872022,85.70758,0,0,0,0.5889843,0.7233707,0.6872022,0,0,0,4.553689,0,0.1343863,-0.1343863,5.858356,97.63908,0.1160477,0.7559224,0.4711875,0,5.142673
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.33003,48.34312,42.1764,0.5821435,0.5821435,0,-1,0,0.5821435,56.6922,0,0,0,0.33003,0.6127827,0.5821435,0,0,0.1493182,4.419302,0,0.2827527,-0.2827527,5.560309,92.67163,0.1160477,0.6403579,0.264024,0,4.749332
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04489286,41.65497,40.8512,0.3735878,0.3735878,0,-1,0,0.3735878,12.01668,0,0,0,0.04489286,0.3932503,0.3735878,0,0,0.4634878,4.13655,0,0.3483575,-0.3483575,5.193108,86.55163,0.1160477,0.4109466,0.03591429,0,4.181443
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,39.62614,39.62614,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.8505517,3.788193,0,1.318963,-1.318963,3.802799,63.37986,0.1160477,1.378316,0,0,3.788193
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,38.20082,38.20082,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.316066,2.46923,0,0.93367,-0.93367,2.818625,46.97698,0.1160477,0.9756852,0,0,2.46923
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,36.57526,36.57526,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.353477,1.53556,0,0.9664483,-0.9664483,1.799899,29.99825,0.1160477,1.009938,0,0,1.53556
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,34.92024,34.92024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.427308,0.5691115,0,0,0,1.799899,29.99825,0.1160477,0,0,0,0.5691115
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,33.6245,33.6245,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.427308,0.5691115,0,0.1065961,-0.1065961,1.687536,28.12555,0.1160477,0.1113929,0,0,0.5691115
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,32.69981,32.69981,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.545748,0.4625155,0,0.03425784,-0.03425784,1.651426,27.5237,0.1160477,0.03579944,0,0,0.4625155
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,31.73978,31.73978,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.583813,0.4282576,0,0.02074437,-0.02074437,1.629559,27.15926,0.1160477,0.02167787,0,0,0.4282576
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,30.90933,30.90933,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.606862,0.4075133,0,0.01445244,-0.01445244,1.614325,26.90536,0.1160477,0.0151028,0,0,0.4075133
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,30.23201,30.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.62292,0.3930608,0,0,0,1.614325,26.90536,0.1160477,0,0,0,0.3930608
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,29.50168,29.50168,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.62292,0.3930608,0,0.05156508,-0.05156508,1.55997,25.99946,0.1160477,0.05388552,0,0,0.3930608
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,28.88915,28.88915,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.680215,0.3414957,0,0.1594037,-0.1594037,1.391944,23.19902,0.1160477,0.1665768,0,0,0.3414957
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02481972,29.00008,28.58878,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.53557,2.220446E-16,0,0,0.02481972,0,0,1.452632,1.38,4.85733,0.182092,1.40482,0,1.40482,2.724673,45.41113,0.1165393,0.2591383,0.01985578,1.7,0.2069118
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1765426,31.1577,28.19416,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,37.5007,0,0,0,0.1765426,0,0,1.229228,1.167767,3.45251,1.44643,1.34431,0,1.34431,3.999997,66.66649,0.1170517,0.5178488,0.1412341,1.7,1.622972
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3442309,35.32771,29.40156,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,71.86503,0,0,0,0.3442309,0,0,1.221004,1.159953,2.108201,2.656308,1.504184,0,1.504184,5.426992,90.44968,0.1175192,0.5268961,0.2753847,1.7,3.000539
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.8329348,47.99911,32.47011,0.05684488,0.05684488,0,-1,0,0.05684488,1465.277,0.1690818,0,0,0.8329348,0.05983671,0.05684488,0,0,0.6040162,4.010074,0.6040162,0,0.6040162,6.000012,100,0.1173619,0.06252936,0.6663479,0,4.843009
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.28975,61.66784,35.31485,0.2731302,0.2731302,0,-1,0,0.2731302,472.2105,1.002244,0,0,1.28975,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.1173619,0.3004433,1.0318,0,5.843439
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.387556,67.17276,37.7002,0,0,0,-1,0,0,0,1.387556,0,0,1.387556,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1173619,0,1.110045,0,5.941245
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.488393,72.30418,39.49068,0.9413165,0.9413165,0,-1,0,0.9413165,158.1182,0.4975335,0,0,1.488393,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1173619,1.035448,1.190714,0,6.042082
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9821142,61.21472,41.21048,0.3783163,0.3783163,0,-1,0,0.3783163,259.6014,0.5838866,0,0,0.9821142,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1173619,0.4161479,0.7856914,0,5.535803
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8966502,60.36203,42.20584,1.483337,1.38,0,-1,0,1.38,64.97466,2.220446E-16,0.1033372,0.2516709,0.8966502,1.452632,1.38,0,0,0,4.553689,0,0.5559814,-0.5559814,5.413956,90.23242,0.1173619,1.631671,0.7173201,0,5.450339
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6426941,55.0206,42.47088,0.3643521,0.3643521,0,-1,0,0.3643521,176.3937,0,0,0,0.6426941,0.3835285,0.3643521,0,0,0.6177571,3.997708,0.2591656,0,0.2591656,5.659822,94.33018,0.1172945,0.4007873,0.5141553,0,4.640402
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5455831,53.26525,42.73592,0.9257665,0.9257665,0,-1,0,0.9257665,58.93313,0,0,0,0.5455831,0.974491,0.9257665,0,0,0.3585915,4.230957,0,0.4289078,-0.4289078,5.207714,86.79505,0.1172945,1.018343,0.4364665,0,4.77654
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3392853,48.5542,42.20584,0,0,0,-1,0,0,0,0,0,0,0.3392853,0,0,0,0,0.8351558,3.802049,0.3392853,0,0.3392853,5.529588,92.15961,0.1172064,0,0.2714283,0,4.141334
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04597985,41.73965,40.91599,0.2907957,0.2907957,0,-1,0,0.2907957,15.81174,0,0,0,0.04597985,0.3061007,0.2907957,0,0,0.4958705,4.107406,0,0.2601209,-0.2601209,5.255396,87.58977,0.1172064,0.3198752,0.03678388,0,4.153385
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,39.69093,39.69093,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.7848936,3.847285,0,0.7823703,-0.7823703,4.430706,73.84495,0.1172064,0.817577,0,0,3.847285
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,38.26561,38.26561,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.654194,3.064914,0,0.2379694,-0.2379694,4.179864,69.66426,0.1172064,0.2486781,0,0,3.064914
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,36.64005,36.64005,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,1.918604,2.826945,0,1.242783,-1.242783,2.869855,47.83083,0.1172064,1.298708,0,0,2.826945
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,35.02037,35.02037,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.299475,1.584162,0,0.1135056,-0.1135056,2.75021,45.83674,0.1172064,0.1186134,0,0,1.584162
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,33.70695,33.70695,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.425592,1.470656,0,0.06176722,-0.06176722,2.685102,44.75161,0.1172064,0.06454674,0,0,1.470656
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,32.78226,32.78226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.494222,1.408889,0,0,0,2.685102,44.75161,0.1172064,0,0,0,1.408889
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,31.82224,31.82224,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.494222,1.408889,0,0.1923082,-0.1923082,2.482391,41.3731,0.1172064,0.200962,0,0,1.408889
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,30.99179,30.99179,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.707898,1.216581,0,0.1873674,-0.1873674,2.284889,38.0814,0.1172064,0.1957989,0,0,1.216581
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,30.31447,30.31447,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,3.916084,1.029213,0,0.0908445,-0.0908445,2.18913,36.48543,0.1172064,0.0949325,0,0,1.029213
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,29.60181,29.60181,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.017022,0.9383689,0,0.1789719,-0.1789719,2.000477,33.34122,0.1172064,0.1870256,0,0,0.9383689
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,29.00695,29.00695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.21588,0.759397,0,0,0,2.000477,33.34122,0.1172064,0,0,0,0.759397
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02644466,29.14518,28.70657,0.08695145,0.08695145,0,0,0,0.08695145,30.41313,0,0,0,0.02644466,0.09152784,0.08695145,0,0,4.21588,0.759397,0,0.06508318,-0.06508318,1.931873,32.19783,0.1172064,0.0956466,0.02115573,0,0.7858416
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3215737,33.80887,28.32374,0.502961,0.502961,0,0,0,0.502961,63.9361,0,0,0,0.3215737,0.5294327,0.502961,0,0,4.288195,0.6943138,0,0.207859,-0.207859,1.712771,28.54612,0.1172064,0.5532572,0.257259,0,1.015887
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7517044,43.08192,29.50168,0.4917365,0.4917365,0,0,0,0.4917365,152.8673,0,0,0,0.7517044,0.5176174,0.4917365,0,0,4.519149,0.4864548,0.234087,0,0.234087,1.934845,32.24736,0.1171458,0.5409102,0.6013635,0,1.238159
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.165527,55.36401,32.55257,0.09277806,0.09277806,0,-1,0,0.09277806,1256.252,0,0,0,1.165527,0.09766112,0.09277806,0,0,4.285062,0.6971331,1.067865,0,1.067865,2.947911,49.13176,0.1168697,0.1020559,0.9324211,0,1.86266
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.322326,62.56801,35.37964,0.953142,0.953142,0,-1,0,0.953142,138.7334,0,0,0,1.322326,1.003307,0.953142,0,0,3.217197,1.658212,0.3190186,0,0.3190186,3.250559,54.17587,0.1167874,1.048456,1.057861,0,2.980538
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.389624,67.27325,37.73553,0.3200617,0.3200617,0,-1,0,0.3200617,434.1738,0,0,0,1.389624,0.3369071,0.3200617,0,0,2.898178,1.945329,1.052717,0,1.052717,4.249254,70.82076,0.1165169,0.3520679,1.111699,0,3.334953
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.421046,70.42719,39.52601,0.3713689,0.3713689,0,-1,0,0.3713689,382.6508,0,0,0,1.421046,0.3909146,0.3713689,0,0,1.845461,2.892774,1.030132,0,1.030132,5.226523,87.10854,0.1162534,0.4085058,1.136837,0,4.31382
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.222545,67.22273,41.24582,0.5032945,0.5032945,0,-1,0,0.5032945,242.9086,0,0,0,1.222545,0.5297837,0.5032945,0,0,0.8153293,3.819893,0.6927618,0,0.6927618,5.883734,98.06204,0.1160769,0.5536239,0.9780363,0,5.042438
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.208002,68.02107,42.20584,0.4632373,0.4632373,0,-1,0,0.4632373,260.774,0.5978166,0,0,1.208002,0.4876182,0.4632373,0,0,0.1225675,4.443378,0.1225675,0,0.1225675,6.000012,100,0.1160457,0.509561,0.9664018,0,5.651381
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.062896,64.64594,42.47088,0,0,0,-1,0,0,0,1.062896,0,0,1.062896,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1160457,0,0.8503171,0,5.616585
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.6166996,54.75677,42.73592,0.7470049,0.7470049,0,-1,0,0.7470049,82.55629,0,1.110223E-16,0,0.6166996,0.786321,0.7470049,0,0,0,4.553689,0,0.1696214,-0.1696214,5.821215,97.02006,0.1160457,0.8217054,0.4933597,0,5.170389
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3747002,49.2486,42.20584,0,0,0,-1,0,0,0,0.186232,0,0,0.3747002,0,0,0,0,0.1884682,4.384068,0.1884682,0,0.1884682,6.000012,100,0.1159978,0,0.2997602,0,4.758768
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04584964,41.73731,40.91599,0.2654927,0.2654927,0,-1,0,0.2654927,17.26964,0,5.551115E-17,0,0.04584964,0.279466,0.2654927,0,0,0,4.553689,0,0.2336164,-0.2336164,5.753759,95.89579,0.1159978,0.292042,0.03667971,0,4.599539
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,39.72038,39.72038,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2595737,4.320073,0,0.3845591,-0.3845591,5.348398,89.13979,0.1159978,0.4018642,0,0,4.320073
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,38.30095,38.30095,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6868616,3.935513,0,0.9422637,-0.9422637,4.355165,72.58593,0.1159978,0.9846656,0,0,3.935513
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,36.70483,36.70483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.733821,2.99325,0,0,0,4.355165,72.58593,0.1159978,0,0,0,2.99325
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,35.08515,35.08515,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.733821,2.99325,0,0.1994128,-0.1994128,4.144965,69.08261,0.1159978,0.2083864,0,0,2.99325
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,33.75996,33.75996,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.955391,2.793837,0,0.08688269,-0.08688269,4.053383,67.55624,0.1159978,0.09079241,0,0,2.793837
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,32.84705,32.84705,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.051927,2.706954,0,0.3187007,-0.3187007,3.717443,61.95726,0.1159978,0.3330422,0,0,2.706954
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,31.88703,31.88703,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.406039,2.388254,0,0.03066563,-0.03066563,3.685118,61.41852,0.1159978,0.03204558,0,0,2.388254
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,31.07424,31.07424,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.440112,2.357588,0,0.1238909,-0.1238909,3.554526,59.24198,0.1159978,0.129466,0,0,2.357588
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,30.39692,30.39692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.577769,2.233697,0,0,0,3.554526,59.24198,0.1159978,0,0,0,2.233697
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,29.6666,29.6666,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.577769,2.233697,0,0.3541359,-0.3541359,3.181234,53.02046,0.1159978,0.370072,0,0,2.233697
