Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,29.07173,29.07173,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.971253,1.879561,0,0.04388303,-0.04388303,3.134977,52.24951,0.1159978,0.04585777,0,0,1.879561
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008393343,28.92806,28.78903,0.0736465,0.0736465,0,0,0,0.0736465,11.3968,0,0,0,0.008393343,0.07752264,0.0736465,0,0,3.020012,1.835678,0,0.06912929,-0.06912929,3.062109,51.03504,0.1159978,0.08101115,0.006714674,0,1.844072
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4083159,35.45892,28.42386,1.028473,1.028473,0,0,0,1.028473,39.70116,0,0,0,0.4083159,1.082603,1.028473,0,0,3.096822,1.766549,0,0.6742876,-0.6742876,2.351347,39.18904,0.1159978,1.131321,0.3266527,0,2.174865
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.8083121,44.31991,29.60181,0.7383895,0.7383895,0,0,0,0.7383895,109.4696,0,0,0,0.8083121,0.7772521,0.7383895,0,0,3.846031,1.092261,0.03106,0,0.03106,2.380813,39.68014,0.1159899,0.8122284,0.6466497,0,1.900573
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.064771,53.1851,32.6468,0.1938986,0.1938986,0,-1,0,0.1938986,549.138,0,0,0,1.064771,0.2041038,0.1938986,0,0,3.814971,1.120215,0.8606671,0,0.8606671,3.197314,53.28845,0.1157717,0.2132885,0.8518167,0,2.184986
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.290658,61.81315,35.41498,0.573238,0.573238,0,-1,0,0.573238,225.1522,0,0,0,1.290658,0.6034084,0.573238,0,0,2.954304,1.894816,0.6872496,0,0.6872496,3.849296,64.1548,0.115598,0.6305618,1.032526,0,3.185474
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.224206,63.05742,37.80032,0.7066538,0.7066538,0,-1,0,0.7066538,173.2399,0,0,0,1.224206,0.7438461,0.7066538,0,0,2.267054,2.51334,0.4803599,0,0.4803599,4.305005,71.74994,0.1154769,0.7773191,0.9793647,0,3.737546
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.253787,65.95691,39.55546,0.7552783,0.7552783,0,-1,0,0.7552783,166.0033,0,0,0,1.253787,0.7950298,0.7552783,0,0,1.786694,2.945664,0.4587573,0,0.4587573,4.740221,79.00352,0.1153615,0.8308062,1.00303,0,4.199451
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.245134,67.85893,41.28115,0.4177465,0.4177465,0,-1,0,0.4177465,298.0598,0,0,0,1.245134,0.4397331,0.4177465,0,0,1.327937,3.358546,0.8054012,0,0.8054012,5.504291,91.738,0.1151594,0.4595211,0.9961075,0,4.60368
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.227774,68.58578,42.24118,0.1225005,0.1225005,0,-1,0,0.1225005,1002.26,0.5762904,0,0,1.227774,0.1289479,0.1225005,0,0,0.5225358,4.083407,0.5225358,0,0.5225358,6.000012,100,0.1150287,0.1347506,0.9822193,0,5.311181
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.9312168,61.51301,42.50622,0.06411994,0.06411994,0,-1,0,0.06411994,1452.305,0.8637222,0,0,0.9312168,0.06749468,0.06411994,0,0,0,4.553689,0,0,0,6.000012,100,0.1150287,0.07053193,0.7449735,0,5.484906
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.586479,54.15731,42.77126,0.591419,0.591419,0,-1,0,0.591419,99.16473,0,0,0,0.586479,0.6225463,0.591419,0,0,0,4.553689,0,0.03606731,-0.03606731,5.961994,99.36636,0.1150287,0.6505609,0.4691832,0,5.140168
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3854721,49.4982,42.24118,0.4207439,0.4207439,0,-1,0,0.4207439,91.61678,0,0,0,0.3854721,0.4428883,0.4207439,0,0,0.04007478,4.517622,0,0.0574163,-0.0574163,5.901472,98.35767,0.1150287,0.4628183,0.3083777,0,4.903094
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04508035,41.78858,40.98078,0.6036361,0.6036361,0,-1,0,0.6036361,7.468132,0,0,0,0.04508035,0.6354065,0.6036361,0,0,0.1038707,4.460206,0,0.5903261,-0.5903261,5.279213,87.98671,0.1150287,0.6639997,0.03606428,0,4.505286
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,39.79105,39.79105,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,0.7597886,3.869879,0,0.1030504,-0.1030504,5.170588,86.1763,0.1150287,0.1076877,0,0,3.869879
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,38.36573,38.36573,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,0.8742891,3.766829,0,0.4454154,-0.4454154,4.701079,78.35117,0.1150287,0.4654591,0,0,3.766829
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,36.77551,36.77551,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.369195,3.321413,0,0.5942851,-0.5942851,4.074648,67.91067,0.1150287,0.6210279,0,0,3.321413
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,35.14994,35.14994,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.029512,2.727128,0,0.205888,-0.205888,3.857623,64.29359,0.1150287,0.2151529,0,0,2.727128
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,33.82475,33.82475,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.258276,2.52124,0,0.2333982,-0.2333982,3.6116,60.19321,0.1150287,0.2439011,0,0,2.52124
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,32.91184,32.91184,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,2.517608,2.287842,0,0.09950116,-0.09950116,3.506716,58.44515,0.1150287,0.1039787,0,0,2.287842
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.628165,2.188341,0,0,0,3.506716,58.44515,0.1150287,0,0,0,2.188341
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,31.14492,31.14492,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,2.628165,2.188341,0,0.2098911,-0.2098911,3.285472,54.75775,0.1150287,0.2193362,0,0,2.188341
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,30.46171,30.46171,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,2.861377,1.97845,0,0.2149837,-0.2149837,3.058859,50.98088,0.1150287,0.224658,0,0,1.97845
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,29.74905,29.74905,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.100248,1.763466,0,0.07247435,-0.07247435,2.982464,49.70764,0.1150287,0.07573569,0,0,1.763466
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,29.15419,29.15419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.180775,1.690992,0,0,0,2.982464,49.70764,0.1150287,0,0,0,1.690992
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02921622,29.37439,28.88915,0.2033856,0.2033856,0,0,0,0.2033856,14.36494,0,2.775558E-17,0,0.02921622,0.2140901,0.2033856,0,0,3.180775,1.690992,0,0.1848739,-0.1848739,2.78759,46.45974,0.1150287,0.2237242,0.02337297,0,1.720208
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.3336191,34.22913,28.52399,0.3641497,0.3641497,0,0,0,0.3641497,91.61594,0,0,0,0.3336191,0.3833154,0.3641497,0,0,3.38619,1.506118,0,0.04969628,-0.04969628,2.735205,45.58667,0.1150287,0.4005646,0.2668953,0,1.839737
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.7654696,43.57404,29.70193,0.9611331,0.9611331,0,0,0,0.9611331,79.6424,0,1.110223E-16,0,0.7654696,1.011719,0.9611331,0,0,3.441408,1.456421,0,0.2462496,-0.2462496,2.475636,41.26051,0.1150287,1.057246,0.6123756,0,2.221891
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.083859,53.72925,32.74693,0.317222,0.317222,0,-1,0,0.317222,341.672,0,0,0,1.083859,0.3339179,0.317222,0,0,3.715019,1.210172,0.7499409,0,0.7499409,3.187092,53.1181,0.1148416,0.3489442,0.8670871,0,2.294031
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.2148,60.06282,35.5151,0.7607213,0.7607213,0,-1,0,0.7607213,159.6905,0,0,0,1.2148,0.8007593,0.7607213,0,0,2.965078,1.885119,0.4140403,0,0.4140403,3.579885,59.66463,0.1147386,0.8367935,0.9718397,0,3.099918
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.311603,65.33253,37.83566,1.453673,1.38,0,-1,0,1.38,95.04369,0,0.07367302,0.2190403,1.311603,1.452632,1.38,0,0,2.551038,2.257755,0,0.1410287,-0.1410287,3.431228,57.18702,0.1147386,1.59904,1.049282,0,3.569358
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.263442,66.29491,39.62614,0.7337524,0.7337524,0,-1,0,0.7337524,172.1892,0,0,0,1.263442,0.772371,0.7337524,0,0,2.707736,2.116726,0.4910713,0,0.4910713,3.897099,64.95152,0.1146166,0.8071277,1.010754,0,3.380169
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.112091,64.48584,41.3106,0.1230101,0.1230101,0,-1,0,0.1230101,904.065,0,0,0,1.112091,0.1294843,0.1230101,0,0,2.216665,2.558691,0.9826069,0,0.9826069,4.829282,80.48787,0.1143734,0.1353111,0.889673,0,3.670782
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.159788,66.89104,42.30597,0.5072428,0.5072428,0,-1,0,0.5072428,228.6454,0,0,0,1.159788,0.5339398,0.5072428,0,0,1.234058,3.443037,0.6258478,0,0.6258478,5.423013,90.38337,0.114219,0.5579671,0.92783,0,4.602824
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.840238,59.4423,42.53567,0.6471135,0.6471135,0,-1,0,0.6471135,129.844,0,0,0,0.840238,0.6811721,0.6471135,0,0,0.6082101,4.0063,0.1590659,0,0.1590659,5.573916,92.89842,0.1141798,0.7118248,0.6721904,0,4.846538
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.7039476,56.70316,42.80071,1.1554,1.1554,0,-1,0,1.1554,60.92674,0,0,0,0.7039476,1.216211,1.1554,0,0,0.4491442,4.149459,0,0.5122631,-0.5122631,5.033944,83.8989,0.1141798,1.27094,0.5631581,0,4.853407
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2980986,47.85858,42.30597,0.4537267,0.4537267,0,-1,0,0.4537267,65.70004,0,0,0,0.2980986,0.477607,0.4537267,0,0,1.018325,3.637196,0,0.1795084,-0.1795084,4.844725,80.74526,0.1141798,0.4990994,0.2384789,0,3.935295
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.0444499,41.81274,41.01612,1.280467,1.280467,0,-1,0,1.280467,3.471384,0,0,0.02851317,0.0444499,1.34786,1.280467,0,0,1.217779,3.457688,0,1.30341,-1.30341,3.470811,57.84673,0.1141798,1.408513,0.03555992,0,3.502138
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,39.85584,39.85584,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,2.666012,2.154278,0,0.4609858,-0.4609858,2.984889,49.74805,0.1141798,0.4817302,0,0,2.154278
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,38.43052,38.43052,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,3.178219,1.693292,0,1.315763,-1.315763,1.597954,26.63251,0.1141798,1.374972,0,0,1.693292
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.640177,0.3775296,0,0,0,1.597954,26.63251,0.1141798,0,0,0,0.3775296
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,35.21473,35.21473,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,4.640177,0.3775296,0,0.07742971,-0.07742971,1.516335,25.27221,0.1141798,0.08091405,0,0,0.3775296
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,33.88954,33.88954,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.72621,0.3000999,0,0.01816509,-0.01816509,1.497188,24.95308,0.1141798,0.01898251,0,0,0.3000999
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,32.98252,32.98252,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.746394,0.2819348,0,0.1425897,-0.1425897,1.346885,22.44804,0.1141798,0.1490062,0,0,0.2819348
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,32.02249,32.02249,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.904827,0.1393451,0,0.09399216,-0.09399216,1.247809,20.79677,0.1141798,0.0982218,0,0,0.1393451
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,31.20971,31.20971,0.09352105,0.04308528,0,-1,0,0.04308528,0,0,0.05043577,0.05978788,0,0.04535292,0.04308528,0,0,5.009262,0.04535292,0,0.04535292,-0.04535292,1.200002,20,0.1141798,0.1028732,0,0,0.04535292
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,30.5265,30.5265,0.0588356,0,0,-1,0,0,0,0,0.0588356,0.06471916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141798,0.06471916,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,29.81973,29.81973,0.0611865,0,0,-1,0,0,0,0,0.0611865,0.06730515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1141798,0.06730515,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,29.21898,29.21898,0.246423,0.246423,1.699054,0,0.5199419,0.246423,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1146719,0.2710653,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02996441,29.46956,28.97161,0.137416,0.137416,1.590048,0,0.490183,0.137416,21.80561,0,0,0,0.02996441,0,0,1.452632,1.38,3.679654,1.242,1.409964,0,1.409964,3.846795,64.11312,0.1150828,0.1511577,0.02397153,1.7,1.271964
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3118103,33.92892,28.60645,0.7112036,0.7112036,1.7,0,0.5202,0.7112036,43.84261,0,0,0,0.3118103,0,0,0.9887964,0.9393565,2.26969,2.510968,1.251167,0,1.251167,5.033756,83.89577,0.1156017,0.782324,0.2494482,1.7,2.822778
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.8225821,44.80909,29.78439,0.835294,0.835294,0,0,0,0.835294,98.47814,0,0,0,0.8225821,0.8792569,0.835294,0,0,1.018523,3.637018,0,0.05667483,-0.05667483,4.974016,82.90009,0.1156017,0.9188234,0.6580656,0,4.4596
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.071397,53.53136,32.8176,0.383696,0.383696,0,-1,0,0.383696,279.2307,0,0,0,1.071397,0.4038905,0.383696,0,0,1.081495,3.580343,0.6675065,0,0.6675065,5.607268,93.45428,0.115437,0.4220656,0.8571176,0,4.65174
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.310793,62.48634,35.55044,0.5876347,0.5876347,0,-1,0,0.5876347,223.0626,0.2782415,0,0,1.310793,0.6185629,0.5876347,0,0,0.4139887,4.181099,0.4139887,0,0.4139887,6.000012,100,0.1153351,0.6463982,1.048635,0,5.491892
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.204766,62.69333,37.90045,0.6358982,0.6358982,0,-1,0,0.6358982,189.4589,0.5353995,0,0,1.204766,0.6693666,0.6358982,0,0,0,4.553689,0,0,0,6.000012,100,0.1153351,0.6994881,0.9638129,0,5.758455
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.348686,68.59693,39.65559,0.5676152,0.5676152,0,-1,0,0.5676152,237.6057,0.7511962,0,0,1.348686,0.5974896,0.5676152,0,0,0,4.553689,0,0,0,6.000012,100,0.1153351,0.6243767,1.078949,0,5.902375
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.328919,70.19498,41.34594,0.5648442,0.5648442,0,-1,0,0.5648442,235.2718,0.7343462,0,0,1.328919,0.5945728,0.5648442,0,0,0,4.553689,0,0,0,6.000012,100,0.1153351,0.6213287,1.063135,0,5.882608
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.121499,65.9147,42.30597,0.9932779,0.9932779,0,-1,0,0.9932779,112.9089,0.07594331,0,0,1.121499,1.045556,0.9932779,0,0,0,4.553689,0,0,0,6.000012,100,0.1153351,1.092606,0.8971992,0,5.675188
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.9430068,61.8656,42.57101,0.9439876,0.9439876,0,-1,0,0.9439876,99.8961,0,0,0,0.9430068,0.9936712,0.9439876,0,0,0,4.553689,0,0.05066438,-0.05066438,5.946607,99.10992,0.1153351,1.038386,0.7544054,0,5.496696
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.6281629,55.14783,42.87138,0.6931445,0.6931445,0,-1,0,0.6931445,90.6251,0,0,0,0.6281629,0.7296258,0.6931445,0,0,0.05629376,4.503025,0,0.1014629,-0.1014629,5.839656,97.3274,0.1153351,0.762459,0.5025303,0,5.131187
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2487818,46.94814,42.3413,0,0,0,-1,0,0,0,0.07975146,0,0,0.2487818,0,0,0,0,0.1690303,4.401562,0.1690303,0,0.1690303,6.000012,100,0.1152935,0,0.1990254,0,4.650343
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04423541,41.83847,41.04557,1.866319,1.38,0,-1,0,1.38,3.205465,2.220446E-16,0.4863187,0.6729506,0.04423541,1.452632,1.38,0,0,0,4.553689,0,1.408396,-1.408396,4.515432,75.25705,0.1152935,2.052951,0.03538833,0,4.597924
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,39.92063,39.92063,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,1.564885,3.145293,0,0.5344218,-0.5344218,3.952102,65.86823,0.1152935,0.5584708,0,0,3.145293
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,38.49531,38.49531,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,2.158687,2.610871,0,0.0854628,-0.0854628,3.862016,64.36681,0.1152935,0.08930863,0,0,2.610871
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,36.90508,36.90508,1.15415,1.15415,0,-1,0,1.15415,0,0,0,0,0,1.214894,1.15415,0,0,2.253645,2.525408,0,1.214894,-1.214894,2.581405,43.02333,0.1152935,1.269565,0,0,2.525408
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,35.2854,35.2854,0.1037925,0.1037925,0,-1,0,0.1037925,0,0,1.387779E-17,0,0,0.1092553,0.1037925,0,0,3.603528,1.310514,0,0.1092553,-0.1092553,2.46624,41.10392,0.1152935,0.1141718,0,0,1.310514
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,33.96021,33.96021,0.05596539,0.05596539,0,-1,0,0.05596539,0,0,6.938894E-18,0,0,0.05891094,0.05596539,0,0,3.724923,1.201259,0,0.05891094,-0.05891094,2.404142,40.06896,0.1152935,0.06156193,0,0,1.201259
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,33.06497,33.06497,0.2641966,0.2641966,0,-1,0,0.2641966,0,0,0,0,0,0.2781017,0.2641966,0,0,3.790379,1.142348,0,0.2781017,-0.2781017,2.110997,35.18322,0.1152935,0.2906163,0,0,1.142348
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,32.10495,32.10495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099381,0.8642459,0,0,0,2.110997,35.18322,0.1152935,0,0,0,0.8642459
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099381,0.8642459,0,0,0,2.110997,35.18322,0.1152935,0,0,0,0.8642459
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,30.59717,30.59717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.099381,0.8642459,0,0,0,2.110997,35.18322,0.1152935,0,0,0,0.8642459
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,29.90219,29.90219,0.1394253,0.1394253,0,-1,0,0.1394253,0,0,2.775558E-17,0,0,0.1467635,0.1394253,0,0,4.099381,0.8642459,0,0.1467635,-0.1467635,1.956295,32.60485,0.1152935,0.1533678,0,0,0.8642459
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,29.30143,29.30143,0.07572629,0.07572629,0,0,0,0.07572629,0,0,0,0,0,0.07971188,0.07572629,0,0,4.262452,0.7174824,0,0.07971188,-0.07971188,1.872272,31.20446,0.1152935,0.08329892,0,0,0.7174824
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01737807,29.34263,29.05406,0.1279649,0.1279649,0,0,0,0.1279649,13.58034,0,0,0,0.01737807,0.1346999,0.1279649,0,0,4.35102,0.6377705,0,0.1173218,-0.1173218,1.748603,29.14333,0.1152935,0.1407614,0.01390246,0,0.6551486
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3623541,34.92959,28.70657,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,53.68603,0,0,0,0.3623541,0,0,1.025049,0.973797,4.481378,0.5204487,1.336151,0,1.336151,3.016188,50.2697,0.1157882,0.7424456,0.2898833,1.7,0.8828028
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.7339287,43.12998,29.86685,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7339287,0,0,1.452632,1.38,3.145227,1.722985,2.113929,0,2.113929,5.021636,83.69378,0.1159299,0,0.5871429,1.7,2.456913
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.9186166,50.26327,32.88239,0.7496742,0.7496742,0,-1,0,0.7496742,122.5354,0,0,0,0.9186166,0.7891307,0.7496742,0,0,1.031298,3.62552,0.1294859,0,0.1294859,5.144478,85.74112,0.1158981,0.8246416,0.7348933,0,4.544137
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.9992645,55.10306,35.57989,0.5372016,0.5372016,0,-1,0,0.5372016,186.0129,0,0,0,0.9992645,0.5654755,0.5372016,0,0,0.9018124,3.742058,0.4337891,0,0.4337891,5.556006,92.59991,0.1157918,0.5909218,0.7994116,0,4.741322
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.211923,62.8717,37.90045,0,0,0,-1,0,0,0,0.7439001,0,0,1.211923,0,0,0,0,0.4680233,4.132468,0.4680233,0,0.4680233,6.000012,100,0.1156774,0,0.9695387,0,5.344391
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.183032,64.2721,39.65559,0.009391031,0.009391031,0,-1,0,0.009391031,12597.47,1.173147,0,0,1.183032,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1156774,0.01033014,0.9464257,0,5.736721
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.233971,67.68859,41.38128,1.793465,1.38,0,-1,0,1.38,89.41816,2.220446E-16,0.4134648,0.5928113,1.233971,1.452632,1.38,0,0,0,4.553689,0,0.218661,-0.218661,5.769523,96.15852,0.1156774,1.972811,0.9871765,0,5.78766
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.170967,67.22218,42.3413,0.8060232,0.8060232,0,-1,0,0.8060232,145.2771,0.0795653,0,0,1.170967,0.8484455,0.8060232,0,0,0.2429566,4.335028,0.2429566,0,0.2429566,6.000012,100,0.1156181,0.8866256,0.936774,0,5.505995
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.904444,61.00138,42.60635,0.980078,0.980078,0,-1,0,0.980078,92.28286,0,1.110223E-16,0,0.904444,1.031661,0.980078,0,0,0,4.553689,0,0.1272171,-0.1272171,5.865913,97.76503,0.1156181,1.078086,0.7235552,0,5.458133
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.5541193,53.62019,42.90083,0.2515404,0.2515404,0,-1,0,0.2515404,220.2904,0.1479877,0,0,0.5541193,0.2647793,0.2515404,0,0,0.1413523,4.426472,0.1413523,0,0.1413523,6.000012,100,0.1155836,0.2766944,0.4432954,0,4.980591
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2765341,47.51009,42.37076,0,0,0,-1,0,0,0,0.2765341,0,0,0.2765341,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1155836,0,0.2212273,0,4.830223
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04154062,41.86095,41.11624,0.9474874,0.9474874,0,-1,0,0.9474874,4.384293,0,1.110223E-16,0,0.04154062,0.9973552,0.9474874,0,0,0,4.553689,0,0.9558145,-0.9558145,4.992495,83.20808,0.1155836,1.042236,0.0332325,0,4.59523
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,39.98541,39.98541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.062016,3.597874,0,0,0,4.992495,83.20808,0.1155836,0,0,0,3.597874
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,38.5601,38.5601,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.062016,3.597874,0,0.3151177,-0.3151177,4.660332,77.67204,0.1155836,0.329298,0,0,3.597874
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,36.96987,36.96987,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.412147,3.282757,0,0.6482571,-0.6482571,3.977009,66.28335,0.1155836,0.6774287,0,0,3.282757
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,35.35019,35.35019,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.132432,2.6345,0,0.2087432,-0.2087432,3.756974,62.61611,0.1155836,0.2181367,0,0,2.6345
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,34.05445,34.05445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.364369,2.425756,0,0,0,3.756974,62.61611,0.1155836,0,0,0,2.425756
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,33.12976,33.12976,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.364369,2.425756,0,0.1423701,-0.1423701,3.606903,60.11493,0.1155836,0.1487768,0,0,2.425756
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,32.16973,32.16973,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.522558,2.283386,0,0.1609468,-0.1609468,3.43725,57.28738,0.1155836,0.1681895,0,0,2.283386
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,31.37462,31.37462,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,2.701388,2.122439,0,0.07216248,-0.07216248,3.361184,56.01962,0.1155836,0.07540979,0,0,2.122439
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,30.6973,30.6973,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,2.781569,2.050277,0,0.1465162,-0.1465162,3.206743,53.4456,0.1155836,0.1531094,0,0,2.050277
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,29.99642,29.99642,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,2.944365,1.903761,0,0.1451876,-0.1451876,3.053701,50.89492,0.1155836,0.151721,0,0,1.903761
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,29.41923,29.41923,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.105684,1.758573,0,0.2868221,-0.2868221,2.751364,45.85598,0.1155836,0.2997291,0,0,1.758573
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02125044,29.52511,29.17186,0.1710387,0.1710387,0,0,0,0.1710387,12.42434,2.775558E-17,0,0,0.02125044,0.1800407,0.1710387,0,0,3.424376,1.471751,0,0.1587903,-0.1587903,2.583985,43.06632,0.1155836,0.1881426,0.01700035,0,1.493001
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3487726,34.80976,28.82436,1.234687,1.234687,0.425,0,0.172125,1.234687,28.24786,0,0,0,0.3487726,0.8523023,0.8096871,0,0,3.600809,1.312961,0,0.5035295,-0.5035295,2.053218,34.22023,0.1155836,1.358156,0.2790181,1.7,1.661733
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.7867346,44.2894,29.96697,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,92.58559,0,0,0,0.7867346,0,0,0.8502624,0.8077493,4.160286,0.8094312,1.594484,0,1.594484,3.565878,59.43118,0.1160094,0.9347114,0.6293877,1.7,1.596166
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.8279839,48.44639,32.96485,0.4370484,0.4370484,0,-1,0,0.4370484,189.449,0,0,0,0.8279839,0.460051,0.4370484,0,0,2.565803,2.244467,0.3679329,0,0.3679329,3.91493,65.2487,0.1159197,0.4807533,0.6623871,0,3.07245
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.030784,55.89056,35.64468,1.091019,1.091019,0,-1,0,1.091019,94.47904,0,0,0,1.030784,1.148441,1.091019,0,0,2.19787,2.575606,0,0.1176567,-0.1176567,3.790909,63.18169,0.1159197,1.200121,0.8246274,0,3.60639
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.9871897,57.54343,37.93578,0,0,0,-1,0,0,0,0,0,0,0.9871897,0,0,0,0,2.328599,2.457949,0.9871897,0,0.9871897,4.727439,78.7905,0.1156797,0,0.7897518,0,3.445139
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.266223,66.44744,39.69093,0.1852244,0.1852244,0,-1,0,0.1852244,683.616,0,0,0,1.266223,0.194973,0.1852244,0,0,1.34141,3.34642,1.07125,0,1.07125,5.743716,95.72842,0.1154204,0.2037468,1.012979,0,4.612644
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.311202,69.75487,41.38128,0.2393685,0.2393685,0,-1,0,0.2393685,547.7758,0.7890763,0,0,1.311202,0.2519668,0.2393685,0,0,0.2701593,4.310545,0.2701593,0,0.2701593,6.000012,100,0.1153552,0.2633053,1.048962,0,5.621748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.303335,70.78661,42.37076,0.5081433,0.5081433,0,-1,0,0.5081433,256.4897,0.7684473,0,0,1.303335,0.5348877,0.5081433,0,0,0,4.553689,0,0,0,6.000012,100,0.1153552,0.5589576,1.042668,0,5.857024
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.072164,65.07154,42.6358,0.007673893,0.007673893,0,-1,0,0.007673893,13971.58,1.064087,0,0,1.072164,0.008077782,0.007673893,0,0,0,4.553689,0,0,0,6.000012,100,0.1153552,0.008441282,0.8577315,0,5.625854
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.5387885,53.3395,42.93617,0.6489185,0.6489185,0,-1,0,0.6489185,83.02869,0,0,0,0.5387885,0.6830721,0.6489185,0,0,0,4.553689,0,0.1442836,-0.1442836,5.847924,97.4652,0.1153552,0.7138103,0.4310308,0,5.092477
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3332644,48.64549,42.40609,1.02033,1.02033,0,-1,0,1.02033,32.66242,0,0,0,0.3332644,1.074031,1.02033,0,0,0.1603151,4.409405,0,0.7407668,-0.7407668,5.067087,84.45128,0.1153552,1.122363,0.2666115,0,4.74267
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04153842,41.8905,41.14569,1.21707,1.21707,0,-1,0,1.21707,3.412984,0,2.220446E-16,0,0.04153842,1.281127,1.21707,0,0,0.9833894,3.668638,0,1.239588,-1.239588,3.760446,62.67398,0.1153552,1.338777,0.03323074,0,3.710177
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,40.02075,40.02075,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.36071,2.42905,0,0.6596451,-0.6596451,3.065119,51.08522,0.1153552,0.6893292,0,0,2.42905
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,38.63077,38.63077,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.093649,1.769405,0,0.3154056,-0.3154056,2.732652,45.54411,0.1153552,0.3295989,0,0,1.769405
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,37.04055,37.04055,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.444099,1.453999,0,0.1946462,-0.1946462,2.527477,42.12453,0.1153552,0.2034053,0,0,1.453999
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,35.41498,35.41498,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.660373,1.259353,0,0.005603157,-0.005603157,2.521571,42.0261,0.1153552,0.005855299,0,0,1.259353
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,34.12513,34.12513,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.666599,1.25375,0,0.09370471,-0.09370471,2.422797,40.37988,0.1153552,0.09792142,0,0,1.25375
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,33.19455,33.19455,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.770715,1.160045,0,0.09452602,-0.09452602,2.323158,38.71923,0.1153552,0.09877969,0,0,1.160045
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,32.25219,32.25219,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,3.875744,1.065519,0,0.05488238,-0.05488238,2.265307,37.75505,0.1153552,0.05735209,0,0,1.065519
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,31.45708,31.45708,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,3.936724,1.010637,0,0.06811122,-0.06811122,2.193512,36.55846,0.1153552,0.07117622,0,0,1.010637
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,30.77976,30.77976,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.012403,0.9425257,0,0.1409443,-0.1409443,2.044943,34.08232,0.1153552,0.1472868,0,0,0.9425257
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,30.09655,30.09655,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.169008,0.8015814,0,0.117124,-0.117124,1.921484,32.02467,0.1153552,0.1223946,0,0,0.8015814
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,29.51935,29.51935,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.299146,0.6844574,0,0.06738782,-0.06738782,1.850451,30.84079,0.1153552,0.07042027,0,0,0.6844574
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03213894,29.81896,29.28376,0.1335167,0.1335167,0,0,0,0.1335167,24.0711,0,2.775558E-17,0,0.03213894,0.1405439,0.1335167,0,0,4.374022,0.6170696,0,0.108405,-0.108405,1.736182,28.93631,0.1153552,0.1468684,0.02571115,0,0.6492085
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2313427,32.84764,28.92449,0.3541207,0.3541207,0,0,0,0.3541207,65.32877,5.551115E-17,0,0,0.2313427,0.3727587,0.3541207,0,0,4.494472,0.5086647,0,0.141416,-0.141416,1.587116,26.45189,0.1153552,0.3895328,0.1850742,0,0.7400073
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.6797209,42.28525,30.0671,0,0,0,0,0,0,0,0,0,0,0.6797209,0,0,0,0,4.6516,0.3672487,0.6797209,0,0.6797209,2.231956,37.1992,0.1151915,0,0.5437768,0,1.04697
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.6326601,44.58664,33.04731,0.3388515,0.3388515,0,-1,0,0.3388515,186.7072,0,0,0,0.6326601,0.3566858,0.3388515,0,0,3.971879,0.9789975,0.2759742,0,0.2759742,2.493768,41.56273,0.1151252,0.3727367,0.5061281,0,1.611658
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.8338999,51.59686,35.68002,0.7663879,0.7663879,0,-1,0,0.7663879,108.8091,0,0,0,0.8338999,0.8067242,0.7663879,0,0,3.695905,1.227374,0.02717572,0,0.02717572,2.51955,41.99241,0.1151186,0.8430268,0.6671199,0,2.061274
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.182645,62.26579,38.00057,0.1661172,0.1661172,0,-1,0,0.1661172,711.9343,0,0,0,1.182645,0.1748602,0.1661172,0,0,3.668729,1.251832,1.007785,0,1.007785,3.475618,57.92686,0.114877,0.1827289,0.946116,0,2.434477
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.190953,64.55032,39.72038,0.1907323,0.1907323,0,-1,0,0.1907323,624.4107,0,0,0,1.190953,0.2007708,0.1907323,0,0,2.660945,2.158839,0.9901819,0,0.9901819,4.414988,73.58298,0.1146407,0.2098055,0.9527622,0,3.349792
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.312893,69.83804,41.41073,0.121384,0.121384,0,-1,0,0.121384,1081.602,0,0,0,1.312893,0.1277727,0.121384,0,0,1.670763,3.050003,1.18512,0,1.18512,5.539291,92.32133,0.114359,0.1335225,1.050314,0,4.362895
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.9088303,60.87407,42.40609,0,0,0,-1,0,0,0,0.4231875,0,0,0.9088303,0,0,0,0,0.4856427,4.116611,0.4856427,0,0.4856427,6.000012,100,0.114244,0,0.7270642,0,5.025441
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.7636572,57.87298,42.67113,0.2351208,0.2351208,0,-1,0,0.2351208,324.7936,0.5161616,0,0,0.7636572,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.114244,0.2586329,0.6109257,0,5.317346
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4209528,50.97343,42.97151,0.1496859,0.1496859,0,-1,0,0.1496859,281.224,0.2633886,0,0,0.4209528,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.114244,0.1646545,0.3367622,0,4.974642
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1989838,46.10622,42.44143,0.3247592,0.3247592,0,-1,0,0.3247592,61.27119,0,0,0,0.1989838,0.3418517,0.3247592,0,0,0,4.553689,0,0.1428679,-0.1428679,5.849416,97.49007,0.114244,0.3572351,0.159187,0,4.752673
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04234465,41.97012,41.21048,0.5975009,0.5975009,0,-1,0,0.5975009,7.086961,0,1.110223E-16,0,0.04234465,0.6289483,0.5975009,0,0,0.1587422,4.410821,0,0.5866036,-0.5866036,5.231081,87.18452,0.114244,0.6572509,0.03387572,0,4.453166
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,40.08554,40.08554,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8105239,3.824217,0,0.8737753,-0.8737753,4.310041,71.83388,0.114244,0.9130952,0,0,3.824217
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,38.69556,38.69556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.781385,2.950442,0,0,0,4.310041,71.83388,0.114244,0,0,0,2.950442
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,37.07,37.07,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.781385,2.950442,0,1.180232,-1.180232,3.065968,51.09936,0.114244,1.233343,0,0,2.950442
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,35.47977,35.47977,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.092754,1.77021,0,0.1935623,-0.1935623,2.861935,47.69882,0.114244,0.2022725,0,0,1.77021
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,34.18991,34.18991,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.307824,1.576648,0,0.1879416,-0.1879416,2.663827,44.39703,0.114244,0.196399,0,0,1.576648
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,33.277,33.277,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.516648,1.388706,0,0.03776408,-0.03776408,2.62402,43.73359,0.114244,0.03946346,0,0,1.388706
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,32.33465,32.33465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.558608,1.350942,0,0,0,2.62402,43.73359,0.114244,0,0,0,1.350942
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,31.53953,31.53953,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.558608,1.350942,0,0.3248783,-0.3248783,2.281569,38.02607,0.114244,0.3394978,0,0,1.350942
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,30.86221,30.86221,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.919584,1.026064,0,0.09686864,-0.09686864,2.17946,36.32426,0.114244,0.1012277,0,0,1.026064
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,30.179,30.179,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.027215,0.9291952,0,0.09203935,-0.09203935,2.082442,34.7073,0.114244,0.09618112,0,0,0.9291952
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,29.61948,29.61948,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.129481,0.8371558,0,0.04978105,-0.04978105,2.029968,33.83274,0.114244,0.05202119,0,0,0.8371558
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03214564,29.91952,29.38389,0,0,0,0,0,0,0,0,0,0,0.03214564,0,0,0,0,4.184793,0.7873747,0.03214564,0,0.03214564,2.060464,34.341,0.1142364,0,0.02571651,0,0.8195204
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.2058379,32.52013,29.0364,0.4400766,0.4400766,0,0,0,0.4400766,46.7732,0,5.551115E-17,0,0.2058379,0.4632386,0.4400766,0,0,4.152648,0.8163058,0,0.2574007,-0.2574007,1.78914,29.81894,0.1142364,0.4840843,0.1646703,0,1.022144
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6163665,41.16906,30.16722,0.3512663,0.3512663,0,0,0,0.3512663,175.4699,0,0,0,0.6163665,0.369754,0.3512663,0,0,4.438649,0.5589052,0.2466125,0,0.2466125,2.023097,33.71822,0.1141781,0.3863929,0.4930932,0,1.175272
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.8495439,49.08,33.12976,0.5423725,0.5423725,0,-1,0,0.5423725,156.6348,0,0,0,0.8495439,0.5709184,0.5423725,0,0,4.192036,0.7808564,0.2786256,0,0.2786256,2.287425,38.12367,0.1141123,0.5966097,0.6796352,0,1.6304
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.142872,58.61017,35.7448,0.882297,0.882297,0,-1,0,0.882297,129.5337,0,0,0,1.142872,0.9287336,0.882297,0,0,3.91341,1.031619,0.2141382,0,0.2141382,2.490574,41.50948,0.1140618,0.9705266,0.9142974,0,2.174491
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.31706,65.67989,38.00057,0,0,0,-1,0,0,0,0,0,0,1.31706,0,0,0,0,3.699272,1.224344,1.31706,0,1.31706,3.740047,62.33398,0.113752,0,1.053648,0,2.541404
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.322812,68.02531,39.75571,0,0,0,-1,0,0,0,0,0,0,1.322812,0,0,0,0,2.382213,2.409698,1.322812,0,1.322812,4.994977,83.24944,0.1134426,0,1.05825,0,3.73251
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.176417,66.27426,41.44607,0,0,0,-1,0,0,0,0.1170165,0,0,1.176417,0,0,0,0,1.059401,3.600228,1.059401,0,1.059401,6.000012,100,0.113196,0,0.9411337,0,4.776646
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.089208,65.26503,42.44143,0.3684272,0.3684272,0,-1,0,0.3684272,295.6371,0.7013894,0,0,1.089208,0.3878182,0.3684272,0,0,0,4.553689,0,0,0,6.000012,100,0.113196,0.40527,0.871366,0,5.642897
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.6555728,55.55357,42.70647,0.4366407,0.4366407,0,-1,0,0.4366407,150.1401,0.195951,0,0,0.6555728,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.113196,0.4803048,0.5244582,0,5.209262
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3237102,49.07858,43.00096,0.4866949,0.4866949,0,-1,0,0.4866949,66.51195,0,0,0,0.3237102,0.5123104,0.4866949,0,0,0,4.553689,0,0.1886002,-0.1886002,5.80121,96.68664,0.113196,0.5353644,0.2589682,0,4.877399
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2357525,46.86957,42.50622,0,0,0,-1,0,0,0,0.02619678,0,0,0.2357525,0,0,0,0,0.2095557,4.365089,0.2095557,0,0.2095557,6.000012,100,0.1131473,0,0.188602,0,4.600842
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03773235,41.92252,41.24582,0.01444662,0.01444662,0,-1,0,0.01444662,261.1846,0.02252538,0,0,0.03773235,0.01520697,0.01444662,0,0,0,4.553689,0,0,0,6.000012,100,0.1131473,0.01589128,0.03018588,0,4.591421
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,40.15033,40.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1131473,0,0,0,4.553689
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,38.76035,38.76035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1131473,0,0,0,4.553689
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,37.14067,37.14067,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0,4.553689,0,0.6714516,-0.6714516,5.29224,88.20382,0.1131473,0.701667,0,0,4.553689
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,35.5151,35.5151,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.7460574,3.882237,0,0.1039044,-0.1039044,5.182715,86.37841,0.1131473,0.1085801,0,0,3.882237
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,34.2547,34.2547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1131473,0,0,0,3.778333
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,33.34768,33.34768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1131473,0,0,0,3.778333
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,32.39943,32.39943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1131473,0,0,0,3.778333
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,31.60432,31.60432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8615067,3.778333,0,0,0,5.182715,86.37841,0.1131473,0,0,0,3.778333
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,30.94467,30.94467,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.8615067,3.778333,0,0.1435477,-0.1435477,5.031403,83.85654,0.1131473,0.1500074,0,0,3.778333
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,30.26146,30.26146,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.021004,3.634785,0,0.1773515,-0.1773515,4.844458,80.7408,0.1131473,0.1853323,0,0,3.634785
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,29.70193,29.70193,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.218061,3.457434,0,0.1523071,-0.1523071,4.683912,78.06504,0.1131473,0.159161,0,0,3.457434
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.031429,29.99026,29.46635,0.03049566,0.03049566,0,0,0,0.03049566,103.0606,0,0,0,0.031429,0.03210069,0.03049566,0,0,1.387292,3.305126,0,0.0006716966,-0.0006716966,4.683204,78.05324,0.1131473,0.03354523,0.0251432,0,3.336555
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3244597,34.6827,29.11885,0,0,0,0,0,0,0,0,0,0,0.3244597,0,0,0,0,1.388038,3.304455,0.3244597,0,0.3244597,4.991013,83.18339,0.1130721,0,0.2595677,0,3.628915
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6409039,41.72987,30.24968,0,0,0,0,0,0,0,0,0,0,0.6409039,0,0,0,0,1.063578,3.596468,0.6409039,0,0.6409039,5.599028,93.31695,0.1129237,0,0.5127232,0,4.237372
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.046086,53.38108,33.17688,0.6812334,0.6812334,0,-1,0,0.6812334,153.5577,0,0,0,1.046086,0.7170878,0.6812334,0,0,0.4226742,4.173282,0.3289985,0,0.3289985,5.911143,98.51886,0.1128477,0.7493567,0.836869,0,5.219368
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.067098,56.87976,35.78014,0.4245208,0.4245208,0,-1,0,0.4245208,251.3654,0.5265586,0,0,1.067098,0.446864,0.4245208,0,0,0.09367573,4.469381,0.09367573,0,0.09367573,6.000012,100,0.1128261,0.4669729,0.8536786,0,5.536479
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.250314,63.99609,38.03002,0.1134996,0.1134996,0,-1,0,0.1134996,1101.603,1.130841,0,0,1.250314,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1128261,0.1248495,1.000252,0,5.804003
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.328776,68.18547,39.75571,0,0,0,-1,0,0,0,1.328776,0,0,1.328776,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1128261,0,1.063021,0,5.882465
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.184903,66.49217,41.44607,1.275865,1.275865,0,-1,0,1.275865,92.87052,0,0,0.02345154,1.184903,1.343016,1.275865,0,0,0,4.553689,0,0.1581133,-0.1581133,5.833346,97.22224,0.1128261,1.403452,0.9479221,0,5.738592
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.04208,64.09856,42.44143,0.5002335,0.5002335,0,-1,0,0.5002335,208.3188,0.3398375,0,0,1.04208,0.5265615,0.5002335,0,0,0.1756814,4.395576,0.1756814,0,0.1756814,6.000012,100,0.1127856,0.5502568,0.8336644,0,5.437656
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.7670342,58.02031,42.73592,0,0,0,-1,0,0,0,0.7670342,0,0,0.7670342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1127856,0,0.6136274,0,5.320723
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.6788378,56.37809,43.00096,0.2488108,0.2488108,0,-1,0,0.2488108,272.8329,0.4169317,0,0,0.6788378,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1127856,0.2736919,0.5430703,0,5.232527
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4004005,50.07263,42.50622,0.5043076,0.5043076,0,-1,0,0.5043076,79.3961,0,0,0,0.4004005,0.5308501,0.5043076,0,0,0,4.553689,0,0.1304496,-0.1304496,5.862506,97.70824,0.1127856,0.5547383,0.3203204,0,4.95409
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.02806994,41.78413,41.28115,0.4499516,0.4499516,0,-1,0,0.4499516,6.238436,0,5.551115E-17,0,0.02806994,0.4736332,0.4499516,0,0,0.144944,4.423239,0,0.4455633,-0.4455633,5.392841,89.88051,0.1127856,0.4949467,0.02245595,0,4.451309
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,40.18567,40.18567,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.6400143,3.977676,0,0.6531345,-0.6531345,4.704377,78.40613,0.1127856,0.6825256,0,0,3.977676
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,38.79568,38.79568,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.365719,3.324542,0,1.259992,-1.259992,3.376228,56.27036,0.1127856,1.316692,0,0,3.324542
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,37.20546,37.20546,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.765711,2.064549,0,0.2167985,-0.2167985,3.147703,52.46161,0.1127856,0.2265544,0,0,2.064549
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,35.57989,35.57989,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.006598,1.847751,0,0.07015833,-0.07015833,3.073749,51.22905,0.1127856,0.07331546,0,0,1.847751
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,34.29004,34.29004,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.084552,1.777593,0,0.3015044,-0.3015044,2.755936,45.93217,0.1127856,0.3150721,0,0,1.777593
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,33.37713,33.37713,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.419556,1.476088,0,0.1259803,-0.1259803,2.623141,43.71893,0.1127856,0.1316494,0,0,1.476088
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,32.45244,32.45244,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.559535,1.350108,0,0.1372236,-0.1372236,2.478495,41.30816,0.1127856,0.1433987,0,0,1.350108
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,31.65733,31.65733,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.712005,1.212884,0,0.06430784,-0.06430784,2.410708,40.17839,0.1127856,0.06720169,0,0,1.212884
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,30.97412,30.97412,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.783458,1.148576,0,0.1395144,-0.1395144,2.263647,37.72738,0.1127856,0.1457926,0,0,1.148576
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,30.31447,30.31447,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,3.938474,1.009062,0,0.07960551,-0.07960551,2.179735,36.32885,0.1127856,0.08318776,0,0,1.009062
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,29.74905,29.74905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.026925,0.9294564,0,0,0,2.179735,36.32885,0.1127856,0,0,0,0.9294564
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02904611,30.0213,29.53702,0.08407003,0.08407003,0,0,0,0.08407003,34.5499,0,0,0,0.02904611,0.08849477,0.08407003,0,0,4.026925,0.9294564,0,0.05944866,-0.05944866,2.117071,35.28445,0.1127856,0.09247703,0.02323689,0,0.9585025
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3375327,34.98834,29.18953,0.05682596,0.05682596,0,0,0,0.05682596,593.9763,0,0,0,0.3375327,0.0598168,0.05682596,0,0,4.092979,0.8700078,0.2777159,0,0.2777159,2.380536,39.67551,0.1127216,0.06250855,0.2700261,0,1.207541
