Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4715509,38.5789,30.2968,0.4148402,0.4148402,0,0,0,0.4148402,113.6705,0,0,0,0.4715509,0.4366739,0.4148402,0,0,3.815263,1.119952,0.03487704,0,0.03487704,2.413623,40.22697,0.1127135,0.4563242,0.3772407,0,1.591503
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.6457947,45.04315,33.22989,0.4731508,0.4731508,0,-1,0,0.4731508,136.4881,0,0,0,0.6457947,0.4980535,0.4731508,0,0,3.780386,1.151341,0.1477412,0,0.1477412,2.553782,42.56295,0.1126795,0.5204659,0.5166358,0,1.797136
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.145873,58.76519,35.81548,0,0,0,-1,0,0,0,0,0,0,1.145873,0,0,0,0,3.632645,1.284309,1.145873,0,1.145873,3.640853,60.68076,0.1124164,0,0.9166984,0,2.430182
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.068415,59.54266,38.03002,0.6403627,0.6403627,0,-1,0,0.6403627,166.8452,0,0,0,1.068415,0.6740661,0.6403627,0,0,2.486772,2.315594,0.3943487,0,0.3943487,4.014965,66.91595,0.1123261,0.704399,0.8547318,0,3.384009
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.146974,63.49141,39.75571,0.995159,0.995159,0,-1,0,0.995159,115.2553,0,0,0,1.146974,1.047536,0.995159,0,0,2.092423,2.670508,0.09943799,0,0.09943799,4.1093,68.4882,0.1123034,1.094675,0.917579,0,3.817482
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.099905,64.34456,41.44607,1.191849,1.191849,0,-1,0,1.191849,92.28567,0,2.220446E-16,0,1.099905,1.254577,1.191849,0,0,1.992985,2.760002,0,0.1546721,-0.1546721,3.946262,65.7709,0.1123034,1.311033,0.8799243,0,3.859908
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.7386878,57.06585,42.44143,1.150695,1.150695,0,-1,0,1.150695,64.19494,0,2.220446E-16,0,0.7386878,1.211257,1.150695,0,0,2.164843,2.60533,0,0.4725697,-0.4725697,3.448129,57.46871,0.1123034,1.265764,0.5909502,0,3.344018
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.6417601,55.29008,42.73592,0.5758539,0.5758539,0,-1,0,0.5758539,111.4449,0,0,0,0.6417601,0.606162,0.5758539,0,0,2.68992,2.132761,0.035598,0,0.035598,3.4819,58.03156,0.1122953,0.6334393,0.513408,0,2.77452
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.3509727,49.61345,43.00096,1.419944,1.38,0,-1,0,1.38,25.43281,0,0.03994403,0.1819384,0.3509727,1.452632,1.38,0,0,2.654323,2.164799,0,1.101659,-1.101659,2.32065,38.67743,0.1122953,1.561938,0.2807782,0,2.515771
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2240794,46.64759,42.50622,0,0,0,-1,0,0,0,0,0,0,0.2240794,0,0,0,0,3.878388,1.06314,0.2240794,0,0.2240794,2.533231,42.22042,0.1122441,0,0.1792635,0,1.287219
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02601433,41.74718,41.28115,0,0,0,-1,0,0,0,0,0,0,0.02601433,0,0,0,0,3.654309,1.264811,0.02601433,0,0.02601433,2.55791,42.63175,0.1122381,0,0.02081147,0,1.290826
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,40.18567,40.18567,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,3.628294,1.288224,0,0.5405515,-0.5405515,1.988119,33.13525,0.1122381,0.5648763,0,0,1.288224
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,38.79568,38.79568,0.7700977,0.7102891,0,-1,0,0.7102891,0,0,0.05980867,0.1368184,0,0.7476727,0.7102891,0,0,4.228907,0.7476727,0,0.7476727,-0.7476727,1.200002,20,0.1122381,0.8471075,0,0,0.7476727
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,37.20546,37.20546,0.6267853,0,0,-1,0,0,0,0,0.6267853,0.6894639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122381,0.6894639,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,35.61523,35.61523,0.2309639,0,0,-1,0,0,0,0,0.2309639,0.2540602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122381,0.2540602,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,34.31949,34.31949,0.0122973,0,0,-1,0,0,0,0,0.0122973,0.01352702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122381,0.01352702,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,33.41247,33.41247,0.1021862,0,0,-1,0,0,0,0,0.1021862,0.1124048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122381,0.1124048,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,32.48189,32.48189,0.2501491,0,0,-1,0,0,0,0,0.2501491,0.275164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122381,0.275164,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,31.66911,31.66911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122381,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,31.00946,31.00946,0.06932513,0,0,-1,0,0,0,0,0.06932513,0.07625765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122381,0.07625765,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,30.34392,30.34392,0.1975993,0,0,-1,0,0,0,0,0.1975993,0.2173593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1122381,0.2173593,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,29.80206,29.80206,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1125975,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.0202015,29.92075,29.58414,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0202015,0,0,1.452632,1.38,3.679654,1.242,1.400202,0,1.400202,3.837533,63.95876,0.1129092,0,0.0161612,1.7,1.262202
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.328385,34.89268,29.25431,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,52.28267,0,0,0,0.328385,0,0,1.071905,1.018309,2.279453,2.502181,1.346694,0,1.346694,5.115119,85.25182,0.1133827,0.6909048,0.262708,1.7,2.830566
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3714092,36.79575,30.34392,0.8249686,0.8249686,0,0,0,0.8249686,45.02101,0,1.110223E-16,0,0.3714092,0.868388,0.8249686,0,0,0.9327584,3.714206,0,0.4969788,-0.4969788,4.591258,76.52081,0.1133827,0.9074655,0.2971274,0,4.085616
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3703516,39.81416,33.25933,0.811718,0.811718,0,-1,0,0.811718,45.62564,0,1.110223E-16,0,0.3703516,0.85444,0.811718,0,0,1.484957,3.217227,0,0.4840885,-0.4840885,4.080984,68.01627,0.1133827,0.8928898,0.2962812,0,3.587579
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.032807,56.13448,35.81548,0,0,0,-1,0,0,0,0,0,0,1.032807,0,0,0,0,2.022833,2.733139,1.032807,0,1.032807,5.060791,84.34635,0.113147,0,0.826246,0,3.765947
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.9998571,57.94335,38.03002,0.3546444,0.3546444,0,-1,0,0.3546444,281.9323,0,0,0,0.9998571,0.3733099,0.3546444,0,0,0.9900256,3.662666,0.6265473,0,0.6265473,5.655186,94.25291,0.1130044,0.3901088,0.7998857,0,4.662523
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.141159,63.34723,39.75571,0.9534906,0.9534906,0,-1,0,0.9534906,119.6822,0,0,0,1.141159,1.003674,0.9534906,0,0,0.3634784,4.226558,0.1374846,0,0.1374846,5.785615,96.42673,0.1129732,1.04884,0.9129272,0,5.367717
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.371331,71.501,41.44607,0,0,0,-1,0,0,0,1.145338,0,0,1.371331,0,0,0,0,0.2259938,4.350295,0.2259938,0,0.2259938,6.000012,100,0.1129219,0,1.097065,0,5.721626
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.013496,63.40174,42.44143,0,0,0,-1,0,0,0,1.013496,0,0,1.013496,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1129219,0,0.8107969,0,5.567185
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5151615,52.60523,42.70647,0.006289819,0.006289819,0,-1,0,0.006289819,8190.403,0.5085407,0,0,0.5151615,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1129219,0.006918801,0.4121292,0,5.068851
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4183389,50.95208,43.00096,0,0,0,-1,0,0,0,0.4183389,0,0,0.4183389,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1129219,0,0.3346711,0,4.972028
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.09582664,44.2503,42.50622,0,0,0,-1,0,0,0,0.09582664,0,0,0.09582664,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1129219,0,0.07666132,0,4.649516
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02071232,41.65198,41.28115,0.3001201,0.3001201,0,-1,0,0.3001201,6.901346,0,5.551115E-17,0,0.02071232,0.3159158,0.3001201,0,0,0,4.553689,0,0.2952035,-0.2952035,5.68884,94.81381,0.1129219,0.330132,0.01656986,0,4.574401
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,40.221,40.221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3280039,4.258485,0,0,0,5.68884,94.81381,0.1129219,0,0,0,4.258485
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,38.82513,38.82513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3280039,4.258485,0,0,0,5.68884,94.81381,0.1129219,0,0,0,4.258485
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,37.23491,37.23491,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3280039,4.258485,0,0.03652506,-0.03652506,5.65034,94.17213,0.1129219,0.03816869,0,0,4.258485
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,35.64468,35.64468,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3685873,4.221961,0,0.07265712,-0.07265712,5.573752,92.89568,0.1129219,0.07592668,0,0,4.221961
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,34.35483,34.35483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4493174,4.149303,0,0,0,5.573752,92.89568,0.1129219,0,0,0,4.149303
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4493174,4.149303,0,0,0,5.573752,92.89568,0.1129219,0,0,0,4.149303
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,32.51723,32.51723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4493174,4.149303,0,0,0,5.573752,92.89568,0.1129219,0,0,0,4.149303
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,31.72211,31.72211,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4493174,4.149303,0,0.1184614,-0.1184614,5.448883,90.81453,0.1129219,0.1237921,0,0,4.149303
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,31.05657,31.05657,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5809411,4.030842,0,0.09026326,-0.09026326,5.353737,89.22878,0.1129219,0.0943251,0,0,4.030842
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,30.39692,30.39692,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6812336,3.940579,0,0.06376022,-0.06376022,5.286528,88.10862,0.1129219,0.06662943,0,0,3.940579
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,29.84918,29.84918,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7520784,3.876818,0,0.2863541,-0.2863541,4.984684,83.0779,0.1129219,0.29924,0,0,3.876818
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03108118,30.15577,29.63715,0.2121027,0.2121027,0,0,0,0.2121027,14.65384,0,2.775558E-17,0,0.03108118,0.223266,0.2121027,0,0,1.07025,3.590464,0,0.1921848,-0.1921848,4.782104,79.70157,0.1129219,0.233313,0.02486495,0,3.621546
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1693387,32.16124,29.30143,0.9530372,0.9530372,0,0,0,0.9530372,17.76832,0,0,0,0.1693387,1.003197,0.9530372,0,0,1.283788,3.398279,0,0.8338584,-0.8338584,3.90314,65.05219,0.1129219,1.048341,0.135471,0,3.567618
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2937564,35.45816,30.39692,0.2029561,0.2029561,0,0,0,0.2029561,144.7389,0,0,0,0.2937564,0.2136379,0.2029561,0,0,2.210298,2.564421,0.08011843,0,0.08011843,3.979146,66.31898,0.1129037,0.2232517,0.2350051,0,2.858177
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4136098,40.6536,33.29467,1.114229,1.114229,0,-1,0,1.114229,37.12072,0,2.220446E-16,0,0.4136098,1.172873,1.114229,0,0,2.130179,2.636528,0,0.7592629,-0.7592629,3.178813,52.98011,0.1129037,1.225652,0.3308878,0,3.050138
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.650949,47.94754,35.81548,0.7705204,0.7705204,0,-1,0,0.7705204,84.48174,0,1.110223E-16,0,0.650949,0.8110741,0.7705204,0,0,2.973805,1.877265,0,0.1601251,-0.1601251,3.010026,50.16701,0.1129037,0.8475724,0.5207592,0,2.528214
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4757301,46.83283,38.03002,0,0,0,-1,0,0,0,0,0,0,0.4757301,0,0,0,0,3.151721,1.71714,0.4757301,0,0.4757301,3.461344,57.68895,0.1127959,0,0.3805841,0,2.19287
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.35219,46.21122,39.72038,0.04784317,0.04784317,0,-1,0,0.04784317,736.1345,0,0,0,0.35219,0.05036123,0.04784317,0,0,2.675991,2.145297,0.3018288,0,0.3018288,3.747684,62.46127,0.1127276,0.05262749,0.281752,0,2.497487
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2673303,46.34175,41.41073,0.9427748,0.9427748,0,-1,0,0.9427748,28.35569,0,0,0,0.2673303,0.9923946,0.9427748,0,0,2.374162,2.416943,0,0.7250643,-0.7250643,2.983399,49.72321,0.1127276,1.037052,0.2138642,0,2.684273
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.5953921,53.94914,42.40609,0.3949168,0.3949168,0,-1,0,0.3949168,150.7639,0,0,0,0.5953921,0.4157019,0.3949168,0,0,3.17979,1.691878,0.1796902,0,0.1796902,3.153868,52.56436,0.112687,0.4344085,0.4763137,0,2.287271
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3395703,49.04514,42.67113,0.2032567,0.2032567,0,-1,0,0.2032567,167.0647,0,0,0,0.3395703,0.2139545,0.2032567,0,0,3.000099,1.8536,0.1256158,0,0.1256158,3.273037,54.55051,0.1126586,0.2235824,0.2716562,0,2.19317
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.267948,47.96598,42.97151,0,0,0,-1,0,0,0,0,0,0,0.267948,0,0,0,0,2.874484,1.966654,0.267948,0,0.267948,3.527235,58.78714,0.1125981,0,0.2143584,0,2.234602
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.05776232,43.55287,42.50622,1.080154,1.080154,0,-1,0,1.080154,5.347603,0,2.220446E-16,0,0.05776232,1.137004,1.080154,0,0,2.606535,2.207807,0,1.079242,-1.079242,2.389615,39.82684,0.1125981,1.188169,0.04620986,0,2.265569
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02969987,41.81343,41.28115,0.6514501,0.6514501,0,-1,0,0.6514501,4.55904,0,0,0,0.02969987,0.685737,0.6514501,0,0,3.805693,1.128565,0,0.6560371,-0.6560371,1.698091,28.30146,0.1125981,0.7165951,0.02375989,0,1.158265
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,40.221,40.221,0.5746476,0.4489019,0,-1,0,0.4489019,0,0,0.1257457,0.1832104,0,0.4725283,0.4489019,0,0,4.534623,0.4725283,0,0.4725283,-0.4725283,1.200002,20,0.1125981,0.6321124,0,0,0.4725283
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,38.86047,38.86047,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125981,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,37.27024,37.27024,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125981,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,35.68002,35.68002,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125981,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,34.39016,34.39016,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125981,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,33.47726,33.47726,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125981,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,32.55257,32.55257,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125981,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,31.75745,31.75745,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125981,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,31.09191,31.09191,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125981,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,30.43226,30.43226,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125981,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,29.88452,29.88452,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1129745,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01319282,29.90407,29.68427,0.271648,0.271648,1.7,0,0.5202,0.271648,4.856587,0,0,0,0.01319282,0,0,1.428352,1.356934,3.679654,1.242,1.370127,0,1.370127,3.809002,63.48324,0.1134367,0.2988129,0.01055426,1.7,1.255193
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4172249,36.59313,29.35444,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4172249,0,0,1.452632,1.38,2.309527,2.475114,1.797225,0,1.797225,5.513999,91.8998,0.1136509,0,0.3337799,1.7,2.892339
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.722352,43.51835,30.43226,0.5682466,0.5682466,0,0,0,0.5682466,127.1195,0,0,0,0.722352,0.5981543,0.5682466,0,0,0.5123023,4.092617,0.1241976,0,0.1241976,5.631824,93.86354,0.1136229,0.6250712,0.5778816,0,4.814969
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.9575052,51.58732,33.31234,0.6671713,0.6671713,0,-1,0,0.6671713,143.5172,0,0,0,0.9575052,0.7022856,0.6671713,0,0,0.3881047,4.204395,0.2552196,0,0.2552196,5.873946,97.89891,0.1135653,0.7338884,0.7660042,0,5.1619
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.272472,61.84798,35.81548,0.09168261,0.09168261,0,-1,0,0.09168261,1387.91,1.043079,0,0,1.272472,0.096508,0.09168261,0,0,0.132885,4.434093,0.132885,0,0.132885,6.000012,100,0.1135354,0.1008509,1.017977,0,5.706564
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.30029,65.27951,38.03002,0.5899745,0.5899745,0,-1,0,0.5899745,220.3978,0.6792648,0,0,1.30029,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1135354,0.6489719,1.040232,0,5.85398
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.254198,66.17062,39.72038,0.4865331,0.4865331,0,-1,0,0.4865331,257.7827,0.742058,0,0,1.254198,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1135354,0.5351864,1.003358,0,5.807887
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.16381,65.90919,41.41073,0.2286323,0.2286323,0,-1,0,0.2286323,509.0313,0.9231444,0,0,1.16381,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1135354,0.2514955,0.931048,0,5.717499
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.078627,64.95917,42.40609,0,0,0,-1,0,0,0,1.078627,0,0,1.078627,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1135354,0,0.862902,0,5.632317
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.8626593,60.10856,42.67113,0.5931638,0.5931638,0,-1,0,0.5931638,145.4336,0.2382764,0,0,0.8626593,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1135354,0.6524801,0.6901274,0,5.416348
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.746068,57.81762,42.97151,0.1007502,0.1007502,0,-1,0,0.1007502,740.5128,0.6400152,0,0,0.746068,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1135354,0.1108252,0.5968544,0,5.299757
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.3634687,49.34203,42.50622,1.910327,1.38,0,-1,0,1.38,26.33831,2.220446E-16,0.5303271,0.7213598,0.3634687,1.452632,1.38,0,0,0,4.553689,0,1.089163,-1.089163,4.851933,80.86539,0.1135354,2.10136,0.290775,0,4.917158
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03887863,41.97866,41.28115,1.001267,1.001267,0,-1,0,1.001267,3.882944,0,2.220446E-16,0,0.03887863,1.053965,1.001267,0,0,1.210181,3.464526,0,1.015087,-1.015087,3.781938,63.03218,0.1135354,1.101394,0.03110291,0,3.503405
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,40.25045,40.25045,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,2.338055,2.44944,0,0.6352014,-0.6352014,3.112377,51.87285,0.1135354,0.6637855,0,0,2.44944
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,38.89581,38.89581,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,3.043834,1.814238,0,0.5624625,-0.5624625,2.51949,41.99141,0.1135354,0.5877733,0,0,1.814238
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,37.30558,37.30558,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,3.668792,1.251776,0,0.09198724,-0.09198724,2.422527,40.37537,0.1135354,0.09612667,0,0,1.251776
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,35.71535,35.71535,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,3.771,1.159788,0,0.07905153,-0.07905153,2.339199,38.98658,0.1135354,0.08260885,0,0,1.159788
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,34.41961,34.41961,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,3.858835,1.080737,0,0.2011053,-0.2011053,2.127216,35.45352,0.1135354,0.210155,0,0,1.080737
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,33.51259,33.51259,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,4.082286,0.8796317,0,0.1485997,-0.1485997,1.970578,32.8429,0.1135354,0.1552867,0,0,0.8796317
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,32.58202,32.58202,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,4.247396,0.731032,0,0.1554834,-0.1554834,1.806684,30.11134,0.1135354,0.1624802,0,0,0.731032
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,31.7869,31.7869,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,4.420156,0.5755486,0,0.0585615,-0.0585615,1.744955,29.08252,0.1135354,0.06119676,0,0,0.5755486
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,31.12725,31.12725,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,4.485224,0.5169871,0,0.1911602,-0.1911602,1.543454,25.72418,0.1135354,0.1997624,0,0,0.5169871
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,30.47938,30.47938,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,4.697625,0.3258269,0,0.008049846,-0.008049846,1.534969,25.58276,0.1135354,0.008412088,0,0,0.3258269
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,29.93163,29.93163,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,4.706569,0.317777,0,0.1482995,-0.1482995,1.378647,22.97741,0.1135354,0.154973,0,0,0.317777
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03682584,30.34657,29.73138,0.2761971,0.2761971,1.7,0,0.5202,0.2761971,13.33318,0,0,0,0.03682584,0,0,1.423803,1.352613,4.871346,0.1694775,1.389439,0,1.389439,2.696784,44.94632,0.1139884,0.3038168,0.02946067,1.7,0.2063034
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2706293,34.02375,29.40156,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2706293,0,0,1.452632,1.38,3.481907,1.419972,1.650629,0,1.650629,4.262709,71.04501,0.114232,0,0.2165035,1.7,1.690602
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4850937,39.02284,30.47938,0.2463823,0.2463823,1.663419,0,0.5102133,0.2463823,196.8866,0,0,0,0.4850937,0,0,1.417036,1.346184,1.831278,2.905539,1.831278,0,1.831278,6.000012,100,0.114559,0.2710205,0.388075,1.7,3.390632
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.6135088,44.53395,33.34768,0.1715824,0.1715824,0,-1,0,0.1715824,357.5592,0.4328957,0,0,0.6135088,0.1806131,0.1715824,0,0,0,4.553689,0,0,0,6.000012,100,0.114559,0.1887407,0.490807,0,5.167198
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.067419,56.92838,35.81548,1.05615,1.05615,0,-1,0,1.05615,101.067,0,0,0,1.067419,1.111737,1.05615,0,0,0,4.553689,0,0.0443181,-0.0443181,5.953297,99.22141,0.114559,1.161765,0.8539349,0,5.621108
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.8611085,54.78915,38.00057,1.008986,1.008986,0,-1,0,1.008986,85.34393,0,0,0,0.8611085,1.062091,1.008986,0,0,0.04924234,4.509371,0,0.2009822,-0.2009822,5.741443,95.69052,0.114559,1.109885,0.6888868,0,5.37048
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.076734,61.69571,39.69093,0.4056458,0.4056458,0,-1,0,0.4056458,265.4371,0.3771829,0,0,1.076734,0.4269956,0.4056458,0,0,0.2725559,4.308389,0.2725559,0,0.2725559,6.000012,100,0.1144977,0.4462104,0.8613875,0,5.385123
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.9537055,60.7437,41.38128,0.2872276,0.2872276,0,-1,0,0.2872276,332.0382,0.6513607,0,0,0.9537055,0.3023449,0.2872276,0,0,0,4.553689,0,0,0,6.000012,100,0.1144977,0.3159504,0.7629644,0,5.507394
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.801852,58.38918,42.37076,0.4775259,0.4775259,0,-1,0,0.4775259,167.918,0.2991931,0,0,0.801852,0.5026589,0.4775259,0,0,0,4.553689,0,0,0,6.000012,100,0.1144977,0.5252786,0.6414816,0,5.355541
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.6523458,55.40707,42.6358,0.2326842,0.2326842,0,-1,0,0.2326842,280.3567,0.407415,0,0,0.6523458,0.2449307,0.2326842,0,0,0,4.553689,0,0,0,6.000012,100,0.1144977,0.2559526,0.5218766,0,5.206035
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1996942,46.62636,42.93617,0.08023994,0.08023994,0,-1,0,0.08023994,248.8713,0.1152311,0,0,0.1996942,0.08446309,0.08023994,0,0,0,4.553689,0,0,0,6.000012,100,0.1144977,0.08826393,0.1597553,0,4.753383
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05297402,43.43002,42.47088,0.6172919,0.6172919,0,-1,0,0.6172919,8.58168,0,0,0,0.05297402,0.6497809,0.6172919,0,0,0,4.553689,0,0.5968069,-0.5968069,5.370922,89.51519,0.1144977,0.6790211,0.04237921,0,4.606663
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03002303,41.81924,41.28115,0.3377568,0.3377568,0,-1,0,0.3377568,8.888951,0,0,0,0.03002303,0.3555335,0.3377568,0,0,0.6631188,3.956882,0,0.3255104,-0.3255104,5.027804,83.79657,0.1144977,0.3715325,0.02401843,0,3.986905
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,40.25045,40.25045,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,1.024797,3.631372,0,1.452632,-1.452632,3.496596,58.27649,0.1144977,1.97628,0,0,3.631372
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,38.92526,38.92526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.638832,2.17874,0,0,0,3.496596,58.27649,0.1144977,0,0,0,2.17874
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,37.33503,37.33503,0.7547469,0.7547469,0,-1,0,0.7547469,0,0,1.110223E-16,0,0,0.7944704,0.7547469,0,0,2.638832,2.17874,0,0.7944704,-0.7944704,2.659151,44.31909,0.1144977,0.8302216,0,0,2.17874
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,35.7448,35.7448,0.1087769,0.1087769,0,-1,0,0.1087769,0,0,1.387779E-17,0,0,0.114502,0.1087769,0,0,3.521577,1.38427,0,0.114502,-0.114502,2.538455,42.3075,0.1144977,0.1196546,0,0,1.38427
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,34.45495,34.45495,0.08885947,0.08885947,0,-1,0,0.08885947,0,0,1.387779E-17,0,0,0.09353628,0.08885947,0,0,3.648801,1.269768,0,0.09353628,-0.09353628,2.439859,40.66424,0.1144977,0.09774541,0,0,1.269768
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,33.54204,33.54204,0.1381802,0.1381802,0,-1,0,0.1381802,0,0,2.775558E-17,0,0,0.1454528,0.1381802,0,0,3.752731,1.176231,0,0.1454528,-0.1454528,2.286538,38.1089,0.1144977,0.1519982,0,0,1.176231
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,32.61736,32.61736,0.07059273,0.07059273,0,-1,0,0.07059273,0,0,0,0,0,0.07430814,0.07059273,0,0,3.914345,1.030779,0,0.07430814,-0.07430814,2.208211,36.80344,0.1144977,0.07765201,0,0,1.030779
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,31.80457,31.80457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.996909,0.9564704,0,0,0,2.208211,36.80344,0.1144977,0,0,0,0.9564704
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,31.14492,31.14492,0.07231487,0.07231487,0,-1,0,0.07231487,0,0,1.387779E-17,0,0,0.07612091,0.07231487,0,0,3.996909,0.9564704,0,0.07612091,-0.07612091,2.127972,35.46613,0.1144977,0.07954635,0,0,0.9564704
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,30.49705,30.49705,0.03292691,0.03292691,0,-1,0,0.03292691,0,0,0,0,0,0.0346599,0.03292691,0,0,4.081488,0.8803495,0,0.0346599,-0.0346599,2.091438,34.85722,0.1144977,0.0362196,0,0,0.8803495
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,29.96697,29.96697,0.104113,0.104113,0,0,0,0.104113,0,0,0,0,0,0.1095926,0.104113,0,0,4.119999,0.8456896,0,0.1095926,-0.1095926,1.975917,32.93188,0.1144977,0.1145243,0,0,0.8456896
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01081886,29.96471,29.78439,0.01866102,0.01866102,0,0,0,0.01866102,57.97571,0,0,0,0.01081886,0.01964318,0.01866102,0,0,4.241769,0.736097,0,0.008824321,-0.008824321,1.966615,32.77685,0.1144977,0.02052712,0.008655088,0,0.7469159
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4458212,37.21925,29.45457,0.1838218,0.1838218,0,0,0,0.1838218,242.5291,0,0,0,0.4458212,0.1934966,0.1838218,0,0,4.251574,0.7272727,0.2523246,0,0.2523246,2.205991,36.76645,0.114441,0.2022039,0.356657,0,1.173094
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.8535041,46.26164,30.5265,0.6989625,0.6989625,0,0,0,0.6989625,122.1101,0,0,0,0.8535041,0.73575,0.6989625,0,0,3.999249,0.9543648,0.1177541,0,0.1177541,2.317703,38.6283,0.1144146,0.7688587,0.6828033,0,1.807869
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.032659,53.2926,33.35946,0.2658024,0.2658024,0,-1,0,0.2658024,388.5065,0,0,0,1.032659,0.279792,0.2658024,0,0,3.881495,1.060344,0.7528675,0,0.7528675,3.031935,50.53216,0.1142458,0.2923826,0.8261275,0,2.093003
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.297207,62.46897,35.81548,0.1936088,0.1936088,0,-1,0,0.1936088,670.0148,0,0,0,1.297207,0.2037987,0.1936088,0,0,3.128627,1.737924,1.093409,0,1.093409,4.069234,67.82043,0.1140016,0.2129696,1.037766,0,3.035132
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.354498,66.6673,38.00057,0,0,0,-1,0,0,0,0,0,0,1.354498,0,0,0,0,2.035219,2.721992,1.354498,0,1.354498,5.354224,89.23688,0.1137005,0,1.083598,0,4.07649
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.435066,71.03584,39.69093,0.7439286,0.7439286,0,-1,0,0.7439286,192.9037,0,0,0,1.435066,0.7830827,0.7439286,0,0,0.6807209,3.94104,0.6519833,0,0.6519833,5.972749,99.54562,0.1135561,0.8183214,1.148053,0,5.376106
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.098198,64.22499,41.38128,0,0,0,-1,0,0,0,1.069461,0,0,1.098198,0,0,0,0,0.02873752,4.527825,0.02873752,0,0.02873752,6.000012,100,0.1135498,0,0.8785585,0,5.626023
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.250713,69.35758,42.37076,1.478281,1.38,0,-1,0,1.38,90.63138,2.220446E-16,0.09828081,0.2461089,1.250713,1.452632,1.38,0,0,0,4.553689,0,0.2019185,-0.2019185,5.787171,96.45266,0.1135498,1.626109,1.00057,0,5.804402
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.056096,64.71506,42.67113,0.44895,0.44895,0,-1,0,0.44895,235.2368,0.3591627,0,0,1.056096,0.4725789,0.44895,0,0,0.2243539,4.35177,0.2243539,0,0.2243539,6.000012,100,0.1135002,0.493845,0.8448765,0,5.407866
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.7620793,58.13355,42.93617,0.08847089,0.08847089,0,-1,0,0.08847089,861.39,0.668952,0,0,0.7620793,0.09312725,0.08847089,0,0,0,4.553689,0,0,0,6.000012,100,0.1135002,0.09731798,0.6096635,0,5.315768
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3195526,48.44581,42.47088,0.2769791,0.2769791,0,-1,0,0.2769791,115.3707,0.02799566,0,0,0.3195526,0.2915569,0.2769791,0,0,0,4.553689,0,0,0,6.000012,100,0.1135002,0.304677,0.2556421,0,4.873241
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03734896,41.9511,41.28115,0.7978474,0.7978474,0,-1,0,0.7978474,4.681216,0,1.110223E-16,0,0.03734896,0.8398393,0.7978474,0,0,0,4.553689,0,0.8024904,-0.8024904,5.154113,85.90171,0.1135002,0.8776321,0.02987917,0,4.591038
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,40.25045,40.25045,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.891656,3.751199,0,0.5271059,-0.5271059,4.598495,76.64142,0.1135002,0.5508257,0,0,3.751199
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,38.92526,38.92526,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.477329,3.224093,0,1.245659,-1.245659,3.285455,54.75747,0.1135002,1.301713,0,0,3.224093
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,37.37037,37.37037,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.861394,1.978434,0,1.244428,-1.244428,1.973713,32.89515,0.1135002,1.300427,0,0,1.978434
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,35.78014,35.78014,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.244092,0.7340059,0,0.1921008,-0.1921008,1.771221,29.52028,0.1135002,0.2007454,0,0,0.7340059
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,34.49029,34.49029,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.457538,0.5419051,0,0.1483407,-0.1483407,1.614856,26.91421,0.1135002,0.155016,0,0,0.5419051
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,33.55971,33.55971,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.622361,0.3935644,0,0.08654808,-0.08654808,1.523626,25.39372,0.1135002,0.09044275,0,0,0.3935644
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,32.6468,32.6468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.718525,0.3070163,0,0,0,1.523626,25.39372,0.1135002,0,0,0,0.3070163
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,31.83991,31.83991,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.718525,0.3070163,0,0.1090979,-0.1090979,1.408627,23.47706,0.1135002,0.1140073,0,0,0.3070163
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,31.17437,31.17437,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.839745,0.1979184,0,0.04070931,-0.04070931,1.365715,22.76188,0.1135002,0.04254123,0,0,0.1979184
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,30.5265,30.5265,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.884978,0.1572091,0,0.03678297,-0.03678297,1.326943,22.11567,0.1135002,0.0384382,0,0,0.1572091
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,30.01409,30.01409,0.09256532,0.09256532,0,0,0,0.09256532,0,0,0,0,0,0.09743717,0.09256532,0,0,4.925848,0.1204261,0,0.09743717,-0.09743717,1.224235,20.40387,0.1135002,0.1018218,0,0,0.1204261
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03799663,30.46671,29.83151,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,16.44547,2.220446E-16,0,0,0.03799663,0,0,1.452632,1.38,5.034111,0.02298894,1.417997,0,1.417997,2.569465,42.82433,0.1139289,0.2541507,0.0303973,1.7,0.06098557
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3200813,35.00111,29.50168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3200813,0,0,1.452632,1.38,3.616114,1.299186,1.700081,0,1.700081,4.182303,69.70492,0.1141572,0,0.256065,1.7,1.619267
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5777456,40.85396,30.56184,0.4379291,0.4379291,1.7,0,0.5202,0.4379291,131.9267,0,0,0,0.5777456,0,0,1.262071,1.198967,1.916033,2.829259,1.776713,0,1.776713,5.867841,97.79716,0.1145119,0.481722,0.4621965,1.7,3.407005
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.9436523,51.40094,33.41247,0.1686783,0.1686783,0,-1,0,0.1686783,559.4391,0.6267759,0,0,0.9436523,0.1775561,0.1686783,0,0,0.1393203,4.428301,0.1393203,0,0.1393203,6.000012,100,0.1144811,0.1855461,0.7549218,0,5.371953
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.284788,62.19244,35.84493,0,0,0,-1,0,0,0,1.284788,0,0,1.284788,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144811,0,1.027831,0,5.838477
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.299732,65.26501,38.03002,1.155389,1.155389,0,-1,0,1.155389,112.493,0.0835326,0,0,1.299732,1.216199,1.155389,0,0,0,4.553689,0,0,0,6.000012,100,0.1144811,1.270928,1.039786,0,5.853421
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.307349,67.56798,39.72038,0.5664883,0.5664883,0,-1,0,0.5664883,230.7813,0.7110458,0,0,1.307349,0.5963035,0.5664883,0,0,0,4.553689,0,0,0,6.000012,100,0.1144811,0.6231371,1.045879,0,5.861038
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.384103,71.77775,41.38128,0,0,0,-1,0,0,0,1.384103,0,0,1.384103,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144811,0,1.107283,0,5.937792
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.188419,67.75422,42.40609,0,0,0,-1,0,0,0,1.188419,0,0,1.188419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144811,0,0.9507355,0,5.742108
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.040886,64.34026,42.67113,0.4509125,0.4509125,0,-1,0,0.4509125,230.8398,0.5662409,0,0,1.040886,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1144811,0.4960037,0.8327085,0,5.594574
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.7412515,57.71109,42.97151,0.1401028,0.1401028,0,-1,0,0.1401028,529.0768,0.5937748,0,0,0.7412515,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1144811,0.1541131,0.5930012,0,5.29494
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3137869,48.37048,42.50622,0.195225,0.195225,0,-1,0,0.195225,160.7309,0.1082868,0,0,0.3137869,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1144811,0.2147475,0.2510295,0,4.867476
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03177513,41.88031,41.3106,0.2656425,0.2656425,0,-1,0,0.2656425,11.96161,0,0,0,0.03177513,0.2796237,0.2656425,0,0,0,4.553689,0,0.2478485,-0.2478485,5.738757,95.64575,0.1144811,0.2922067,0.0254201,0,4.585464
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,40.28579,40.28579,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2753873,4.30584,0,0.2313344,-0.2313344,5.494909,91.58163,0.1144811,0.2417444,0,0,4.30584
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,38.9606,38.9606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5324254,4.074506,0,0,0,5.494909,91.58163,0.1144811,0,0,0,4.074506
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,37.40571,37.40571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5324254,4.074506,0,0,0,5.494909,91.58163,0.1144811,0,0,0,4.074506
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,35.81548,35.81548,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5324254,4.074506,0,0.1976988,-0.1976988,5.286516,88.10842,0.1144811,0.2065952,0,0,4.074506
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,34.51974,34.51974,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7520908,3.876807,0,0.05900412,-0.05900412,5.22432,87.07183,0.1144811,0.06165931,0,0,3.876807
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,33.61272,33.61272,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8176509,3.817803,0,0.1998203,-0.1998203,5.013691,83.56136,0.1144811,0.2088122,0,0,3.817803
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,32.68214,32.68214,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.039673,3.617983,0,0.0815479,-0.0815479,4.927732,82.12871,0.1144811,0.08521756,0,0,3.617983
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,31.86936,31.86936,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.130282,3.536435,0,0.1805515,-0.1805515,4.737414,78.95674,0.1144811,0.1886764,0,0,3.536435
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,31.20971,31.20971,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.330895,3.355883,0,0.1914485,-0.1914485,4.53561,75.59335,0.1144811,0.2000637,0,0,3.355883
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,30.56184,30.56184,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.543616,3.164435,0,0.1155125,-0.1155125,4.413849,73.564,0.1144811,0.1207106,0,0,3.164435
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,30.03176,30.03176,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.671963,3.048923,0,0.08637057,-0.08637057,4.322806,72.04663,0.1144811,0.09025725,0,0,3.048923
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02961904,30.36168,29.86685,0.1295793,0.1295793,0,0,0,0.1295793,22.85785,0,2.775558E-17,0,0.02961904,0.1363993,0.1295793,0,0,1.76793,2.962552,0,0.1067803,-0.1067803,4.21025,70.17069,0.1144811,0.1425373,0.02369523,0,2.992171
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2630824,34.04867,29.55469,0.8230838,0.8230838,0,0,0,0.8230838,31.96301,0,0,0,0.2630824,0.866404,0.8230838,0,0,1.886575,2.855772,0,0.6033216,-0.6033216,3.574293,59.57143,0.1144811,0.9053922,0.2104659,0,3.118854
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3379933,36.4563,30.59717,0.3343797,0.3343797,0,0,0,0.3343797,101.0807,0,5.551115E-17,0,0.3379933,0.3519786,0.3343797,0,0,2.556932,2.25245,0,0.01398527,-0.01398527,3.559551,59.32574,0.1144811,0.3678176,0.2703947,0,2.590443
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.5682853,43.73962,33.43014,1.186762,1.186762,0,-1,0,1.186762,47.88536,0,0,0,0.5682853,1.249223,1.186762,0,0,2.572471,2.238465,0,0.6809378,-0.6809378,2.84178,47.3629,0.1144811,1.305438,0.4546282,0,2.80675
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.8668242,52.4879,35.84493,0.43285,0.43285,0,-1,0,0.43285,200.2597,0,0,0,0.8668242,0.4556316,0.43285,0,0,3.329069,1.557527,0.4111926,0,0.4111926,3.231872,53.86442,0.1143904,0.476135,0.6934593,0,2.424351
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.077759,59.76379,38.03002,0.01090469,0.01090469,0,-1,0,0.01090469,9883.441,0,0,0,1.077759,0.01147863,0.01090469,0,0,2.917876,1.9276,1.06628,0,1.06628,4.243434,70.72375,0.114156,0.01199516,0.8622072,0,3.005359
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.018778,60.34745,39.72038,0.2149832,0.2149832,0,-1,0,0.2149832,473.8876,0,0,0,1.018778,0.2262981,0.2149832,0,0,1.851596,2.887253,0.7924804,0,0.7924804,4.995247,83.25395,0.1139824,0.2364815,0.8150228,0,3.906031
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.283038,69.0294,41.41073,0.9895563,0.9895563,0,-1,0,0.9895563,129.6579,0,0,0,1.283038,1.041638,0.9895563,0,0,1.059115,3.600485,0.2413994,0,0.2413994,5.224258,87.0708,0.1139296,1.088512,1.02643,0,4.883523
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.276496,70.09746,42.40609,0.686015,0.686015,0,-1,0,0.686015,186.0741,0,0,0,1.276496,0.722121,0.686015,0,0,0.8177161,3.817744,0.5543748,0,0.5543748,5.750185,95.83622,0.1138086,0.7546164,1.021197,0,5.09424
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.082829,65.37947,42.67113,0,0,0,-1,0,0,0,0.8194882,0,0,1.082829,0,0,0,0,0.2633412,4.316682,0.2633412,0,0.2633412,6.000012,100,0.1137512,0,0.8662635,0,5.399511
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.612058,54.9145,42.97151,0.6582466,0.6582466,0,-1,0,0.6582466,92.98308,0,0,0,0.612058,0.6928912,0.6582466,0,0,0,4.553689,0,0.0808332,-0.0808332,5.914806,98.57991,0.1137512,0.7240713,0.4896464,0,5.165747
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3370152,48.82314,42.50622,0.5621353,0.5621353,0,-1,0,0.5621353,59.95269,0,1.110223E-16,0,0.3370152,0.5917214,0.5621353,0,0,0.08981466,4.472856,0,0.2547061,-0.2547061,5.646323,94.10519,0.1137512,0.6183488,0.2696122,0,4.809871
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0332072,41.90609,41.3106,0.3698804,0.3698804,0,-1,0,0.3698804,8.97782,0,5.551115E-17,0,0.0332072,0.3893478,0.3698804,0,0,0.3728214,4.21815,0,0.3561406,-0.3561406,5.270917,87.84845,0.1137512,0.4068685,0.02656576,0,4.251357
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,40.32113,40.32113,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,0.7685332,3.862009,0,0.6986781,-0.6986781,4.534446,75.57394,0.1137512,0.7301187,0,0,3.862009
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,38.99594,38.99594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.544842,3.163331,0,0,0,4.534446,75.57394,0.1137512,0,0,0,3.163331
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,37.40571,37.40571,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,1.544842,3.163331,0,1.049352,-1.049352,3.428332,57.13874,0.1137512,1.096573,0,0,3.163331
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,35.81548,35.81548,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,2.710789,2.113979,0,0.171429,-0.171429,3.247629,54.12705,0.1137512,0.1791433,0,0,2.113979
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,34.51974,34.51974,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,2.901266,1.94255,0,0.1621024,-0.1621024,3.076758,51.27921,0.1137512,0.1693971,0,0,1.94255
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,33.6245,33.6245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.08138,1.780447,0,0,0,3.076758,51.27921,0.1137512,0,0,0,1.780447
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,32.69981,32.69981,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.08138,1.780447,0,0.1892869,-0.1892869,2.877233,47.95378,0.1137512,0.1978048,0,0,1.780447
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,31.88703,31.88703,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,3.291698,1.59116,0,0.1210889,-0.1210889,2.749594,45.82647,0.1137512,0.1265379,0,0,1.59116
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,31.22738,31.22738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.426242,1.470071,0,0,0,2.749594,45.82647,0.1137512,0,0,0,1.470071
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,30.57951,30.57951,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,3.426242,1.470071,0,0.1157582,-0.1157582,2.627574,43.79281,0.1137512,0.1209673,0,0,1.470071
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,30.0671,30.0671,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,3.554862,1.354313,0,0.009803044,-0.009803044,2.61724,43.62059,0.1137512,0.01024418,0,0,1.354313
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01628415,30.17393,29.90219,0.1344803,0.1344803,0,0,0,0.1344803,12.10894,0,0,0,0.01628415,0.1415582,0.1344803,0,0,3.565754,1.34451,0,0.125274,-0.125274,2.48519,41.41975,0.1137512,0.1479283,0.01302732,0,1.360794
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.437495,37.20304,29.58414,0.7608048,0.7608048,0,0,0,0.7608048,57.50424,0,1.110223E-16,0,0.437495,0.8008471,0.7608048,0,0,3.704948,1.219236,0,0.3633521,-0.3633521,2.102183,35.03632,0.1137512,0.8368853,0.349996,0,1.656731
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.7314232,43.91003,30.62662,0.7127622,0.7127622,0,0,0,0.7127622,102.6181,1.110223E-16,0,0,0.7314232,0.750276,0.7127622,0,0,4.108672,0.855884,0,0.01885278,-0.01885278,2.082311,34.70511,0.1137512,0.7840384,0.5851386,0,1.587307
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.045018,53.64985,33.43014,0.4798256,0.4798256,0,-1,0,0.4798256,217.7913,0,0,0,1.045018,0.5050796,0.4798256,0,0,4.12962,0.8370312,0.5399387,0,0.5399387,2.594542,43.24227,0.1136337,0.5278081,0.8360146,0,1.882049
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.273702,61.87872,35.81548,0.2898125,0.2898125,0,-1,0,0.2898125,439.4918,0,0,0,1.273702,0.3050658,0.2898125,0,0,3.589681,1.322976,0.9686363,0,0.9686363,3.513471,58.55773,0.1134235,0.3187937,1.018962,0,2.596678
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.438461,68.9463,38.00057,0.9857741,0.9857741,0,-1,0,0.9857741,145.9219,0,0,0,1.438461,1.037657,0.9857741,0,0,2.621045,2.194749,0.4008037,0,0.4008037,3.893706,64.89497,0.1133367,1.084352,1.150769,0,3.633209
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.461356,71.78587,39.69093,0.538649,0.538649,0,-1,0,0.538649,271.3003,0,0,0,1.461356,0.5669989,0.538649,0,0,2.220241,2.555472,0.8943574,0,0.8943574,4.742168,79.03598,0.1131436,0.5925139,1.169085,0,4.016828
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.439851,73.37706,41.38128,1.089089,1.089089,0,-1,0,1.089089,132.2068,0,0,0,1.439851,1.14641,1.089089,0,0,1.325884,3.360394,0.2934407,0,0.2934407,5.020551,83.67567,0.1130804,1.197998,1.15188,0,4.800244
