Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.267591,69.85612,42.40609,0.4825451,0.4825451,0,-1,0,0.4825451,262.6886,0,0,0,1.267591,0.5079423,0.4825451,0,0,1.032443,3.62449,0.7596489,0,0.7596489,5.741217,95.68676,0.1129171,0.5307996,1.014073,0,4.892081
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.083067,65.38541,42.67113,1.393021,1.38,0,-1,0,1.38,78.48314,2.220446E-16,0.01302106,0.1523232,1.083067,1.452632,1.38,0,0,0.272794,4.308174,0,0.3695643,-0.3695643,5.351662,89.19418,0.1129171,1.532323,0.8664538,0,5.391242
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.7215523,57.27716,42.97151,0.7156671,0.7156671,0,-1,0,0.7156671,100.8223,0,0,0,0.7215523,0.7533338,0.7156671,0,0,0.683421,3.93861,0,0.03178146,-0.03178146,5.318161,88.63584,0.1129171,0.7872338,0.5772418,0,4.660162
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.3579404,49.23329,42.50622,0.006095702,0.006095702,0,-1,0,0.006095702,5872.013,0,0,0,0.3579404,0.006416529,0.006095702,0,0,0.7187337,3.906829,0.3515239,0,0.3515239,5.651646,94.19392,0.1128417,0.006705272,0.2863523,0,4.264769
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.0408888,42.04448,41.3106,0.9926269,0.9926269,0,-1,0,0.9926269,4.119251,0,0,0,0.0408888,1.04487,0.9926269,0,0,0.3672099,4.2232,0,1.003982,-1.003982,4.593357,76.55579,0.1128417,1.09189,0.03271104,0,4.264089
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,40.32113,40.32113,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.482745,3.219218,0,0.4944206,-0.4944206,4.072192,67.86972,0.1128417,0.5166695,0,0,3.219218
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,38.99594,38.99594,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,2.032101,2.724798,0,0.8252065,-0.8252065,3.202348,53.37235,0.1128417,0.8623408,0,0,2.724798
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,37.43516,37.43516,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.948997,1.899591,0,0.1857479,-0.1857479,3.006552,50.1091,0.1128417,0.1941065,0,0,1.899591
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,35.81548,35.81548,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,3.155384,1.713843,0,0.2097241,-0.2097241,2.785483,46.42463,0.1128417,0.2191617,0,0,1.713843
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,34.55508,34.55508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.388411,1.504119,0,0,0,2.785483,46.42463,0.1128417,0,0,0,1.504119
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,33.6245,33.6245,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.388411,1.504119,0,0.2570294,-0.2570294,2.514551,41.90909,0.1128417,0.2685958,0,0,1.504119
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,32.69981,32.69981,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.673999,1.24709,0,0.04331913,-0.04331913,2.468888,41.14806,0.1128417,0.04526849,0,0,1.24709
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,31.9047,31.9047,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.722131,1.203771,0,0.2474158,-0.2474158,2.208089,36.80141,0.1128417,0.2585495,0,0,1.203771
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,31.23916,31.23916,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,3.997038,0.956355,0,0.3009427,-0.3009427,1.890868,31.5144,0.1128417,0.3144851,0,0,0.956355
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,30.59717,30.59717,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.331419,0.6554123,0,0.08408733,-0.08408733,1.802232,30.03714,0.1128417,0.08787125,0,0,0.6554123
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,30.09655,30.09655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.424849,0.571325,0,0,0,1.802232,30.03714,0.1128417,0,0,0,0.571325
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02131774,30.28763,29.93163,0,0,0,0,0,0,0,0,0,0,0.02131774,0,0,0,0,4.424849,0.571325,0.02131774,0,0.02131774,1.822456,30.3742,0.1128371,0,0.0170542,0,0.5926428
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3997323,36.55297,29.61948,0.3682836,0.3682836,0,0,0,0.3682836,108.5393,0,0,0,0.3997323,0.3876669,0.3682836,0,0,4.403531,0.590511,0.01206541,0,0.01206541,1.833902,30.56497,0.1128345,0.4051119,0.3197859,0,0.9902433
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.7741818,44.76313,30.62662,0.6497389,0.6497389,0,0,0,0.6497389,119.1528,0,0,0,0.7741818,0.6839357,0.6497389,0,0,4.391466,0.6013699,0.09024618,0,0.09024618,1.919517,31.99188,0.1128152,0.7147128,0.6193455,0,1.375552
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.011266,52.89942,33.43014,0,0,0,-1,0,0,0,0,0,0,1.011266,0,0,0,0,4.301219,0.6825914,1.011266,0,1.011266,2.878888,47.98138,0.1125989,0,0.8090129,0,1.693858
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.281421,62.0719,35.81548,1.08664,1.08664,0,-1,0,1.08664,117.925,0,0,0,1.281421,1.143832,1.08664,0,0,3.289953,1.592731,0.1375886,0,0.1375886,3.009416,50.15684,0.1125695,1.195304,1.025136,0,2.874151
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.368327,67.03638,38.00057,1.217639,1.217639,0,-1,0,1.217639,112.3754,0,0,0,1.368327,1.281725,1.217639,0,0,3.152365,1.716561,0.08660185,0,0.08660185,3.091574,51.52613,0.1125511,1.339403,1.094662,0,3.084888
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.301495,67.33159,39.65559,0,0,0,-1,0,0,0,0,0,0,1.301495,0,0,0,0,3.065763,1.794502,1.301495,0,1.301495,4.326281,72.10453,0.1122741,0,1.041196,0,3.095997
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.269452,68.58459,41.34594,0.4424657,0.4424657,0,-1,0,0.4424657,286.904,0,0,0,1.269452,0.4657534,0.4424657,0,0,1.764268,2.965848,0.8036985,0,0.8036985,5.088736,84.8121,0.1121038,0.4867123,1.015562,0,4.2353
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.136345,66.36948,42.37076,0.3405653,0.3405653,0,-1,0,0.3405653,333.6643,0,0,0,1.136345,0.3584898,0.3405653,0,0,0.9605695,3.689176,0.7778549,0,0.7778549,5.826674,97.11104,0.1119395,0.3746218,0.9090757,0,4.825521
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.04203,64.32668,42.6358,0.8743353,0.8743353,0,-1,0,0.8743353,119.1797,0,0,0,1.04203,0.9203529,0.8743353,0,0,0.1827146,4.389246,0.1216775,0,0.1216775,5.942107,99.03492,0.1119138,0.9617688,0.8336244,0,5.431276
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.7575765,58.03345,42.93617,1.016216,1.016216,0,-1,0,1.016216,74.54878,0,0,0,0.7575765,1.069701,1.016216,0,0,0.06103704,4.498755,0,0.3121244,-0.3121244,5.613099,93.55147,0.1119138,1.117837,0.6060612,0,5.256332
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3714348,49.499,42.50622,0.02437556,0.02437556,0,-1,0,0.02437556,1523.8,0,0,0,0.3714348,0.02565848,0.02437556,0,0,0.4078419,4.186631,0.3457763,0,0.3457763,5.941132,99.01866,0.1118409,0.02681312,0.2971478,0,4.558066
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03649506,41.96529,41.3106,0,0,0,-1,0,0,0,0,0,0,0.03649506,0,0,0,0,0.06206558,4.49783,0.03649506,0,0.03649506,5.975754,99.5957,0.1118333,0,0.02919605,0,4.534325
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,40.32113,40.32113,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,0.02557052,4.530675,0,0.2463197,-0.2463197,5.71611,95.26831,0.1118333,0.2574041,0,0,4.530675
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,38.99594,38.99594,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,0.299259,4.284356,0,1.299137,-1.299137,4.346699,72.44484,0.1118333,1.357598,0,0,4.284356
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,37.40571,37.40571,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,1.742745,2.985219,0,1.33928,-1.33928,2.934974,48.91613,0.1118333,1.399548,0,0,2.985219
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,35.78014,35.78014,0.1997431,0.1997431,0,-1,0,0.1997431,0,0,2.775558E-17,0,0,0.2102559,0.1997431,0,0,3.230834,1.645939,0,0.2102559,-0.2102559,2.713345,45.22232,0.1118333,0.2197174,0,0,1.645939
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,34.51974,34.51974,0.1918161,0.1918161,0,-1,0,0.1918161,0,0,0,0,0,0.2019116,0.1918161,0,0,3.464452,1.435683,0,0.2019116,-0.2019116,2.500511,41.6751,0.1118333,0.2109977,0,0,1.435683
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,33.61272,33.61272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.688798,1.233771,0,0,0,2.500511,41.6751,0.1118333,0,0,0,1.233771
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.688798,1.233771,0,0,0,2.500511,41.6751,0.1118333,0,0,0,1.233771
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.688798,1.233771,0,0,0,2.500511,41.6751,0.1118333,0,0,0,1.233771
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,31.23916,31.23916,0.1824647,0.1824647,0,-1,0,0.1824647,0,0,0,0,0,0.1920681,0.1824647,0,0,3.688798,1.233771,0,0.1920681,-0.1920681,2.298054,38.30082,0.1118333,0.2007111,0,0,1.233771
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,30.59717,30.59717,0.1601186,0.1601186,0,-1,0,0.1601186,0,0,2.775558E-17,0,0,0.1685459,0.1601186,0,0,3.902207,1.041703,0,0.1685459,-0.1685459,2.120391,35.33977,0.1118333,0.1761305,0,0,1.041703
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,30.11422,30.11422,0.08432075,0.08432075,0,0,0,0.08432075,0,0,0,0,0,0.08875868,0.08432075,0,0,4.08948,0.8731569,0,0.08875868,-0.08875868,2.026831,33.78045,0.1118333,0.09275283,0,0,0.8731569
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03805634,30.58595,29.9493,0.0003902835,0.0003902835,0,0,0,0.0003902835,9750.946,0,0,0,0.03805634,0.0004108248,0.0003902835,0,0,4.188101,0.7843983,0.03764551,0,0.03764551,2.062544,34.37567,0.1118253,0.0004293119,0.03044507,0,0.8224546
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1699177,32.49484,29.61948,0.3103748,0.3103748,0,0,0,0.3103748,54.74599,0,0,0,0.1699177,0.3267103,0.3103748,0,0,4.150455,0.8182792,0,0.1567926,-0.1567926,1.897271,31.62111,0.1118253,0.3414123,0.1359342,0,0.988197
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4692904,38.90329,30.64429,0.3171817,0.3171817,0,0,0,0.3171817,147.9563,0,0,0,0.4692904,0.3338754,0.3171817,0,0,4.324669,0.6614866,0.1354149,0,0.1354149,2.025736,33.76221,0.1117968,0.3488998,0.3754323,0,1.130777
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.6303562,44.93539,33.41247,0.6937729,0.6937729,0,-1,0,0.6937729,90.85915,0,0,0,0.6303562,0.7302873,0.6937729,0,0,4.189254,0.7833601,0,0.09993111,-0.09993111,1.9204,32.0066,0.1117968,0.7631502,0.504285,0,1.413716
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.8787354,52.67245,35.78014,0.3834831,0.3834831,0,-1,0,0.3834831,229.1458,0,0,0,0.8787354,0.4036664,0.3834831,0,0,4.300289,0.683429,0.475069,0,0.475069,2.37109,39.51809,0.1116969,0.4218314,0.7029883,0,1.562164
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.7049831,51.37204,37.93578,0.06830145,0.06830145,0,-1,0,0.06830145,1032.164,0,0,0,0.7049831,0.07189627,0.06830145,0,0,3.82522,1.110991,0.6330868,0,0.6330868,2.971689,49.52805,0.1115641,0.0751316,0.5639864,0,1.815974
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.5795414,50.61692,39.62614,0.07292036,0.07292036,0,-1,0,0.07292036,794.7593,0,0,0,0.5795414,0.07675827,0.07292036,0,0,3.192133,1.680769,0.5027831,0,0.5027831,3.448671,57.47773,0.1114589,0.0802124,0.4636331,0,2.260311
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1619267,44.25787,41.3106,0,0,0,-1,0,0,0,0,0,0,0.1619267,0,0,0,0,2.68935,2.133274,0.1619267,0,0.1619267,3.602288,60.03801,0.111425,0,0.1295414,0,2.295201
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1728592,45.47679,42.30597,0.8553725,0.8553725,0,-1,0,0.8553725,20.20864,0,0,0,0.1728592,0.9003922,0.8553725,0,0,2.527423,2.279008,0,0.727533,-0.727533,2.835401,47.25658,0.111425,0.9409098,0.1382874,0,2.451867
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.4395393,50.96089,42.60635,0.2655138,0.2655138,0,-1,0,0.2655138,165.5429,0,0,0,0.4395393,0.2794882,0.2655138,0,0,3.335793,1.551475,0.160051,0,0.160051,2.987238,49.78721,0.1113915,0.2920652,0.3516314,0,1.991014
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2020468,46.6347,42.90083,0.1994003,0.1994003,0,-1,0,0.1994003,101.3272,2.775558E-17,0,0,0.2020468,0.209895,0.1994003,0,0,3.175742,1.695521,0,0.007848235,-0.007848235,2.978966,49.64933,0.1113915,0.2193403,0.1616375,0,1.897568
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.0510358,43.3651,42.44143,0.5280872,0.5280872,0,-1,0,0.5280872,9.664276,0,1.110223E-16,0,0.0510358,0.5558813,0.5280872,0,0,3.184463,1.687673,0,0.5048454,-0.5048454,2.446812,40.78012,0.1113915,0.5808959,0.04082864,0,1.738708
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03030607,41.82433,41.28115,0.9142715,0.9142715,0,-1,0,0.9142715,3.314777,0,1.110223E-16,0,0.03030607,0.9623911,0.9142715,0,0,3.745402,1.182827,0,0.932085,-0.932085,1.464308,24.40508,0.1113915,1.005699,0.02424485,0,1.213133
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,40.32113,40.32113,1.163577,0.2382051,0,-1,0,0.2382051,0,0,0.9253716,1.041729,0,0.2507422,0.2382051,0,0,4.781052,0.2507422,0,0.2507422,-0.2507422,1.200002,20,0.1113915,1.279934,0,0,0.2507422
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,38.99594,38.99594,1.303208,0,0,-1,0,0,0,0,1.303208,1.433529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113915,1.433529,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,37.40571,37.40571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113915,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,35.78014,35.78014,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113915,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,34.51974,34.51974,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113915,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,33.61272,33.61272,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113915,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,32.69981,32.69981,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113915,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,31.92237,31.92237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113915,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,31.27449,31.27449,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113915,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,30.62662,30.62662,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1113915,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,30.14956,30.14956,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1117869,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03506281,30.57116,29.98464,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,58.75043,2.220446E-16,0,0,0.03506281,0,0,1.452632,1.38,3.679654,1.242,1.415063,0,1.415063,3.851632,64.19373,0.1121071,0.06564905,0.02805025,1.7,1.277063
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2712673,34.30769,29.6666,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,41.9381,0,0,0,0.2712673,0,0,1.053172,1.000514,2.264591,2.515557,1.271781,0,1.271781,5.058149,84.30231,0.1125616,0.7115105,0.2170138,1.7,2.786824
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1293216,32.85512,30.66196,0,0,0,0,0,0,0,0,0,0,0.1293216,0,0,0,0,0.9928107,3.660159,0.1293216,0,0.1293216,5.180834,86.34707,0.1125345,0,0.1034572,0,3.789481
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2094189,37.05617,33.41247,0.9083055,0.9083055,0,-1,0,0.9083055,23.056,0,1.110223E-16,0,0.2094189,0.956111,0.9083055,0,0,0.8634891,3.776549,0,0.7466921,-0.7466921,4.393752,73.22905,0.1125345,0.999136,0.1675351,0,3.985968
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.6158138,47.16405,35.7448,0.001464792,0.001464792,0,-1,0,0.001464792,42041.04,0,0,0,0.6158138,0.001541886,0.001464792,0,0,1.693147,3.029857,0.6142719,0,0.6142719,4.976501,82.94152,0.112406,0.001611271,0.492651,0,3.64567
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.4566561,46.32262,37.90045,0.1409964,0.1409964,0,-1,0,0.1409964,323.8778,0,0,0,0.4566561,0.1484173,0.1409964,0,0,1.078875,3.582701,0.3082388,0,0.3082388,5.268922,87.81519,0.1123416,0.1550961,0.3653249,0,4.039358
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.5754408,50.4951,39.5908,0,0,0,-1,0,0,0,0,0,0,0.5754408,0,0,0,0,0.7706363,3.860116,0.5754408,0,0.5754408,5.814833,96.9137,0.1122217,0,0.4603527,0,4.435557
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.5756034,52.32047,41.28115,0.6168832,0.6168832,0,-1,0,0.6168832,93.30833,0,0,0,0.5756034,0.6493508,0.6168832,0,0,0.1951955,4.378013,0,0.07374728,-0.07374728,5.737097,95.61809,0.1122217,0.6785715,0.4604827,0,4.953617
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.597363,53.85013,42.27652,0.5316054,0.5316054,0,-1,0,0.5316054,112.3696,0,0,0,0.597363,0.5595846,0.5316054,0,0,0.2771369,4.304265,0.03777839,0,0.03777839,5.772936,96.21542,0.1122138,0.5847659,0.4778904,0,4.901628
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.4519669,51.17381,42.57101,0.2902749,0.2902749,0,-1,0,0.2902749,155.703,0,0,0,0.4519669,0.3055525,0.2902749,0,0,0.2393585,4.338266,0.1464144,0,0.1464144,5.911838,98.53043,0.1121833,0.3193024,0.3615735,0,4.790233
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.05686398,43.90405,42.87138,0.8014885,0.8014885,0,-1,0,0.8014885,7.094796,0,0,0,0.05686398,0.8436722,0.8014885,0,0,0.09294419,4.470039,0,0.7868082,-0.7868082,5.082469,84.70764,0.1121833,0.8816374,0.04549119,0,4.526903
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1839282,45.82278,42.44143,0,0,0,-1,0,0,0,0,0,0,0.1839282,0,0,0,0,0.9671755,3.683231,0.1839282,0,0.1839282,5.256958,87.6158,0.1121451,0,0.1471426,0,3.867159
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03765209,41.92107,41.24582,0,0,0,-1,0,0,0,0,0,0,0.03765209,0,0,0,0,0.7832473,3.848766,0.03765209,0,0.03765209,5.292678,88.21113,0.1121373,0,0.03012167,0,3.886419
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,40.28579,40.28579,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,0.7455952,3.882653,0,0.007932072,-0.007932072,5.284317,88.07178,0.1121373,0.008289015,0,0,3.882653
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,38.9606,38.9606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7544086,3.874721,0,0,0,5.284317,88.07178,0.1121373,0,0,0,3.874721
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,37.37037,37.37037,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,0.7544086,3.874721,0,0.1525025,-0.1525025,5.123565,85.39259,0.1121373,0.1593651,0,0,3.874721
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,35.78014,35.78014,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,0.9238558,3.722219,0,0.2262732,-0.2262732,4.885053,81.41738,0.1121373,0.2364555,0,0,3.722219
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,34.51974,34.51974,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.17527,3.495945,0,0.03618385,-0.03618385,4.846911,80.78169,0.1121373,0.03781212,0,0,3.495945
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,33.61272,33.61272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.215475,3.459762,0,0,0,4.846911,80.78169,0.1121373,0,0,0,3.459762
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,32.69981,32.69981,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.215475,3.459762,0,0.02696257,-0.02696257,4.818491,80.30801,0.1121373,0.02817589,0,0,3.459762
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,31.93414,31.93414,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.245433,3.432799,0,0.1104966,-0.1104966,4.702017,78.36679,0.1121373,0.115469,0,0,3.432799
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,31.27449,31.27449,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,1.368207,3.322303,0,0.1218211,-0.1218211,4.573606,76.22662,0.1121373,0.1273031,0,0,3.322303
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,30.62662,30.62662,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,1.503564,3.200481,0,0.02810923,-0.02810923,4.543976,75.73279,0.1121373,0.02937414,0,0,3.200481
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,30.14956,30.14956,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,1.534796,3.172372,0,0.0691197,-0.0691197,4.471117,74.51848,0.1121373,0.07223009,0,0,3.172372
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.0142882,30.23495,29.99642,0.09781532,0.09781532,0,0,0,0.09781532,14.60732,0,0,0,0.0142882,0.1029635,0.09781532,0,0,1.611596,3.103252,0,0.0886753,-0.0886753,4.377645,72.96062,0.1121373,0.1075969,0.01143056,0,3.117541
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.30511,34.924,29.68427,0.04722277,0.04722277,0,0,0,0.04722277,646.1078,0,0,0,0.30511,0.04970818,0.04722277,0,0,1.710124,3.014577,0.2554018,0,0.2554018,4.619941,76.99886,0.1120842,0.05194504,0.244088,0,3.319687
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4358563,38.32267,30.67963,0.6242807,0.6242807,0,0,0,0.6242807,69.81736,0,1.110223E-16,0,0.4358563,0.6571376,0.6242807,0,0,1.454722,3.244439,0,0.2212813,-0.2212813,4.38669,73.11136,0.1120842,0.6867087,0.3486851,0,3.680295
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.6481956,45.28823,33.41247,0.9374015,0.9374015,0,-1,0,0.9374015,69.14813,0,0,0,0.6481956,0.9867384,0.9374015,0,0,1.70059,3.023158,0,0.3385428,-0.3385428,4.029835,67.16378,0.1120842,1.031142,0.5185565,0,3.671353
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.6804692,48.43799,35.71535,0.4178087,0.4178087,0,-1,0,0.4178087,162.8662,0,0,0,0.6804692,0.4397987,0.4178087,0,0,2.076749,2.684615,0.2406705,0,0.2406705,4.258155,70.9691,0.1120342,0.4595896,0.5443753,0,3.365084
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.8491515,54.37471,37.86511,0.04967891,0.04967891,0,-1,0,0.04967891,1709.28,0,0,0,0.8491515,0.05229359,0.04967891,0,0,1.836079,2.901218,0.7968579,0,0.7968579,5.014121,83.56851,0.111869,0.0546468,0.6793212,0,3.75037
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.142926,63.11582,39.52601,0.8410365,0.8410365,0,-1,0,0.8410365,135.8949,0,0,0,1.142926,0.8853016,0.8410365,0,0,1.039221,3.61839,0.2576241,0,0.2576241,5.258524,87.64189,0.1118158,0.9251401,0.9143406,0,4.761316
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.096343,63.97564,41.21048,0.7746047,0.7746047,0,-1,0,0.7746047,141.5358,0,0,0,1.096343,0.8153733,0.7746047,0,0,0.7815967,3.850252,0.2809693,0,0.2809693,5.525075,92.0844,0.1117577,0.8520651,0.8770741,0,4.946595
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.188995,67.56767,42.24118,0.2385336,0.2385336,0,-1,0,0.2385336,498.46,0.4372791,0,0,1.188995,0.251088,0.2385336,0,0,0.5006275,4.103124,0.5006275,0,0.5006275,6.000012,100,0.1116544,0.2623869,0.9511957,0,5.292119
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.9063451,60.96469,42.53567,0.1568583,0.1568583,0,-1,0,0.1568583,577.8115,0.7412312,0,0,0.9063451,0.165114,0.1568583,0,0,0,4.553689,0,0,0,6.000012,100,0.1116544,0.1725441,0.7250761,0,5.460034
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.638005,55.31919,42.83604,0.2073216,0.2073216,0,-1,0,0.2073216,307.7368,0.4197717,0,0,0.638005,0.2182333,0.2073216,0,0,0,4.553689,0,0,0,6.000012,100,0.1116544,0.2280538,0.510404,0,5.191694
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3119616,48.23096,42.40609,1.072993,1.072993,0,-1,0,1.072993,29.07397,0,0,0,0.3119616,1.129466,1.072993,0,0,0,4.553689,0,0.8175045,-0.8175045,5.138287,85.63794,0.1116544,1.180292,0.2495693,0,4.865651
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02704579,41.73027,41.24582,0,0,0,-1,0,0,0,0,0,0,0.02704579,0,0,0,0,0.9083383,3.736184,0.02704579,0,0.02704579,5.163945,86.06557,0.1116488,0,0.02163664,0,3.76323
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,40.28579,40.28579,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,0.8812925,3.760526,0,1.038081,-1.038081,4.069711,67.82838,0.1116488,1.084795,0,0,3.760526
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,38.99594,38.99594,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.034716,2.722445,0,1.452632,-1.452632,2.538503,42.30829,0.1116488,1.759322,0,0,2.722445
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,37.40571,37.40571,1.160208,1.160208,0,-1,0,1.160208,0,0,2.220446E-16,0.06990685,0,1.221272,1.160208,0,0,3.648751,1.269813,0,1.221272,-1.221272,1.251169,20.85278,0.1116488,1.276229,0,0,1.269813
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,35.78014,35.78014,0.1887275,0.04611397,0,-1,0,0.04611397,0,0,0.1426135,0.1614863,0,0.04854102,0.04611397,0,0,5.00572,0.04854102,0,0.04854102,-0.04854102,1.200002,20,0.1116488,0.2076003,0,0,0.04854102
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,34.51974,34.51974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116488,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,33.6245,33.6245,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116488,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,32.71748,32.71748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116488,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,31.95181,31.95181,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116488,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,31.29216,31.29216,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116488,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,30.64429,30.64429,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1116488,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,30.179,30.179,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1119663,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03970635,30.69645,30.03176,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,15.33493,0,0,0,0.03970635,0,0,1.441072,1.369019,3.679654,1.242,1.408725,0,1.408725,3.845619,64.09353,0.112387,0.2848203,0.03176508,1.7,1.281706
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3250735,35.31553,29.7196,1.480359,1.480359,1.7,0,0.5202,1.480359,21.95909,0,0,0,0.3250735,0,0,0.2196407,0.2086587,2.270929,2.509853,0.5337322,0,0.5337322,4.351962,72.53256,0.1125711,1.628395,0.2600588,1.7,2.834926
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.7514257,44.38528,30.6973,0.7504585,0.7504585,1.686941,0,0.5166349,0.7504585,100.1289,0,0,0,0.7514257,0,0,0.9364827,0.8896586,1.737197,2.990212,1.641084,0,1.641084,5.908832,98.48033,0.1129334,0.8255043,0.6011406,1.7,3.741637
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.7323316,46.95652,33.3948,0.2745893,0.2745893,0,-1,0,0.2745893,266.7007,0.3471775,0,0,0.7323316,0.2890414,0.2745893,0,0,0.0961127,4.467187,0.0961127,0,0.0961127,6.000012,100,0.1129135,0.3020482,0.5858653,0,5.199519
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.7292642,49.40064,35.68002,0.4318915,0.4318915,0,-1,0,0.4318915,168.8536,0.2746416,0,0,0.7292642,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1129135,0.4750806,0.5834113,0,5.282953
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.9042892,55.55722,37.83566,0.3801335,0.3801335,0,-1,0,0.3801335,237.8872,0.5041486,0,0,0.9042892,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1129135,0.4181469,0.7234313,0,5.457978
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.276989,66.48117,39.49068,0.2614964,0.2614964,0,-1,0,0.2614964,488.3392,1.00173,0,0,1.276989,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1129135,0.2876461,1.021592,0,5.830678
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.164628,65.652,41.18103,0.6805948,0.6805948,0,-1,0,0.6805948,171.1191,0.4482121,0,0,1.164628,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1129135,0.7486543,0.9317022,0,5.718317
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.9448678,61.4539,42.1764,0,0,0,-1,0,0,0,0.9448678,0,0,0.9448678,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1129135,0,0.7558942,0,5.498557
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.8046304,58.564,42.47088,0.372614,0.372614,0,-1,0,0.372614,215.9421,0.4124052,0,0,0.8046304,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1129135,0.4098754,0.6437044,0,5.358319
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4954513,52.30162,42.80071,0.8779604,0.8779604,0,-1,0,0.8779604,56.43208,0,1.110223E-16,0,0.4954513,0.9241688,0.8779604,0,0,0,4.553689,0,0.4287175,-0.4287175,5.548104,92.46822,0.1129135,0.9657564,0.3963611,0,5.04914
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2693788,47.37267,42.37076,0.8455501,0.8455501,0,-1,0,0.8455501,31.85841,0,0,0,0.2693788,0.8900527,0.8455501,0,0,0.4763528,4.124971,0,0.6206738,-0.6206738,4.893857,81.56411,0.1129135,0.930105,0.2155031,0,4.39435
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03548161,41.84651,41.21048,0.4907656,0.4907656,0,-1,0,0.4907656,7.229848,0,0,0,0.03548161,0.5165954,0.4907656,0,0,1.16599,3.504297,0,0.4811138,-0.4811138,4.386718,73.11182,0.1129135,0.5398422,0.02838529,0,3.539779
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,40.28579,40.28579,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.700561,3.023184,0,0.6438097,-0.6438097,3.708083,61.80126,0.1129135,0.6727811,0,0,3.023184
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,38.9606,38.9606,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.415905,2.379374,0,1.452632,-1.452632,2.176875,36.28117,0.1129135,1.76475,0,0,2.379374
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,37.37037,37.37037,0.778522,0.778522,0,-1,0,0.778522,0,0,1.110223E-16,0,0,0.8194968,0.778522,0,0,4.029941,0.9267426,0,0.8194968,-0.8194968,1.313049,21.88411,0.1129135,0.8563742,0,0,0.9267426
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,35.78014,35.78014,0.05774088,0.05774088,0,-1,0,0.05774088,0,0,6.938894E-18,0,0,0.06077987,0.05774088,0,0,4.940493,0.1072458,0,0.06077987,-0.06077987,1.248982,20.81632,0.1129135,0.06351497,0,0,0.1072458
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,34.51974,34.51974,0.1761421,0.04414258,0,-1,0,0.04414258,0,0,0.1319995,0.1496138,0,0.04646588,0.04414258,0,0,5.008026,0.04646588,0,0.04646588,-0.04646588,1.200002,20,0.1129135,0.1937563,0,0,0.04646588
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,33.64217,33.64217,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129135,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,32.72926,32.72926,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129135,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,31.98715,31.98715,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129135,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,31.30983,31.30983,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129135,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,30.66196,30.66196,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1129135,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,30.19667,30.19667,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1133008,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04156199,30.74539,30.04943,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,36.64657,0,0,0,0.04156199,0,0,1.452632,1.38,3.679654,1.242,1.421562,0,1.421562,3.857797,64.29649,0.1136375,0.1247544,0.03324959,1.7,1.283562
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3564527,35.88905,29.73138,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,75.05145,0,0,0,0.3564527,0,0,1.225056,1.163803,2.258092,2.521406,1.520255,0,1.520255,5.300038,88.3338,0.1140259,0.5224389,0.2851622,1.7,2.877858
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6166062,41.74318,30.6973,0.6608238,0.6608238,0,0,0,0.6608238,93.30871,0,1.110223E-16,0,0.6166062,0.695604,0.6608238,0,0,0.7378369,3.889636,0,0.07899783,-0.07899783,5.216767,86.94595,0.1140259,0.7269062,0.4932849,0,4.506242
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.7121919,46.52969,33.37713,0.5353894,0.5353894,0,-1,0,0.5353894,133.0232,0,0,0,0.7121919,0.5635678,0.5353894,0,0,0.8256122,3.810638,0.1486242,0,0.1486242,5.357765,89.2959,0.1139951,0.5889283,0.5697536,0,4.52283
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.8361109,51.60453,35.64468,0.3519078,0.3519078,0,-1,0,0.3519078,237.5937,0,0,0,0.8361109,0.3704293,0.3519078,0,0,0.6769881,3.9444,0.4656816,0,0.4656816,5.799549,96.65896,0.1138989,0.3870986,0.6688887,0,4.78051
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.8488782,54.26283,37.77087,0.7350615,0.7350615,0,-1,0,0.7350615,115.484,0,0,0,0.8488782,0.7737489,0.7350615,0,0,0.2113065,4.363513,0.07512932,0,0.07512932,5.870823,97.84686,0.1138834,0.8085676,0.6791026,0,5.212391
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.8928594,57.10756,39.42589,0.6525669,0.6525669,0,-1,0,0.6525669,136.8227,0.06976973,0,0,0.8928594,0.6869125,0.6525669,0,0,0.1361772,4.431129,0.1361772,0,0.1361772,6.000012,100,0.1138553,0.7178235,0.7142875,0,5.323989
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.08508,63.58599,41.11624,0.7272806,0.7272806,0,-1,0,0.7272806,149.1969,0.3195215,0,0,1.08508,0.7655585,0.7272806,0,0,0,4.553689,0,0,0,6.000012,100,0.1138553,0.8000086,0.868064,0,5.638769
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.692421,55.72601,42.14106,0.1513071,0.1513071,0,-1,0,0.1513071,457.6262,0.5331504,0,0,0.692421,0.1592706,0.1513071,0,0,0,4.553689,0,0,0,6.000012,100,0.1138553,0.1664378,0.5539368,0,5.24611
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.4457272,50.9108,42.44143,0.2704224,0.2704224,0,-1,0,0.2704224,164.8262,0.161072,0,0,0.4457272,0.2846552,0.2704224,0,0,0,4.553689,0,0,0,6.000012,100,0.1138553,0.2974647,0.3565817,0,4.999416
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4103764,50.5505,42.77126,0.06346536,0.06346536,0,-1,0,0.06346536,646.6149,0.3435708,0,0,0.4103764,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1138553,0.06981189,0.3283011,0,4.964066
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2512437,46.99513,42.3413,0.5499776,0.5499776,0,-1,0,0.5499776,45.68253,0,0,0,0.2512437,0.5789238,0.5499776,0,0,0,4.553689,0,0.3276801,-0.3276801,5.654607,94.24326,0.1138553,0.6049753,0.200995,0,4.804933
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.01919773,41.52446,41.18103,0,0,0,-1,0,0,0,0,0,0,0.01919773,0,0,0,0,0.364089,4.226009,0.01919773,0,0.01919773,5.67282,94.5468,0.1138513,0,0.01535818,0,4.245206
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,40.25045,40.25045,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3448913,4.243287,0,0.8384947,-0.8384947,4.788969,79.81598,0.1138513,0.876227,0,0,4.243287
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,38.9606,38.9606,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.276552,3.404792,0,0.6420429,-0.6420429,4.112195,68.53646,0.1138513,0.6709349,0,0,3.404792
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,37.37037,37.37037,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,1.989933,2.762749,0,0.04601704,-0.04601704,4.06369,67.72802,0.1138513,0.04808781,0,0,2.762749
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,35.78014,35.78014,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.041063,2.716732,0,0.3464999,-0.3464999,3.698447,61.64065,0.1138513,0.3620924,0,0,2.716732
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,34.51974,34.51974,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.426063,2.370232,0,0.08830947,-0.08830947,3.60536,60.08921,0.1138513,0.09228341,0,0,2.370232
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,33.6245,33.6245,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.524185,2.281923,0,0.08974554,-0.08974554,3.51076,58.51255,0.1138513,0.09378409,0,0,2.281923
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,32.72926,32.72926,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.623902,2.192177,0,0.06185405,-0.06185405,3.44556,57.42589,0.1138513,0.06463747,0,0,2.192177
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,31.95181,31.95181,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.692629,2.130323,0,0.04591477,-0.04591477,3.397162,56.61925,0.1138513,0.04798093,0,0,2.130323
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,31.29216,31.29216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.743645,2.084408,0,0,0,3.397162,56.61925,0.1138513,0,0,0,2.084408
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,30.64429,30.64429,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.743645,2.084408,0,0.1714405,-0.1714405,3.216448,53.60735,0.1138513,0.1791553,0,0,2.084408
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,30.179,30.179,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.934134,1.912968,0,0.1565818,-0.1565818,3.051396,50.8565,0.1138513,0.163628,0,0,1.912968
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.0122418,30.23613,30.03176,0,0,0,0,0,0,0,0,0,0,0.0122418,0,0,0,0,3.108114,1.756386,0.0122418,0,0.0122418,3.06301,51.05006,0.1138488,0,0.009793439,0,1.768628
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4056066,36.77644,29.73138,0.9302676,0.9302676,0,0,0,0.9302676,43.60107,0,0,0,0.4056066,0.9792291,0.9302676,0,0,3.095872,1.767404,0,0.5736225,-0.5736225,2.458358,40.97256,0.1138488,1.023294,0.3244853,0,2.17301
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.7747371,44.85196,30.6973,1.308485,1.308485,0.425,0,0.172125,1.308485,59.2087,0,0,0,0.7747371,0.9299843,0.8834851,0,0,3.733231,1.193781,0,0.1552473,-0.1552473,2.294713,38.24514,0.1138488,1.439334,0.6197897,1.7,1.968518
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.087224,54.51805,33.35946,0.9610423,0.9610423,0,-1,0,0.9610423,113.1297,0,0,0,1.087224,1.011624,0.9610423,0,0,3.905728,1.038534,0.07560041,0,0.07560041,2.366434,39.44049,0.1138332,1.057147,0.8697791,0,2.125758
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.9949359,55.08031,35.64468,0,0,0,-1,0,0,0,0,0,0,0.9949359,0,0,0,0,3.830127,1.106574,0.9949359,0,0.9949359,3.310313,55.17178,0.1136284,0,0.7959487,0,2.10151
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.24778,63.57192,37.73553,0.3978812,0.3978812,0,-1,0,0.3978812,313.6062,0,0,0,1.24778,0.4188223,0.3978812,0,0,2.835191,2.002017,0.8289578,0,0.8289578,4.096732,68.27872,0.1134583,0.4376694,0.9982241,0,3.249797
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.396551,69.57068,39.39055,0.556873,0.556873,0,-1,0,0.556873,250.7844,0,0,0,1.396551,0.5861821,0.556873,0,0,2.006234,2.748079,0.8103685,0,0.8103685,4.865515,81.09175,0.1132925,0.6125603,1.11724,0,4.144629
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.048788,62.6587,41.0809,0.2570961,0.2570961,0,-1,0,0.2570961,407.9362,0,0,0,1.048788,0.2706274,0.2570961,0,0,1.195865,3.47741,0.7781604,0,0.7781604,5.603743,93.39552,0.1131338,0.2828057,0.8390303,0,4.526198
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.8489324,59.1535,42.10572,0,0,0,-1,0,0,0,0.4312276,0,0,0.8489324,0,0,0,0,0.4177049,4.177754,0.4177049,0,0.4177049,6.000012,100,0.1130488,0,0.6791459,0,5.026687
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.9255913,61.26571,42.40609,0.6634051,0.6634051,0,-1,0,0.6634051,139.5213,0.2272701,0,0,0.9255913,0.6983212,0.6634051,0,0,0,4.553689,0,0,0,6.000012,100,0.1130488,0.7297456,0.7404731,0,5.47928
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.6047703,54.50435,42.73592,1.266116,1.266116,0,-1,0,1.266116,47.7658,0,2.220446E-16,0.01272735,0.6047703,1.332753,1.266116,0,0,0,4.553689,0,0.7279831,-0.7279831,5.23265,87.21066,0.1130488,1.392727,0.4838162,0,5.158459
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2861744,47.66514,42.3413,0.1262994,0.1262994,0,-1,0,0.1262994,226.5842,0,0,0,0.2861744,0.1329467,0.1262994,0,0,0.8088701,3.825706,0.1532277,0,0.1532277,5.378015,89.6334,0.1130176,0.1389293,0.2289395,0,4.11188
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.0416965,41.92885,41.18103,1.139835,1.139835,0,-1,0,1.139835,3.658116,0,0,0,0.0416965,1.199827,1.139835,0,0,0.6556424,3.963611,0,1.15813,-1.15813,4.157238,69.28717,0.1130176,1.253819,0.0333572,0,4.005307
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,40.25045,40.25045,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.942454,2.80548,0,0.6871676,-0.6871676,3.4329,57.21489,0.1130176,0.7180902,0,0,2.80548
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,38.9606,38.9606,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.705973,2.118313,0,0.9021757,-0.9021757,2.481924,41.36531,0.1130176,0.9427736,0,0,2.118313
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,37.37037,37.37037,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.708391,1.216137,0,0.02942314,-0.02942314,2.450909,40.8484,0.1130176,0.03074718,0,0,1.216137
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,35.7448,35.7448,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.741083,1.186714,0,0.2392065,-0.2392065,2.198763,36.64598,0.1130176,0.2499707,0,0,1.186714
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,34.49029,34.49029,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,4.006868,0.9475076,0,0.1701792,-0.1701792,2.019378,33.65624,0.1130176,0.1778373,0,0,0.9475076
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,33.61272,33.61272,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,4.195956,0.7773284,0,0.2822913,-0.2822913,1.721817,28.6969,0.1130176,0.2949944,0,0,0.7773284
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,32.71748,32.71748,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,4.509613,0.4950371,0,0.1985377,-0.1985377,1.51254,25.20895,0.1130176,0.2074719,0,0,0.4950371
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,31.95181,31.95181,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.730211,0.2964994,0,0.1254191,-0.1254191,1.380337,23.00557,0.1130176,0.131063,0,0,0.2964994
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,31.29216,31.29216,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.869565,0.1710803,0,0.03317171,-0.03317171,1.345371,22.4228,0.1130176,0.03466443,0,0,0.1710803
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,30.64429,30.64429,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.906423,0.1379086,0,0.02858662,-0.02858662,1.315238,21.92059,0.1130176,0.02987302,0,0,0.1379086
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,30.19667,30.19667,0.1710979,0.1710979,1.623729,0,0.4993781,0.1710979,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.938186,0.109322,1.38,0,1.38,2.624421,43.74026,0.1133902,0.1882077,0,1.7,0.109322
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02138698,30.40683,30.04943,0.001875797,0.001875797,1.454507,0,0.4531805,0.001875797,1140.154,2.220446E-16,0,0,0.02138698,0,0,1.452632,1.38,3.558186,1.351322,1.401387,0,1.401387,3.953893,65.89809,0.1136647,0.002063377,0.01710958,1.7,1.372709
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2382206,33.81251,29.74905,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2382206,0,0,1.452632,1.38,2.156799,2.61257,1.618221,0,1.618221,5.489072,91.48435,0.1138927,0,0.1905765,1.7,2.850791
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3405407,36.60602,30.6973,0.5091854,0.5091854,0,0,0,0.5091854,66.8795,0,1.110223E-16,0,0.3405407,0.5359846,0.5091854,0,0,0.5385779,4.068969,0,0.195444,-0.195444,5.283056,88.05076,0.1138927,0.560104,0.2724325,0,4.40951
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3751638,39.97674,33.33001,0.522409,0.522409,0,-1,0,0.522409,71.8142,0,0,0,0.3751638,0.5499042,0.522409,0,0,0.7557379,3.873525,0,0.1747403,-0.1747403,5.098864,84.98089,0.1138927,0.5746499,0.3001311,0,4.248689
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2782168,40.52596,35.57989,0,0,0,-1,0,0,0,0,0,0,0.2782168,0,0,0,0,0.9498938,3.698785,0.2782168,0,0.2782168,5.362803,89.37988,0.1138362,0,0.2225735,0,3.977001
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3549182,44.15596,37.7002,0.6718618,0.6718618,0,-1,0,0.6718618,52.82608,0,1.110223E-16,0,0.3549182,0.7072229,0.6718618,0,0,0.671677,3.94918,0,0.3523047,-0.3523047,4.991442,83.19053,0.1138362,0.7390479,0.2839346,0,4.304098
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1309331,41.70011,39.35521,0.05806147,0.05806147,0,-1,0,0.05806147,225.5077,0,0,0,0.1309331,0.06111734,0.05806147,0,0,1.063127,3.596875,0.06981574,0,0.06981574,5.057674,84.2944,0.113822,0.06386762,0.1047465,0,3.727808
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1448415,43.64212,41.01612,0.05298338,0.05298338,0,-1,0,0.05298338,273.3716,0,0,0,0.1448415,0.05577198,0.05298338,0,0,0.9933109,3.659709,0.08906951,0,0.08906951,5.142173,85.70271,0.113804,0.05828172,0.1158732,0,3.804551
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1706443,45.16489,42.04093,0.5114477,0.5114477,0,-1,0,0.5114477,33.36496,0,1.110223E-16,0,0.1706443,0.538366,0.5114477,0,0,0.9042414,3.739872,0,0.3677217,-0.3677217,4.75456,79.24252,0.113804,0.5625924,0.1365155,0,3.910516
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2868109,47.70791,42.37076,0.8507019,0.8507019,0,-1,0,0.8507019,33.71463,0,1.110223E-16,0,0.2868109,0.8954756,0.8507019,0,0,1.312821,3.37215,0,0.6086647,-0.6086647,4.112972,68.54939,0.113804,0.935772,0.2294488,0,3.658961
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1471192,45.40387,42.70647,0,0,0,-1,0,0,0,0,0,0,0.1471192,0,0,0,0,1.989115,2.763485,0.1471192,0,0.1471192,4.252541,70.87554,0.1137741,0,0.1176953,0,2.910604
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2411418,46.73577,42.27652,1.125941,1.125941,0,-1,0,1.125941,21.41692,0,0,0,0.2411418,1.185201,1.125941,0,0,1.841996,2.895893,0,0.944059,-0.944059,3.257416,54.29015,0.1137741,1.238535,0.1929135,0,3.137034
