Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03825,41.83128,41.14569,1.123505,1.123505,0,-1,0,1.123505,3.404525,0,2.220446E-16,0,0.03825,1.182637,1.123505,0,0,2.89095,1.951834,0,1.144387,-1.144387,2.051126,34.18537,0.1137741,1.235855,0.0306,0,1.990084
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,40.221,40.221,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,4.162491,0.807447,0,0.5397246,-0.5397246,1.482206,24.70339,0.1137741,0.5640122,0,0,0.807447
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,38.92526,38.92526,0.7613516,0.2543362,0,-1,0,0.2543362,0,0,0.5070154,0.5831506,0,0.2677223,0.2543362,0,0,4.762185,0.2677223,0,0.2677223,-0.2677223,1.200002,20,0.1137741,0.8374868,0,0,0.2677223
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,37.33503,37.33503,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137741,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,35.71535,35.71535,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137741,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,34.49029,34.49029,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137741,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,33.59505,33.59505,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137741,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,32.68214,32.68214,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137741,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,31.95181,31.95181,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137741,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,31.29216,31.29216,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137741,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,30.64429,30.64429,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1137741,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,30.19667,30.19667,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1140942,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006311019,30.17241,30.0671,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.691684,2.220446E-16,0,0,0.006311019,0,0,1.452632,1.38,3.679654,1.242,1.386311,0,1.386311,3.824355,63.73913,0.1144928,0.2579099,0.005048816,1.7,1.248311
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.359464,35.97986,29.76672,1.156206,1.156206,1.7,0,0.5202,1.156206,31.08996,0,0,0,0.359464,0,0,0.5437939,0.5166042,2.293343,2.48968,0.8760682,0,0.8760682,4.655467,77.59096,0.1147908,1.271827,0.2875712,1.7,2.849144
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.7247576,43.86791,30.70908,0.3435069,0.3435069,1.072473,0,0.3488851,0.3435069,210.9878,0,0,0,0.7247576,0,0,0.7289659,0.6925176,1.417275,3.278141,1.417275,0,1.417275,6.000012,100,0.1148503,0.3778576,0.579806,1.7,4.002899
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.9981019,52.47408,33.31234,0.2249012,0.2249012,0,-1,0,0.2249012,443.7956,0.7613637,0,0,0.9981019,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1148503,0.2473914,0.7984815,0,5.551791
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.9836247,54.71859,35.55044,1.023768,1.023768,0,-1,0,1.023768,96.07885,0,0,0,0.9836247,1.077651,1.023768,0,0,0,4.553689,0,0.09402605,-0.09402605,5.9009,98.34814,0.1148503,1.126145,0.7868997,0,5.537313
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.20642,62.41402,37.63541,1.071684,1.071684,0,-1,0,1.071684,112.5724,0,0,0,1.20642,1.128089,1.071684,0,0,0.1044734,4.459663,0.07833181,0,0.07833181,5.975212,99.58666,0.1148344,1.178853,0.9651363,0,5.666083
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.19943,64.24304,39.29042,0.7363715,0.7363715,0,-1,0,0.7363715,162.8838,0.3981605,0,0,1.19943,0.7751279,0.7363715,0,0,0.02614159,4.530161,0.02614159,0,0.02614159,6.000012,100,0.1148291,0.8100086,0.959544,0,5.729591
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.093144,63.62347,40.98078,1.01977,1.01977,0,-1,0,1.01977,107.1952,0.01970191,0,0,1.093144,1.073442,1.01977,0,0,0,4.553689,0,0,0,6.000012,100,0.1148291,1.121747,0.8745152,0,5.646833
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.153908,66.34084,41.97614,0.948238,0.948238,0,-1,0,0.948238,121.6898,0.1557633,0,0,1.153908,0.9981453,0.948238,0,0,0,4.553689,0,0,0,6.000012,100,0.1148291,1.043062,0.9231268,0,5.707597
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.9143382,60.88761,42.30597,1.238155,1.238155,0,-1,0,1.238155,73.84681,0,0,0,0.9143382,1.303321,1.238155,0,0,0,4.553689,0,0.3889832,-0.3889832,5.589988,93.16628,0.1148291,1.361971,0.7314706,0,5.468027
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.5398551,53.03892,42.6358,0.7954484,0.7954484,0,-1,0,0.7954484,67.86802,1.110223E-16,0,0,0.5398551,0.8373141,0.7954484,0,0,0.4322036,4.164706,0,0.297459,-0.297459,5.276438,87.94046,0.1148291,0.8749932,0.4318841,0,4.704561
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2570746,47.00327,42.24118,0.3801591,0.3801591,0,-1,0,0.3801591,67.6229,0,0,0,0.2570746,0.4001675,0.3801591,0,0,0.7627136,3.867247,0,0.1430929,-0.1430929,5.125605,85.42658,0.1148291,0.418175,0.2056597,0,4.124321
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03906476,41.81637,41.11624,1.027102,1.027102,0,-1,0,1.027102,3.803396,0,0,0,0.03906476,1.08116,1.027102,0,0,0.9217057,3.724154,0,1.042095,-1.042095,4.02714,67.11887,0.1148291,1.129812,0.03125181,0,3.763219
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,40.18567,40.18567,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.07959,2.682058,0,0.9802671,-0.9802671,2.993848,49.89737,0.1148291,1.024379,0,0,2.682058
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,38.89581,38.89581,1.103501,1.103501,0,-1,0,1.103501,0,0,0,0,0,1.16158,1.103501,0,0,3.168775,1.701791,0,1.16158,-1.16158,1.769435,29.49052,0.1148291,1.213851,0,0,1.701791
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,37.33503,37.33503,1.260648,0.5132003,0,-1,0,0.5132003,0,0,0.7474479,0.8735127,0,0.5402109,0.5132003,0,0,4.45942,0.5402109,0,0.5402109,-0.5402109,1.200002,20,0.1148291,1.386713,0,0,0.5402109
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,35.71535,35.71535,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148291,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,34.45495,34.45495,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148291,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,33.57738,33.57738,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148291,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,32.68214,32.68214,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148291,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,31.95181,31.95181,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148291,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,31.29216,31.29216,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148291,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,30.64429,30.64429,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1148291,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,30.21434,30.21434,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1151252,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03499351,30.66456,30.07888,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03499351,0,0,1.452632,1.38,3.679654,1.242,1.414994,0,1.414994,3.851566,64.19264,0.1153868,0,0.02799481,1.7,1.276994
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3424596,35.69324,29.78439,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,88.46328,0,0,0,0.3424596,0,0,1.312879,1.247235,2.264661,2.515494,1.589695,0,1.589695,5.359683,89.32787,0.1157432,0.4258327,0.2739677,1.7,2.857954
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.6548989,42.49676,30.70908,0.6416657,0.6416657,0,0,0,0.6416657,102.0623,1.110223E-16,0,0,0.6548989,0.6754376,0.6416657,0,0,0.6749659,3.94622,0,0.02053869,-0.02053869,5.338034,88.96705,0.1157432,0.7058322,0.5239191,0,4.601119
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.8623967,49.53424,33.29467,0.7164034,0.7164034,0,-1,0,0.7164034,120.3786,0,0,0,0.8623967,0.7541088,0.7164034,0,0,0.6977866,3.925681,0.1082879,0,0.1082879,5.440764,90.67922,0.1157212,0.7880437,0.6899174,0,4.788078
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.840813,51.56,35.5151,0.6447252,0.6447252,0,-1,0,0.6447252,130.4142,0,0,0,0.840813,0.6786581,0.6447252,0,0,0.5894988,4.02314,0.162155,0,0.162155,5.594598,93.24312,0.1156883,0.7091977,0.6726505,0,4.863953
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.083301,59.35492,37.57062,0.2424983,0.2424983,0,-1,0,0.2424983,446.7254,0.4006962,0,0,1.083301,0.2552613,0.2424983,0,0,0.4273438,4.169079,0.4273438,0,0.4273438,6.000012,100,0.1156018,0.2667481,0.866641,0,5.252381
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.394638,69.30693,39.22564,0,0,0,-1,0,0,0,1.394638,0,0,1.394638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1156018,0,1.11571,0,5.948327
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.280802,68.35223,40.91599,1.155025,1.155025,0,-1,0,1.155025,110.8895,0.06498597,0,0,1.280802,1.215816,1.155025,0,0,0,4.553689,0,0,0,6.000012,100,0.1156018,1.270528,1.024642,0,5.834491
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.200829,67.4725,41.91135,0,0,0,-1,0,0,0,1.200829,0,0,1.200829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1156018,0,0.9606634,0,5.754518
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.021016,63.34924,42.24118,1.034037,1.034037,0,-1,0,1.034037,98.74076,0,0,0,1.021016,1.088459,1.034037,0,0,0,4.553689,0,0.06744397,-0.06744397,5.92892,98.81513,0.1156018,1.13744,0.8168124,0,5.574705
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.6993707,56.38913,42.60635,0.4661596,0.4661596,0,-1,0,0.4661596,150.0282,0.1337386,0,0,0.6993707,0.4906943,0.4661596,0,0,0.07493775,4.486245,0.07493775,0,0.07493775,6.000012,100,0.1155866,0.5127756,0.5594966,0,5.185616
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2989509,47.77118,42.20584,1.207082,1.207082,0,-1,0,1.207082,24.76641,0,0,0,0.2989509,1.270612,1.207082,0,0,0,4.553689,0,0.9716615,-0.9716615,4.975791,82.92968,0.1155866,1.32779,0.2391607,0,4.85264
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.03263624,41.66526,41.0809,0.2004714,0.2004714,0,-1,0,0.2004714,16.27975,0,0,0,0.03263624,0.2110225,0.2004714,0,0,1.079624,3.582027,0,0.1783863,-0.1783863,4.787755,79.79576,0.1155866,0.2205185,0.02610899,0,3.614664
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,40.15033,40.15033,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.277831,3.403641,0,1.452632,-1.452632,3.256547,54.27568,0.1155866,1.868832,0,0,3.403641
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,38.89581,38.89581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.891866,1.95101,0,0,0,3.256547,54.27568,0.1155866,0,0,0,1.95101
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,37.30558,37.30558,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,2.891866,1.95101,0,0.09110117,-0.09110117,3.160518,52.67519,0.1155866,0.09520072,0,0,1.95101
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,35.71535,35.71535,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,2.993089,1.859908,0,0.1589085,-0.1589085,2.993014,49.88346,0.1155866,0.1660593,0,0,1.859908
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,34.45495,34.45495,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.169654,1.701,0,0.1070776,-0.1070776,2.880144,48.0023,0.1155866,0.1118961,0,0,1.701
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,33.57738,33.57738,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.28863,1.593922,0,0.07210412,-0.07210412,2.80414,46.73557,0.1155866,0.0753488,0,0,1.593922
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.368745,1.521818,0,0,0,2.80414,46.73557,0.1155866,0,0,0,1.521818
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,31.95181,31.95181,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.368745,1.521818,0,0.105593,-0.105593,2.692835,44.88049,0.1155866,0.1103447,0,0,1.521818
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,31.29216,31.29216,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.486071,1.416225,0,0.2200569,-0.2200569,2.460875,41.01449,0.1155866,0.2299594,0,0,1.416225
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,30.66196,30.66196,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,3.730578,1.196168,0,0.1657616,-0.1657616,2.286146,38.10236,0.1155866,0.1732208,0,0,1.196168
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,30.23201,30.23201,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,3.914758,1.030407,0,0.2299819,-0.2299819,2.043724,34.062,0.1155866,0.2403311,0,0,1.030407
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.0066951,30.2083,30.09655,0.1771028,0.1771028,0,0,0,0.1771028,3.780347,0,2.775558E-17,0,0.0066951,0.186424,0.1771028,0,0,4.170293,0.8004249,0,0.1797289,-0.1797289,1.854273,30.9045,0.1155866,0.1948131,0.00535608,0,0.80712
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4122083,36.97032,29.80206,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,43.75266,1.110223E-16,0,0,0.4122083,0.5443507,0.5171332,0,0,4.369992,0.6206959,0,0.1321424,-0.1321424,1.714983,28.58299,0.1155866,1.036346,0.3297667,1.7,1.032904
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.82805,45.94384,30.70908,1.352693,1.352693,1.7,0,0.5202,1.352693,61.21491,0,0,0,0.82805,0,0,0.3473067,0.3299414,4.516817,0.4885536,1.157991,0,1.157991,2.81355,46.89241,0.1159537,1.487963,0.66244,1.7,1.316604
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.157697,56.03827,33.277,0.6460745,0.6460745,0,-1,0,0.6460745,179.1894,0,0,0,1.157697,0.6800784,0.6460745,0,0,3.358826,1.530746,0.4776189,0,0.4776189,3.266659,54.44421,0.115857,0.710682,0.9261578,0,2.688443
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.30474,62.2465,35.47977,0.6340611,0.6340611,0,-1,0,0.6340611,205.7751,0,0,0,1.30474,0.6674328,0.6340611,0,0,2.881207,1.960603,0.6373069,0,0.6373069,3.871262,64.5209,0.1157283,0.6974672,1.043792,0,3.265342
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.251153,63.37662,37.50583,0.7369661,0.7369661,0,-1,0,0.7369661,169.7708,0,0,0,1.251153,0.7757538,0.7369661,0,0,2.2439,2.534179,0.4753993,0,0.4753993,4.322265,72.03761,0.1156324,0.8106627,1.000922,0,3.785332
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.238965,65.12654,39.1903,0.6946249,0.6946249,0,-1,0,0.6946249,178.3646,0,0,0,1.238965,0.7311841,0.6946249,0,0,1.768501,2.962038,0.507781,0,0.507781,4.803988,80.06631,0.1155302,0.7640874,0.991172,0,4.201004
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.109461,63.87199,40.8512,0.5420693,0.5420693,0,-1,0,0.5420693,204.6714,0,0,0,1.109461,0.5705993,0.5420693,0,0,1.26072,3.419041,0.5388613,0,0.5388613,5.315197,88.58644,0.115422,0.5962762,0.8875685,0,4.528502
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.9427465,61.05751,41.87602,0.5082518,0.5082518,0,-1,0,0.5082518,185.4881,0,0,0,0.9427465,0.535002,0.5082518,0,0,0.7218583,3.904016,0.4077445,0,0.4077445,5.702017,95.03343,0.1153402,0.559077,0.7541972,0,4.846763
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.7165119,56.31983,42.20584,1.013749,1.013749,0,-1,0,1.013749,70.67941,0,2.220446E-16,0,0.7165119,1.067104,1.013749,0,0,0.3141138,4.270987,0,0.3505926,-0.3505926,5.33246,88.87416,0.1153402,1.115124,0.5732095,0,4.987498
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.5910981,54.03757,42.57101,0,0,0,-1,0,0,0,0,0,0,0.5910981,0,0,0,0,0.7036611,3.920394,0.5910981,0,0.5910981,5.893225,98.22022,0.1152218,0,0.4728785,0,4.511492
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3152242,48.05549,42.1764,0.9406932,0.9406932,0,-1,0,0.9406932,33.50978,0,1.110223E-16,0,0.3152242,0.9902034,0.9406932,0,0,0.1125631,4.452382,0,0.6749792,-0.6749792,5.181735,86.36208,0.1152218,1.034763,0.2521794,0,4.767606
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04262015,41.80938,41.04557,0.7206815,0.7206815,0,-1,0,0.7206815,5.913867,0,0,0,0.04262015,0.7586122,0.7206815,0,0,0.8625399,3.777403,0,0.715992,-0.715992,4.427013,73.7834,0.1152218,0.7927497,0.03409612,0,3.820023
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,40.15033,40.15033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.658087,3.061411,0,0,0,4.427013,73.7834,0.1152218,0,0,0,3.061411
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,38.86047,38.86047,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,1.658087,3.061411,0,0.6229939,-0.6229939,3.77032,62.83854,0.1152218,0.6510286,0,0,3.061411
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,37.30558,37.30558,1.347003,1.347003,0,-1,0,1.347003,0,0,2.220446E-16,0.1017032,0,1.417898,1.347003,0,0,2.350302,2.438417,0,1.417898,-1.417898,2.275724,37.92866,0.1152218,1.481703,0,0,2.438417
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,35.71535,35.71535,0.2415769,0.2415769,0,-1,0,0.2415769,0,0,2.775558E-17,0,0,0.2542915,0.2415769,0,0,3.925744,1.020519,0,0.2542915,-0.2542915,2.007678,33.46122,0.1152218,0.2657346,0,0,1.020519
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,34.45495,34.45495,0.136991,0.136991,0,-1,0,0.136991,0,0,2.775558E-17,0,0,0.1442011,0.136991,0,0,4.20829,0.7662278,0,0.1442011,-0.1442011,1.855676,30.92788,0.1152218,0.1506901,0,0,0.7662278
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,33.57738,33.57738,0.01054372,0.01054372,0,-1,0,0.01054372,0,0,0,0,0,0.01109865,0.01054372,0,0,4.368514,0.6220268,0,0.01109865,-0.01109865,1.843977,30.73289,0.1152218,0.01159809,0,0,0.6220268
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,32.68214,32.68214,0.1051351,0.1051351,0,-1,0,0.1051351,0,0,1.387779E-17,0,0,0.1106685,0.1051351,0,0,4.380846,0.6109281,0,0.1106685,-0.1106685,1.727322,28.78865,0.1152218,0.1156486,0,0,0.6109281
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,31.93414,31.93414,0.1863038,0.1863038,0,-1,0,0.1863038,0,0,0,0,0,0.1961093,0.1863038,0,0,4.50381,0.5002596,0,0.1961093,-0.1961093,1.520605,25.34337,0.1152218,0.2049342,0,0,0.5002596
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,31.29216,31.29216,0.06645652,0.06645652,0,-1,0,0.06645652,0,0,1.387779E-17,0,0,0.06995423,0.06645652,0,0,4.72171,0.3041504,0,0.06995423,-0.06995423,1.446867,24.1144,0.1152218,0.07310218,0,0,0.3041504
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.799437,0.2341962,0,0,0,1.446867,24.1144,0.1152218,0,0,0,0.2341962
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,30.23201,30.23201,0.09583818,0.09583818,0,0,0,0.09583818,0,0,0,0,0,0.1008823,0.09583818,0,0,4.799437,0.2341962,0,0.1008823,-0.1008823,1.340528,22.34208,0.1152218,0.105422,0,0,0.2341962
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01711234,30.38247,30.09655,0.07678228,0.07678228,0,0,0,0.07678228,22.28684,0,1.387779E-17,0,0.01711234,0.08082345,0.07678228,0,0,4.911528,0.1333138,0,0.06371111,-0.06371111,1.27337,21.22279,0.1152218,0.0844605,0.01368988,0,0.1504262
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04419079,30.54113,29.80206,0,0,0,0,0,0,0,0,0,0,0.04419079,0,0,0,0,4.982318,0.06960274,0.04419079,0,0.04419079,1.315293,21.92151,0.115213,0,0.03535264,0,0.1137935
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2100763,34.30317,30.70908,0.5893009,0.5893009,1.7,0,0.5202,0.5893009,35.6484,0,0,0,0.2100763,0,0,1.110699,1.055164,4.938127,0.1093745,1.26524,0,1.26524,2.515606,41.92668,0.1156304,0.648231,0.1680611,1.7,0.3194508
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07592981,34.54854,33.24755,0.05055323,0.05055323,0,-1,0,0.05055323,150.1977,0,0,0,0.07592981,0.05321393,0.05055323,0,0,3.672887,1.248091,0.02271588,0,0.02271588,2.537156,42.28585,0.1156258,0.05560856,0.06074385,0,1.324021
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2517964,39.87314,35.41498,0.2882715,0.2882715,0,-1,0,0.2882715,87.34697,0,0,0,0.2517964,0.3034437,0.2882715,0,0,3.650171,1.268535,0,0.05164726,-0.05164726,2.482715,41.3785,0.1156258,0.3170986,0.2014371,0,1.520332
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2410364,41.78968,37.4705,0,0,0,-1,0,0,0,0,0,0,0.2410364,0,0,0,0,3.707557,1.216888,0.2410364,0,0.2410364,2.711382,45.18961,0.1155776,0,0.1928292,0,1.457924
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2693284,44.02022,39.12551,0.7644169,0.7644169,0,-1,0,0.7644169,35.23319,0,0,0,0.2693284,0.8046494,0.7644169,0,0,3.46652,1.433821,0,0.5353209,-0.5353209,2.147104,35.785,0.1155776,0.8408586,0.2154628,0,1.703149
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.121052,43.00167,40.81586,0,0,0,-1,0,0,0,0,0,0,0.121052,0,0,0,0,4.061321,0.8984998,0.121052,0,0.121052,2.261944,37.699,0.1155533,0,0.09684162,0,1.019552
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2807134,47.01148,41.81123,0.5061677,0.5061677,0,-1,0,0.5061677,55.45858,0,1.110223E-16,0,0.2807134,0.5328081,0.5061677,0,0,3.940269,1.007447,0,0.2520947,-0.2520947,1.996213,33.27015,0.1155533,0.5567845,0.2245707,0,1.28816
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2769649,47.28078,42.14106,0.3536729,0.3536729,0,-1,0,0.3536729,78.31104,0,0,0,0.2769649,0.3722872,0.3536729,0,0,4.220375,0.7553519,0,0.09532231,-0.09532231,1.895735,31.59551,0.1155533,0.3890402,0.221572,0,1.032317
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1553218,45.35309,42.50622,0.8508508,0.7745838,0,-1,0,0.7745838,20.05229,0,0.07626702,0.2793967,0.1553218,0.8153514,0.7745838,0,0,4.326288,0.6600296,0,0.6600296,-0.6600296,1.200002,20,0.1155533,0.9359359,0.1242574,0,0.8153514
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.03455404,42.76405,42.14106,0.3743067,0.03282633,0,-1,0,0.03282633,105.2632,0,0.3414804,0.4051721,0.03455404,0.03455404,0.03282633,0,0,5.059654,0,0,0,0,1.200002,20,0.1155533,0.4117374,0.02764323,0,0.03455404
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03902259,41.71504,41.01612,0.700354,0.03707146,0,-1,0,0.03707146,105.2632,0,0.6632826,0.7629751,0.03902259,0.03902259,0.03707146,0,0,5.059654,0,0,0,0,1.200002,20,0.1155533,0.7703894,0.03121807,0,0.03902259
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,40.08554,40.08554,0.8648373,0,0,-1,0,0,0,0,0.8648373,0.951321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155533,0.951321,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,38.82513,38.82513,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155533,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,37.27024,37.27024,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155533,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,35.68002,35.68002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155533,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,34.45495,34.45495,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155533,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,33.57738,33.57738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155533,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,32.68214,32.68214,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155533,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,31.93414,31.93414,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155533,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,31.29216,31.29216,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155533,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155533,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,30.24968,30.24968,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1159167,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03312803,30.65096,30.09655,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,29.27661,2.220446E-16,0,0,0.03312803,0,0,1.452632,1.38,3.679654,1.242,1.413128,0,1.413128,3.849796,64.16315,0.1162306,0.1244708,0.02650243,1.7,1.275128
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3136868,35.21638,29.81973,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,44.50387,0,0,0,0.3136868,0,0,0.9951472,0.9453899,2.266526,2.513815,1.259077,0,1.259077,5.044261,84.07085,0.1166439,0.7753381,0.2509494,1.7,2.827502
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1997959,34.12355,30.70908,0.4654048,0.4654048,0,0,0,0.4654048,42.92949,0,5.551115E-17,0,0.1997959,0.4898998,0.4654048,0,0,1.00745,3.646984,0,0.2901039,-0.2901039,4.738465,78.97426,0.1166439,0.5119453,0.1598367,0,3.84678
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4819125,41.86974,33.22989,1.235606,1.235606,0,-1,0,1.235606,39.00212,0,0,0,0.4819125,1.300638,1.235606,0,0,1.329787,3.35688,0,0.8187252,-0.8187252,3.875453,64.59075,0.1166439,1.359166,0.38553,0,3.838793
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.5748331,45.95648,35.37964,0.9049248,0.9049248,0,-1,0,0.9049248,63.52275,0,0,0,0.5748331,0.9525524,0.9049248,0,0,2.239482,2.538155,0,0.3777193,-0.3777193,3.477302,57.95491,0.1166439,0.9954172,0.4598665,0,3.112988
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.6399324,49.44944,37.40571,0,0,0,-1,0,0,0,0,0,0,0.6399324,0,0,0,0,2.65917,2.160436,0.6399324,0,0.6399324,4.084395,68.07311,0.1165157,0,0.5119459,0,2.800368
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3667982,45.76619,39.02539,0.1351825,0.1351825,0,-1,0,0.1351825,271.3355,0,0,0,0.3667982,0.1422974,0.1351825,0,0,2.019238,2.736375,0.2245008,0,0.2245008,4.297375,71.62277,0.1164708,0.1487008,0.2934386,0,3.103173
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.328783,46.79811,40.71574,0.4440266,0.4440266,0,-1,0,0.4440266,74.04579,0,5.551115E-17,0,0.328783,0.4673964,0.4440266,0,0,1.794737,2.938426,0,0.1386134,-0.1386134,4.151264,69.18759,0.1164708,0.4884293,0.2630264,0,3.267209
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.4157613,49.57776,41.74644,1.013562,1.013562,0,-1,0,1.013562,41.01982,0,0,0,0.4157613,1.066907,1.013562,0,0,1.948752,2.799812,0,0.6511459,-0.6511459,3.464895,57.74814,0.1164708,1.114918,0.332609,0,3.215574
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09031477,43.71444,42.07627,0.458343,0.458343,0,-1,0,0.458343,19.70462,0,0,0,0.09031477,0.4824663,0.458343,0,0,2.672247,2.148666,0,0.3921516,-0.3921516,3.051532,50.85876,0.1164708,0.5041773,0.07225182,0,2.238981
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2828847,47.70544,42.44143,0.4686415,0.4686415,0,-1,0,0.4686415,60.36271,5.551115E-17,0,0,0.2828847,0.4933068,0.4686415,0,0,3.107971,1.756515,0,0.2104221,-0.2104221,2.829727,47.16203,0.1164708,0.5155056,0.2263077,0,2.039399
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1867283,45.50205,42.07627,0.417727,0.417727,0,-1,0,0.417727,44.70105,0,0,0,0.1867283,0.4397126,0.417727,0,0,3.341774,1.546093,0,0.2529843,-0.2529843,2.563058,42.71755,0.1164708,0.4594997,0.1493827,0,1.732821
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04164073,41.69706,40.95133,1.51955,1.268012,0,-1,0,1.268012,3.283939,0,0.2515386,0.4351406,0.04164073,1.334749,1.268012,0,0,3.622867,1.293108,0,1.293108,-1.293108,1.200002,20,0.1164708,1.671505,0.03331259,0,1.334749
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,40.05609,40.05609,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164708,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,38.76035,38.76035,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164708,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,37.20546,37.20546,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164708,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,35.61523,35.61523,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164708,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,34.41961,34.41961,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164708,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,33.55971,33.55971,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164708,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,32.66447,32.66447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164708,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,31.93414,31.93414,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164708,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,31.29216,31.29216,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164708,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,30.66196,30.66196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1164708,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,30.23201,30.23201,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1167842,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0268003,30.54478,30.09655,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,105.7901,0,0,0,0.0268003,0,0,1.452632,1.38,3.679654,1.242,1.4068,0,1.4068,3.843793,64.0631,0.1170492,0.02786681,0.02144024,1.7,1.2688
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.346553,35.78489,29.80206,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,60.45676,0,0,0,0.346553,0,0,1.126775,1.070437,2.272854,2.50812,1.41699,0,1.41699,5.188068,86.46762,0.1174256,0.630547,0.2772424,1.7,2.854673
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.5655026,40.77834,30.70908,0.3725573,0.3725573,0,0,0,0.3725573,151.7894,0,0,0,0.5655026,0.3921656,0.3725573,0,0,0.8558645,3.783411,0.1733371,0,0.1733371,5.352509,89.20831,0.1173909,0.4098131,0.4524021,0,4.348914
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.103283,54.69044,33.19455,0.3209095,0.3209095,0,-1,0,0.3209095,343.7987,0.08295571,0,0,1.103283,0.3377994,0.3209095,0,0,0.6825274,3.939414,0.6825274,0,0.6825274,6.000012,100,0.1172546,0.3530004,0.8826261,0,5.042697
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.167261,58.6792,35.31485,1.449582,1.38,0,-1,0,1.38,84.58414,2.220446E-16,0.06958204,0.2145402,1.167261,1.452632,1.38,0,0,0,4.553689,0,0.2853704,-0.2853704,5.699205,94.98656,0.1172546,1.59454,0.9338089,0,5.72095
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.251547,63.14207,37.30558,0.5540612,0.5540612,0,-1,0,0.5540612,225.8861,0.3512469,0,0,1.251547,0.5832223,0.5540612,0,0,0.3170782,4.268319,0.3170782,0,0.3170782,6.000012,100,0.1171913,0.6094673,1.001238,0,5.519866
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.127624,62.06452,38.9606,0.2496016,0.2496016,0,-1,0,0.2496016,451.7695,0.8648852,0,0,1.127624,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1171913,0.2745617,0.902099,0,5.681313
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.8760821,58.12018,40.65095,0,0,0,-1,0,0,0,0.8760821,0,0,0.8760821,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1171913,0,0.7008656,0,5.429771
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.8564882,58.8382,41.67577,0,0,0,-1,0,0,0,0.8564882,0,0,0.8564882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1171913,0,0.6851906,0,5.410177
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.705983,55.87006,42.00559,0,0,0,-1,0,0,0,0.705983,0,0,0.705983,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1171913,0,0.5647864,0,5.259672
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.6630769,55.38558,42.40609,0.435844,0.435844,0,-1,0,0.435844,152.1363,0.2042938,0,0,0.6630769,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1171913,0.4794284,0.5304615,0,5.216766
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3063745,47.74345,42.04093,0.4336768,0.4336768,0,-1,0,0.4336768,70.64581,5.551115E-17,0,0,0.3063745,0.4565019,0.4336768,0,0,0,4.553689,0,0.1501274,-0.1501274,5.841764,97.36253,0.1171913,0.4770445,0.2450996,0,4.860064
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03919849,41.61764,40.91599,0,0,0,-1,0,0,0,0,0,0,0.03919849,0,0,0,0,0.1668082,4.403562,0.03919849,0,0.03919849,5.878951,97.98232,0.1171835,0,0.03135879,0,4.44276
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,40.02075,40.02075,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1276097,4.43884,0,0.2493481,-0.2493481,5.616115,93.60172,0.1171835,0.2605688,0,0,4.43884
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,38.7309,38.7309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4046632,4.189492,0,0,0,5.616115,93.60172,0.1171835,0,0,0,4.189492
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,37.20546,37.20546,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4046632,4.189492,0,0.3497026,-0.3497026,5.247496,87.45809,0.1171835,0.3654392,0,0,4.189492
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,35.61523,35.61523,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.7932217,3.839789,0,0.03262759,-0.03262759,5.213103,86.88488,0.1171835,0.03409583,0,0,3.839789
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,34.41961,34.41961,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8294745,3.807162,0,0.1129975,-0.1129975,5.093994,84.89972,0.1171835,0.1180824,0,0,3.807162
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,33.55971,33.55971,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,0.9550273,3.694164,0,0.1782039,-0.1782039,4.90615,81.769,0.1171835,0.186223,0,0,3.694164
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,32.68214,32.68214,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.153032,3.51596,0,0.1689703,-0.1689703,4.72804,78.80051,0.1171835,0.176574,0,0,3.51596
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,31.95181,31.95181,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.340776,3.34699,0,0.1423305,-0.1423305,4.57801,76.30002,0.1171835,0.1487353,0,0,3.34699
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,31.30983,31.30983,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.498921,3.20466,0,0.2359801,-0.2359801,4.329266,72.15428,0.1171835,0.2465992,0,0,3.20466
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,30.6973,30.6973,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.761122,2.968679,0,0.1091762,-0.1091762,4.214183,70.23625,0.1171835,0.1140892,0,0,2.968679
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,30.26146,30.26146,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.882429,2.859503,0,0.231916,-0.231916,3.969723,66.16191,0.1171835,0.2423522,0,0,2.859503
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01535529,30.38846,30.13189,0.1789627,0.1789627,0,0,0,0.1789627,8.580162,0,2.775558E-17,0,0.01535529,0.1883818,0.1789627,0,0,2.140113,2.627587,0,0.1730265,-0.1730265,3.787337,63.12215,0.1171835,0.196859,0.01228423,0,2.642943
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3832906,36.4767,29.83151,0.02424406,0.02424406,0,0,0,0.02424406,1580.967,0,0,0,0.3832906,0.02552006,0.02424406,0,0,2.332365,2.454561,0.3577705,0,0.3577705,4.126748,68.77899,0.1171123,0.02666846,0.3066324,0,2.837851
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6894782,43.21064,30.74442,0.7866811,0.7866811,0,0,0,0.7866811,87.64393,0,0,0,0.6894782,0.8280854,0.7866811,0,0,1.974594,2.776554,0,0.1386071,-0.1386071,3.980643,66.34391,0.1171123,0.8653492,0.5515826,0,3.466033
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.023297,52.87453,33.17688,0.487406,0.487406,0,-1,0,0.487406,209.9475,0,0,0,1.023297,0.513059,0.487406,0,0,2.128602,2.637947,0.5102379,0,0.5102379,4.464697,74.41147,0.1170108,0.5361466,0.8186375,0,3.661244
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.9737842,54.19552,35.2854,0.1371295,0.1371295,0,-1,0,0.1371295,710.1199,0,0,0,0.9737842,0.1443469,0.1371295,0,0,1.618364,3.097161,0.8294373,0,0.8294373,5.25157,87.52599,0.1168463,0.1508425,0.7790273,0,4.070945
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.239631,62.79953,37.27024,0.8987713,0.8987713,0,-1,0,0.8987713,137.9251,0,0,0,1.239631,0.9460751,0.8987713,0,0,0.7889269,3.843655,0.2935559,0,0.2935559,5.530062,92.16751,0.1167881,0.9886484,0.9917048,0,5.083286
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.287751,66.06219,38.92526,1.32434,1.32434,0,-1,0,1.32434,97.23714,0,2.220446E-16,0.07677448,1.287751,1.394043,1.32434,0,0,0.495371,4.107855,0,0.1062917,-0.1062917,5.418021,90.30016,0.1167881,1.456774,1.030201,0,5.395606
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.187471,65.51245,40.58617,0,0,0,-1,0,0,0,0.5739985,0,0,1.187471,0,0,0,0,0.6134729,4.001564,0.6134729,0,0.6134729,6.000012,100,0.1166668,0,0.9499772,0,5.189035
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.218062,67.55412,41.61098,0.1583694,0.1583694,0,-1,0,0.1583694,769.1274,1.051358,0,0,1.218062,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1166668,0.1742063,0.9744498,0,5.771751
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.9358435,61.01107,41.97614,0.3762638,0.3762638,0,-1,0,0.3762638,248.72,0.5397764,0,0,0.9358435,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1166668,0.4138902,0.7486748,0,5.489532
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.6956955,56.01731,42.3413,0.1413279,0.1413279,0,-1,0,0.1413279,492.2563,0.5469293,0,0,0.6956955,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1166668,0.1554607,0.5565564,0,5.249384
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3456055,48.46862,42.00559,0.2755497,0.2755497,0,-1,0,0.2755497,125.424,0.05555317,0,0,0.3456055,0.2900524,0.2755497,0,0,0,4.553689,0,0,0,6.000012,100,0.1166668,0.3031047,0.2764844,0,4.899294
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.04389259,41.66656,40.88065,0.3119793,0.3119793,0,-1,0,0.3119793,14.06907,0,5.551115E-17,0,0.04389259,0.3283993,0.3119793,0,0,0,4.553689,0,0.2845067,-0.2845067,5.700116,95.00174,0.1166668,0.3431772,0.03511407,0,4.597581
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,39.98541,39.98541,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3161185,4.269182,0,1.452632,-1.452632,4.168908,69.48165,0.1166668,2.011578,0,0,4.269182
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,38.69556,38.69556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.930154,2.816551,0,0,0,4.168908,69.48165,0.1166668,0,0,0,2.816551
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,37.17012,37.17012,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.930154,2.816551,0,0.4071643,-0.4071643,3.739719,62.32852,0.1166668,0.4254867,0,0,2.816551
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,35.61523,35.61523,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.382558,2.409386,0,0.2047272,-0.2047272,3.523917,58.73183,0.1166668,0.21394,0,0,2.409386
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,34.41961,34.41961,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.610033,2.204659,0,0.1813343,-0.1813343,3.332774,55.54612,0.1166668,0.1894943,0,0,2.204659
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,33.55971,33.55971,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.811516,2.023325,0,0.1232287,-0.1232287,3.20288,53.38122,0.1166668,0.128774,0,0,2.023325
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.948436,1.900096,0,0,0,3.20288,53.38122,0.1166668,0,0,0,1.900096
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,31.95181,31.95181,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.948436,1.900096,0,0.03681668,-0.03681668,3.164071,52.73442,0.1166668,0.03847342,0,0,1.900096
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,31.32161,31.32161,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,2.989344,1.863279,0,0.2231983,-0.2231983,2.9288,48.81323,0.1166668,0.2332422,0,0,1.863279
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,30.6973,30.6973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.237342,1.640081,0,0,0,2.9288,48.81323,0.1166668,0,0,0,1.640081
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,30.27913,30.27913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.237342,1.640081,0,0,0,2.9288,48.81323,0.1166668,0,0,0,1.640081
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03403548,30.71939,30.14956,0.1587418,0.1587418,0,0,0,0.1587418,21.44077,0,2.775558E-17,0,0.03403548,0.1670967,0.1587418,0,0,3.237342,1.640081,0,0.1330612,-0.1330612,2.788541,46.47559,0.1166668,0.174616,0.02722838,0,1.674117
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2889415,34.80773,29.84918,0.01648513,0.01648513,0,0,0,0.01648513,1752.74,0,0,0,0.2889415,0.01735277,0.01648513,0,0,3.385188,1.50702,0.2715888,0,0.2715888,3.046193,50.76978,0.1166132,0.01813364,0.2311532,0,1.795961
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6127499,41.7006,30.72675,0,0,0,0,0,0,0,0,0,0,0.6127499,0,0,0,0,3.113599,1.75145,0.6127499,0,0.6127499,3.627498,60.45818,0.1164924,0,0.4901999,0,2.3642
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.8597803,49.31454,33.14743,0.3896622,0.3896622,0,-1,0,0.3896622,220.6476,0,0,0,0.8597803,0.4101708,0.3896622,0,0,2.500849,2.302925,0.4496095,0,0.4496095,4.054035,67.56712,0.116404,0.4286284,0.6878242,0,3.162705
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.9670807,53.96591,35.21473,0,0,0,-1,0,0,0,0,0,0,0.9670807,0,0,0,0,2.051239,2.707573,0.9670807,0,0.9670807,4.971488,82.85798,0.1162141,0,0.7736646,0,3.674654
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.9896824,56.71753,37.17012,0,0,0,-1,0,0,0,0,0,0,0.9896824,0,0,0,0,1.084159,3.577946,0.9896824,0,0.9896824,5.910384,98.5062,0.1160205,0,0.7917459,0,4.567628
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.9773811,58.34405,38.82513,0,0,0,-1,0,0,0,0.8829046,0,0,0.9773811,0,0,0,0,0.09447645,4.46866,0.09447645,0,0.09447645,6.000012,100,0.116002,0,0.7819049,0,5.446041
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.9671131,60.0234,40.48604,0.3085455,0.3085455,0,-1,0,0.3085455,313.4426,0.6423284,0,0,0.9671131,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.116002,0.3394,0.7736905,0,5.520802
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.005893,62.13003,41.51085,0.0285606,0.0285606,0,-1,0,0.0285606,3521.961,0.9758294,0,0,1.005893,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.116002,0.03141666,0.8047146,0,5.559582
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.8927021,59.93445,41.91135,1.090518,1.090518,0,-1,0,1.090518,81.86034,0,0,0,0.8927021,1.147914,1.090518,0,0,0,4.553689,0,0.2552119,-0.2552119,5.730995,95.5164,0.116002,1.19957,0.7141616,0,5.446391
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.6728882,55.48644,42.30597,0.950156,0.950156,0,-1,0,0.950156,70.81871,0,1.110223E-16,0,0.6728882,1.000164,0.950156,0,0,0.2835688,4.298477,0,0.327276,-0.327276,5.386016,89.76675,0.116002,1.045171,0.5383106,0,4.971365
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3292093,48.08178,41.9408,0.8444259,0.8444259,0,-1,0,0.8444259,38.98617,0,0,0,0.3292093,0.8888694,0.8444259,0,0,0.6472088,3.971201,0,0.5596601,-0.5596601,4.796082,79.93455,0.116002,0.9288685,0.2633674,0,4.30041
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04081039,41.54604,40.81586,0.9906616,0.9906616,0,-1,0,0.9906616,4.119509,0,1.110223E-16,0,0.04081039,1.042802,0.9906616,0,0,1.269053,3.411541,0,1.001991,-1.001991,3.739891,62.33139,0.116002,1.089728,0.03264831,0,3.452351
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,39.92063,39.92063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.382377,2.40955,0,0,0,3.739891,62.33139,0.116002,0,0,0,2.40955
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,38.66022,38.66022,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.382377,2.40955,0,0.1600627,-0.1600627,3.57117,59.51938,0.116002,0.1672655,0,0,2.40955
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,37.14067,37.14067,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.560224,2.249487,0,0.04395029,-0.04395029,3.524842,58.74725,0.116002,0.04592805,0,0,2.249487
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,35.57989,35.57989,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,2.609058,2.205537,0,0.06736768,-0.06736768,3.45383,57.56372,0.116002,0.07039922,0,0,2.205537
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,34.41961,34.41961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.683911,2.138169,0,0,0,3.45383,57.56372,0.116002,0,0,0,2.138169
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,33.55971,33.55971,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,2.683911,2.138169,0,0.02769149,-0.02769149,3.424641,57.07724,0.116002,0.02893761,0,0,2.138169
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,32.69981,32.69981,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,2.714679,2.110477,0,0.09200392,-0.09200392,3.32766,55.4609,0.116002,0.0961441,0,0,2.110477
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,31.98715,31.98715,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,2.816906,2.018474,0,0.1084099,-0.1084099,3.213386,53.55633,0.116002,0.1132883,0,0,2.018474
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,31.35695,31.35695,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,2.937361,1.910064,0,0.1025561,-0.1025561,3.105283,51.75461,0.116002,0.1071711,0,0,1.910064
