Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3341803,47.24565,41.04557,0.6153206,0.3950899,0,-1,0,0.3950899,84.58334,0,0.2202307,0.5357398,0.3341803,0.4158841,0.3950899,0,0,4.968872,0.08170386,0,0.08170386,-0.08170386,1.200002,20,0.1125706,0.6768527,0.2673442,0,0.4158841
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2100908,44.6131,40.78053,0.981975,0.1995862,0,-1,0,0.1995862,105.2632,0,0.7823887,1.040255,0.2100908,0.2100908,0.1995862,0,0,5.059654,0,0,0,0,1.200002,20,0.1125706,1.080172,0.1680726,0,0.2100908
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05348106,40.64239,39.69093,0.7916459,0.05080701,0,-1,0,0.05080701,105.2632,0,0.7408389,0.8606491,0.05348106,0.05348106,0.05080701,0,0,5.059654,0,0,0,0,1.200002,20,0.1125706,0.8708105,0.04278485,0,0.05348106
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,38.76035,38.76035,1.645656,0,0,-1,0,0,0,0,1.645656,1.810222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125706,1.810222,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,37.4705,37.4705,1.370306,0,0,-1,0,0,0,0,1.370306,1.507336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125706,1.507336,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,36.14531,36.14531,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125706,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,34.78478,34.78478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125706,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,33.7953,33.7953,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125706,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,33.04731,33.04731,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125706,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,32.25219,32.25219,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125706,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,31.63966,31.63966,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125706,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,31.07424,31.07424,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125706,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,30.5265,30.5265,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1125706,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,30.13189,30.13189,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1128441,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03713859,30.61784,29.99642,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,33.39595,0,0,0,0.03713859,0,0,1.452632,1.38,3.679654,1.242,1.417139,0,1.417139,3.853601,64.22655,0.113126,0.1223276,0.02971087,1.7,1.279139
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2961627,34.8019,29.7196,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,33306.84,0,0,0,0.2961627,0,0,1.452632,1.38,2.262516,2.517425,1.676163,0,1.676163,5.443748,90.72896,0.1133114,0.0009781143,0.2369301,1.7,2.813587
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5383853,40.0017,30.46171,0.586334,0.586334,0,0,0,0.586334,91.82229,0,0,0,0.5383853,0.6171937,0.586334,0,0,0.5863531,4.025971,0,0.07880837,-0.07880837,5.360677,89.34444,0.1133114,0.6449674,0.4307083,0,4.564356
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.008353,51.59931,32.35231,0.02690363,0.02690363,0,-1,0,0.02690363,3748.021,0.3061159,0,0,1.008353,0.0283196,0.02690363,0,0,0.673918,3.947163,0.673918,0,0.673918,6.000012,100,0.1131958,0.02959399,0.8066828,0,4.955516
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.170663,57.2269,34.025,0.8018638,0.8018638,0,-1,0,0.8018638,145.9927,0.3265955,0,0,1.170663,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1131958,0.8820502,0.9365301,0,5.724351
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.17458,59.28923,35.68002,0.4492972,0.4492972,0,-1,0,0.4492972,261.4261,0.7016358,0,0,1.17458,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1131958,0.494227,0.9396642,0,5.728269
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.060901,58.51754,37.30558,0,0,0,-1,0,0,0,1.060901,0,0,1.060901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1131958,0,0.8487207,0,5.61459
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.062621,60.45615,38.92526,0.622886,0.622886,0,-1,0,0.622886,170.5964,0.4069518,0,0,1.062621,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1131958,0.6851746,0.8500971,0,5.61631
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.8509092,56.7682,39.95596,1.608927,1.38,0,-1,0,1.38,61.66008,2.220446E-16,0.2289265,0.3898192,0.8509092,1.452632,1.38,0,0,0,4.553689,0,0.6017224,-0.6017224,5.365741,89.42883,0.1131958,1.769819,0.6807274,0,5.404598
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.8074036,56.35933,40.4507,0.1475738,0.1475738,0,-1,0,0.1475738,547.1188,0,0,0,0.8074036,0.1553408,0.1475738,0,0,0.6685804,3.951967,0.6520628,0,0.6520628,5.984342,99.73884,0.1130842,0.1623311,0.6459229,0,4.75937
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4107643,48.67249,40.98078,0.2459023,0.2459023,0,-1,0,0.2459023,167.0437,0.1354022,0,0,0.4107643,0.2588445,0.2459023,0,0,0.01651758,4.538823,0.01651758,0,0.01651758,6.000012,100,0.1130814,0.2704925,0.3286114,0,4.949587
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3106454,46.41301,40.6804,1.178465,1.178465,0,-1,0,1.178465,26.36017,0,2.220446E-16,0,0.3106454,1.240489,1.178465,0,0,0,4.553689,0,0.929844,-0.929844,5.01987,83.66434,0.1130814,1.296311,0.2485163,0,4.864334
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05184306,40.51237,39.5908,0.3702996,0.3702996,0,-1,0,0.3702996,14.0003,0,0,0,0.05184306,0.3897891,0.3702996,0,0,1.03316,3.623845,0,0.337946,-0.337946,4.663644,77.72724,0.1130814,0.4073296,0.04147445,0,3.675688
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,38.66022,38.66022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.408656,3.285899,0,0,0,4.663644,77.72724,0.1130814,0,0,0,3.285899
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,37.37037,37.37037,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.408656,3.285899,0,1.112079,-1.112079,3.49141,58.19005,0.1130814,1.162122,0,0,3.285899
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,36.08052,36.08052,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.644299,2.17382,0,1.015315,-1.015315,2.421174,40.35281,0.1130814,1.061005,0,0,2.17382
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,34.71999,34.71999,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,3.772427,1.158505,0,0.09883739,-0.09883739,2.31699,38.61642,0.1130814,0.1032851,0,0,1.158505
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,33.74229,33.74229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.882246,1.059667,0,0,0,2.31699,38.61642,0.1130814,0,0,0,1.059667
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,32.9943,32.9943,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,3.882246,1.059667,0,0.2200367,-0.2200367,2.085051,34.75078,0.1130814,0.2299383,0,0,1.059667
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,32.20507,32.20507,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.126731,0.8396307,0,0.04297622,-0.04297622,2.03975,33.99577,0.1130814,0.04491015,0,0,0.8396307
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,31.60432,31.60432,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.174483,0.7966545,0,0.1691194,-0.1691194,1.861482,31.02464,0.1130814,0.1767298,0,0,0.7966545
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,31.04479,31.04479,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.362393,0.627535,0,0.1240908,-0.1240908,1.730679,28.8446,0.1130814,0.1296749,0,0,0.627535
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,30.51472,30.51472,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.500272,0.5034443,0,0.1413089,-0.1413089,1.581727,26.36206,0.1130814,0.1476678,0,0,0.5034443
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,30.11422,30.11422,0.114819,0.114819,0,0,0,0.114819,0,0,1.387779E-17,0,0,0.1208621,0.114819,0,0,4.657282,0.3621354,0,0.1208621,-0.1208621,1.454327,24.23873,0.1130814,0.1263009,0,0,0.3621354
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04149976,30.66154,29.96697,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,17.08138,2.220446E-16,0,0,0.04149976,0,0,1.452632,1.38,4.791573,0.2412733,1.4215,0,1.4215,2.80288,46.71457,0.1134204,0.2672484,0.03319981,1.7,0.2827731
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2385025,33.75101,29.68427,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,24.2294,0,0,0,0.2385025,0,0,0.7156483,0.6798659,3.370073,1.520623,0.9183685,0,0.9183685,3.674121,61.23522,0.1136942,1.082787,0.190802,1.7,1.759126
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4910634,39.08416,30.43226,0.7262832,0.7262832,1.7,0,0.5202,0.7262832,67.61322,0,0,0,0.4910634,0,0,0.9737169,0.925031,2.451705,2.347155,1.416094,0,1.416094,5.017546,83.6256,0.1140337,0.7989115,0.3928507,1.7,2.838218
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.8105193,47.34679,32.29931,0.3766129,0.3766129,0,-1,0,0.3766129,215.2129,0,0,0,0.8105193,0.3964346,0.3766129,0,0,1.03561,3.62164,0.4140847,0,0.4140847,5.410381,90.17284,0.1139628,0.4142742,0.6484154,0,4.432159
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.188609,57.53818,33.93076,0.08275567,0.08275567,0,-1,0,0.08275567,1436.287,0.4799724,0,0,1.188609,0.08711123,0.08275567,0,0,0.6215256,3.994316,0.6215256,0,0.6215256,6.000012,100,0.1138564,0.09103124,0.9508873,0,5.182925
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.206611,59.94185,35.57989,1.377329,1.377329,0,-1,0,1.377329,87.60514,2.220446E-16,0,0.1350619,1.206611,1.44982,1.377329,0,0,0,4.553689,0,0.243209,-0.243209,5.743647,95.72726,0.1138564,1.515062,0.9652888,0,5.7603
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.196475,61.64949,37.20546,0.1464316,0.1464316,0,-1,0,0.1464316,817.0882,0.7721045,0,0,1.196475,0.1541385,0.1464316,0,0,0.2702322,4.31048,0.2702322,0,0.2702322,6.000012,100,0.1138102,0.1610748,0.9571802,0,5.506955
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.17554,63.08243,38.82513,0.3918157,0.3918157,0,-1,0,0.3918157,300.0237,0.7631024,0,0,1.17554,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1138102,0.4309972,0.940432,0,5.729229
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.8655733,56.98265,39.85584,0.9586416,0.9586416,0,-1,0,0.9586416,90.29166,0,0,0,0.8655733,1.009096,0.9586416,0,0,0,4.553689,0,0.1435231,-0.1435231,5.848725,97.47856,0.1138102,1.054506,0.6924587,0,5.419262
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.96343,59.78114,40.35058,0,0,0,-1,0,0,0,0.80396,0,0,0.96343,0,0,0,0,0.1594701,4.410166,0.1594701,0,0.1594701,6.000012,100,0.113783,0,0.770744,0,5.373596
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.5754225,51.88476,40.88065,0,0,0,-1,0,0,0,0.5754225,0,0,0.5754225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.113783,0,0.460338,0,5.129111
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1882579,44.03734,40.61562,1.131268,1.131268,0,-1,0,1.131268,16.64131,0,0,0,0.1882579,1.190809,1.131268,0,0,0,4.553689,0,1.002551,-1.002551,4.943231,82.38702,0.113783,1.244395,0.1506063,0,4.741947
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05028507,40.38384,39.49068,0.3018571,0.3018571,0,-1,0,0.3018571,16.65857,0,0,0,0.05028507,0.3177443,0.3018571,0,0,1.113945,3.551138,0,0.2674592,-0.2674592,4.661304,77.68825,0.113783,0.3320428,0.04022806,0,3.601423
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,38.53065,38.53065,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.411122,3.283679,0,1.452632,-1.452632,3.130096,52.16816,0.113783,1.521649,0,0,3.283679
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,37.27024,37.27024,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.025157,1.831047,0,1.042399,-1.042399,2.031311,33.85511,0.113783,1.089307,0,0,1.831047
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,35.98039,35.98039,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.183378,0.7886484,0,0.577168,-0.577168,1.422922,23.71532,0.113783,0.6031406,0,0,0.7886484
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,34.61987,34.61987,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.824676,0.2114804,0,0.1508172,-0.1508172,1.263947,21.06574,0.113783,0.157604,0,0,0.2114804
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,33.67751,33.67751,0.2255115,0.05763001,0,-1,0,0.05763001,0,0,0.1678815,0.1904326,0,0.06066317,0.05763001,0,0,4.992251,0.06066317,0,0.06066317,-0.06066317,1.200002,20,0.113783,0.2480626,0,0,0.06066317
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,32.92951,32.92951,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.113783,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,32.1344,32.1344,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.113783,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,31.53953,31.53953,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.113783,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,30.99179,30.99179,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.113783,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,30.46171,30.46171,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.113783,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,30.0671,30.0671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.113783,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03483227,30.5141,29.93163,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,36.77802,0,0,0,0.03483227,0,0,1.452632,1.38,5.059654,0,1.414832,0,1.414832,2.54223,42.37042,0.1140517,0.1041804,0.02786581,1.7,0.03483227
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3304849,35.33882,29.64893,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,56.03277,0,0,0,0.3304849,0,0,1.110193,1.054684,3.644822,1.273349,1.385169,0,1.385169,3.856317,64.27181,0.1143936,0.6487871,0.2643879,1.7,1.603834
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.6655295,42.36608,30.39692,1.402181,1.402181,1.7,0,0.5202,1.402181,47.46388,0,0,0,0.6655295,0,0,0.2978188,0.2829279,2.259653,2.520001,0.9484574,0,0.9484574,4.756103,79.26821,0.1146527,1.542399,0.5324236,1.7,3.18553
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.9706819,50.64674,32.23452,0,0,0,-1,0,0,0,0,0,0,0.9706819,0,0,0,0,1.311196,3.373613,0.9706819,0,0.9706819,5.676972,94.61601,0.1144868,0,0.7765455,0,4.344295
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.018127,53.54585,33.86009,0.5415144,0.5415144,0,-1,0,0.5415144,188.0147,0.1075976,0,0,1.018127,0.5700152,0.5415144,0,0,0.340514,4.247226,0.340514,0,0.340514,6.000012,100,0.1144288,0.5956659,0.8145014,0,5.265353
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.320937,62.65632,35.47977,0.954014,0.954014,0,-1,0,0.954014,138.461,0.3167121,0,0,1.320937,1.004225,0.954014,0,0,0,4.553689,0,0,0,6.000012,100,0.1144288,1.049415,1.05675,0,5.874626
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.233898,62.45567,37.10533,0,0,0,-1,0,0,0,1.233898,0,0,1.233898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144288,0,0.9871186,0,5.787587
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.8886656,56.22477,38.7309,0,0,0,-1,0,0,0,0.8886656,0,0,0.8886656,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144288,0,0.7109325,0,5.442355
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.7450902,54.22791,39.75571,0,0,0,-1,0,0,0,0.7450902,0,0,0.7450902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1144288,0,0.5960721,0,5.298779
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.6749883,53.24609,40.221,0.5480316,0.5480316,0,-1,0,0.5480316,123.166,0.09811301,0,0,0.6749883,0.5768753,0.5480316,0,0,0,4.553689,0,0,0,6.000012,100,0.1144288,0.6028347,0.5399907,0,5.228677
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.5981916,52.24751,40.78053,0.5186543,0.5186543,0,-1,0,0.5186543,115.3353,0.05223968,0,0,0.5981916,0.545952,0.5186543,0,0,0,4.553689,0,0,0,6.000012,100,0.1144288,0.5705197,0.4785533,0,5.151881
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3387295,46.7505,40.48604,0.7281616,0.7281616,0,-1,0,0.7281616,46.51845,0,0,0,0.3387295,0.7664859,0.7281616,0,0,0,4.553689,0,0.4277564,-0.4277564,5.549117,92.4851,0.1144288,0.8009777,0.2709836,0,4.892418
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.0544675,40.32229,39.35521,0,0,0,-1,0,0,0,0,0,0,0.0544675,0,0,0,0,0.4752849,4.125933,0.0544675,0,0.0544675,5.60079,93.34631,0.1144195,0,0.043574,0,4.1804
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,38.43052,38.43052,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.4208174,4.174953,0,0.553708,-0.553708,5.01713,83.61867,0.1144195,0.5786249,0,0,4.174953
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,37.17012,37.17012,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.036049,3.621245,0,1.176025,-1.176025,3.777491,62.95806,0.1144195,1.228946,0,0,3.621245
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,35.88027,35.88027,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.342743,2.44522,0,0.5547956,-0.5547956,3.192685,53.21131,0.1144195,0.5797614,0,0,2.44522
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,34.55508,34.55508,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,2.959182,1.890425,0,0.1334264,-0.1334264,3.052042,50.86726,0.1144195,0.1394305,0,0,1.890425
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,33.59505,33.59505,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.107434,1.756999,0,0.1539595,-0.1539595,2.889754,48.16247,0.1144195,0.1608876,0,0,1.756999
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,32.86472,32.86472,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.2785,1.603039,0,0.06806666,-0.06806666,2.818005,46.96666,0.1144195,0.07112966,0,0,1.603039
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,32.06961,32.06961,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.35413,1.534972,0,0.06255774,-0.06255774,2.752064,45.86764,0.1144195,0.06537284,0,0,1.534972
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,31.47474,31.47474,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.423638,1.472415,0,0.2037536,-0.2037536,2.537289,42.28806,0.1144195,0.2129225,0,0,1.472415
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,30.927,30.927,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.650031,1.268661,0,0.08282235,-0.08282235,2.449986,40.83302,0.1144195,0.08654936,0,0,1.268661
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,30.41459,30.41459,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.742056,1.185839,0,0.2053891,-0.2053891,2.233487,37.22471,0.1144195,0.2146316,0,0,1.185839
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,30.01409,30.01409,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,3.970266,0.9804496,0,0.04654794,-0.04654794,2.184421,36.40695,0.1144195,0.04864259,0,0,0.9804496
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03771428,30.51517,29.88452,0.2596134,0.2596134,0,0,0,0.2596134,14.52709,0,0,0,0.03771428,0.2732773,0.2596134,0,0,4.021986,0.9339017,0,0.235563,-0.235563,1.936116,32.26854,0.1144195,0.2855747,0.03017142,0,0.9716159
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2660893,34.14995,29.60181,0.5404267,0.5404267,0,0,0,0.5404267,49.2369,0,0,0,0.2660893,0.5688702,0.5404267,0,0,4.283722,0.6983387,0,0.3027809,-0.3027809,1.616957,26.94923,0.1144195,0.5944693,0.2128714,0,0.964428
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3007657,35.54638,30.36159,0.2818194,0.2818194,0,0,0,0.2818194,106.7229,0,0,0,0.3007657,0.296652,0.2818194,0,0,4.620146,0.3955578,0.004113698,0,0.004113698,1.62086,27.01427,0.1144188,0.3100013,0.2406126,0,0.6963235
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4803451,40.71954,32.16973,0.6420525,0.6420525,0,-1,0,0.6420525,74.81398,0,0,0.2356951,0.4803451,0.6758448,0.6420525,0,0,4.616032,0.3992601,0,0.1954997,-0.1954997,1.414785,23.5797,0.1144188,0.7062578,0.3842761,0,0.8796052
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6046065,44.82184,33.77763,0.03302534,0.03302534,0,-1,0,0.03302534,1830.735,0,0,0,0.6046065,0.03476352,0.03302534,0,0,4.833254,0.2037604,0.569843,0,0.569843,1.955385,32.58969,0.1143218,0.03632788,0.4836852,0,0.808367
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.5739445,45.93895,35.37964,1.257745,1.226035,0,-1,0,1.226035,46.81304,0,0.03170939,0.5936817,0.5739445,1.290564,1.226035,0,0,4.263411,0.7166191,0,0.7166191,-0.7166191,1.200002,20,0.1143218,1.383519,0.4591556,0,1.290564
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.049445,57.85878,36.96987,0.4317648,0.4317648,0,-1,0,0.4317648,243.0595,0,0,0.2755466,1.049445,0.4544893,0.4317648,0,0,5.059654,0,0.5949562,0,0.5949562,1.764427,29.40706,0.1142207,0.4749413,0.8395563,0,1.049445
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.7555026,53.16647,38.59544,0.7183889,0.7183889,0,-1,0,0.7183889,105.1663,0,0,0.1379947,0.7555026,0.7561988,0.7183889,0,0,4.464698,0.5354605,0,0.0006961624,-0.0006961624,1.763694,29.39483,0.1142207,0.7902277,0.6044021,0,1.290963
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.7533348,54.22261,39.5908,0.9490669,0.9490669,0,-1,0,0.9490669,79.37637,0,0,0.3928138,0.7533348,0.9990178,0.9490669,0,0,4.465472,0.5347644,0,0.245683,-0.245683,1.504721,25.07863,0.1142207,1.043974,0.6026679,0,1.288099
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.632293,52.20263,40.08554,0,0,0,-1,0,0,0,0,0,0,0.632293,0,0,0,0,4.738453,0.2890814,0.632293,0,0.632293,2.104567,35.07604,0.1141134,0,0.5058344,0,0.9213744
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4293278,48.69125,40.65095,0.5618567,0.5618567,0,-1,0,0.5618567,76.41233,0,0,0,0.4293278,0.5914282,0.5618567,0,0,4.10616,0.8581451,0,0.1621003,-0.1621003,1.933698,32.22824,0.1141134,0.6180424,0.3434623,0,1.287473
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1551345,43.15451,40.35058,0,0,0,-1,0,0,0,0,0,0,0.1551345,0,0,0,0,4.286271,0.6960447,0.1551345,0,0.1551345,2.080872,34.68112,0.1140871,0,0.1241076,0,0.8511792
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01740007,39.53306,39.22564,0.9897448,0.8104126,0,-1,0,0.8104126,2.147064,0,0.1793322,0.2915307,0.01740007,0.8530658,0.8104126,0,0,4.131137,0.8356658,0,0.8356658,-0.8356658,1.200002,20,0.1140871,1.088719,0.01392006,0,0.8530658
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,38.30095,38.30095,0.3643841,0,0,-1,0,0,0,0,0.3643841,0.4008225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140871,0.4008225,0,0,0
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,37.00521,37.00521,0.3330532,0,0,-1,0,0,0,0,0.3330532,0.3663585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140871,0.3663585,0,0,0
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,35.7448,35.7448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140871,0,0,0,0
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,34.41961,34.41961,0.3136248,0,0,-1,0,0,0,0,0.3136248,0.3449873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140871,0.3449873,0,0,0
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,33.49492,33.49492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140871,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,32.7646,32.7646,0.1909187,0,0,-1,0,0,0,0,0.1909187,0.2100106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140871,0.2100106,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,31.96948,31.96948,0.06920799,0,0,-1,0,0,0,0,0.06920799,0.07612879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140871,0.07612879,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,31.40407,31.40407,0.03672082,0,0,-1,0,0,0,0,0.03672082,0.04039291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140871,0.04039291,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,30.86221,30.86221,0.141957,0,0,-1,0,0,0,0,0.141957,0.1561527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140871,0.1561527,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,30.36159,30.36159,0.1293229,0,0,-1,0,0,0,0,0.1293229,0.1422552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1140871,0.1422552,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,29.96697,29.96697,0.07254702,0.07254702,1.525179,0,0.4724738,0.07254702,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1143483,0.07980172,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01871281,30.13193,29.81973,0.09882484,0.09882484,1.551456,0,0.4796476,0.09882484,18.93533,2.220446E-16,0,0,0.01871281,0,0,1.452632,1.38,3.679654,1.242,1.398713,0,1.398713,3.836121,63.93522,0.1146171,0.1087073,0.01497025,1.7,1.260713
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3035768,34.74474,29.53702,0.5117729,0.5117729,1.7,0,0.5202,0.5117729,59.31867,0,0,0,0.3035768,0,0,1.188227,1.128816,2.280941,2.500842,1.432393,0,1.432393,5.195008,86.58329,0.1149456,0.5629501,0.2428615,1.7,2.804418
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5276951,39.6067,30.27913,0.4320377,0.4320377,0,0,0,0.4320377,122.141,0,0,0,0.5276951,0.4547765,0.4320377,0,0,0.8485489,3.789995,0.07291854,0,0.07291854,5.264184,87.73623,0.1149332,0.4752415,0.4221561,0,4.31769
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.7535703,45.93311,32.06961,0.437801,0.437801,0,-1,0,0.437801,172.1262,0,0,0,0.7535703,0.4608432,0.437801,0,0,0.7756304,3.855622,0.2927271,0,0.2927271,5.54189,92.36465,0.1148836,0.4815811,0.6028562,0,4.609192
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.113489,55.44736,33.64217,0.3300647,0.3300647,0,-1,0,0.3300647,337.3548,0.2831494,0,0,1.113489,0.3474365,0.3300647,0,0,0.4829033,4.119076,0.4829033,0,0.4829033,6.000012,100,0.1148018,0.3630711,0.8907914,0,5.232565
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.14162,57.99473,35.25006,1.189358,1.189358,0,-1,0,1.189358,95.98627,0,0,0,1.14162,1.251956,1.189358,0,0,0,4.553689,0,0.1103355,-0.1103355,5.883708,98.06161,0.1148018,1.308294,0.9132963,0,5.695309
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.137397,59.77912,36.84029,0,0,0,-1,0,0,0,1.014802,0,0,1.137397,0,0,0,0,0.122595,4.443354,0.122595,0,0.122595,6.000012,100,0.1147811,0,0.9099178,0,5.58075
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.8193883,54.35988,38.43052,0,0,0,-1,0,0,0,0.8193883,0,0,0.8193883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1147811,0,0.6555106,0,5.373077
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.9788783,59.10626,39.45534,0.4535477,0.4535477,0,-1,0,0.4535477,215.827,0.5014596,0,0,0.9788783,0.4774187,0.4535477,0,0,0,4.553689,0,0,0,6.000012,100,0.1147811,0.4989025,0.7831026,0,5.532567
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.7177981,53.86426,39.95596,0.102108,0.102108,0,-1,0,0.102108,702.979,0.610316,0,0,0.7177981,0.1074822,0.102108,0,0,0,4.553689,0,0,0,6.000012,100,0.1147811,0.1123189,0.5742385,0,5.271487
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.5961494,51.88666,40.48604,0.9949999,0.9949999,0,-1,0,0.9949999,59.91452,0,0,0,0.5961494,1.047368,0.9949999,0,0,0,4.553689,0,0.4512189,-0.4512189,5.524385,92.07291,0.1147811,1.0945,0.4769195,0,5.149838
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3469949,46.59663,40.18567,0.0417146,0.0417146,0,-1,0,0.0417146,831.8308,0,0,0,0.3469949,0.0439101,0.0417146,0,0,0.5013544,4.10247,0.3030848,0,0.3030848,5.811917,96.86509,0.1147298,0.04588606,0.2775959,0,4.449465
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.05577643,40.04935,39.06072,1.123721,1.123721,0,-1,0,1.123721,4.963547,2.220446E-16,0,0,0.05577643,1.182864,1.123721,0,0,0.1982696,4.375247,0,1.127088,-1.127088,4.623862,77.06422,0.1147298,1.236093,0.04462114,0,4.431023
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,38.1007,38.1007,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,1.450589,3.248158,0,0.9415166,-0.9415166,3.631417,60.52349,0.1147298,0.9838848,0,0,3.248158
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,36.84029,36.84029,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,2.496719,2.306642,0,0.0301256,-0.0301256,3.599661,59.99424,0.1147298,0.03148125,0,0,2.306642
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,35.57989,35.57989,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,2.530192,2.276516,0,0.4936483,-0.4936483,3.07931,51.32174,0.1147298,0.5158625,0,0,2.276516
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,34.29004,34.29004,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,3.07869,1.782868,0,0.1023053,-0.1023053,2.971471,49.52442,0.1147298,0.106909,0,0,1.782868
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,33.3948,33.3948,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,3.192362,1.680563,0,0.1318301,-0.1318301,2.83251,47.2084,0.1147298,0.1377625,0,0,1.680563
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,32.68214,32.68214,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,3.33884,1.548733,0,0.06640256,-0.06640256,2.762516,46.04183,0.1147298,0.06939068,0,0,1.548733
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,31.9047,31.9047,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,3.412621,1.48233,0,0.21388,-0.21388,2.537066,42.28435,0.1147298,0.2235046,0,0,1.48233
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,31.32161,31.32161,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,3.650265,1.26845,0,0.06229517,-0.06229517,2.471401,41.18994,0.1147298,0.06509846,0,0,1.26845
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,30.79154,30.79154,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,3.719482,1.206155,0,0.02501667,-0.02501667,2.445031,40.75044,0.1147298,0.02614242,0,0,1.206155
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,30.2968,30.2968,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,3.747279,1.181138,0,0.1607358,-0.1607358,2.275601,37.92661,0.1147298,0.1679689,0,0,1.181138
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,29.90219,29.90219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.925874,1.020402,0,0,0,2.275601,37.92661,0.1147298,0,0,0,1.020402
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009242356,29.92072,29.76672,0.1356197,0.1356197,0,0,0,0.1356197,6.814906,0,0,0,0.009242356,0.1427576,0.1356197,0,0,3.925874,1.020402,0,0.1335152,-0.1335152,2.134864,35.58099,0.1147298,0.1491817,0.007393884,0,1.029645
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3319044,35.19327,29.48401,0.01040101,0.01040101,0,0,0,0.01040101,3191.078,0,0,0,0.3319044,0.01094843,0.01040101,0,0,4.074224,0.8868872,0.3209559,0,0.3209559,2.439349,40.65574,0.1146756,0.01144111,0.2655235,0,1.218791
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5288903,39.56034,30.21434,0.6239859,0.6239859,0,0,0,0.6239859,84.75998,0,0,0,0.5288903,0.6568273,0.6239859,0,0,3.753268,1.175748,0,0.127937,-0.127937,2.304492,38.40812,0.1146756,0.6863845,0.4231122,0,1.704638
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.8473881,47.76132,31.98715,0,0,0,-1,0,0,0,0,0,0,0.8473881,0,0,0,0,3.89542,1.047811,0.8473881,0,0.8473881,3.108395,51.80647,0.1145327,0,0.6779105,0,1.895199
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.153362,56.27143,33.55971,0.01335773,0.01335773,0,-1,0,0.01335773,8634.418,0,0,0,1.153362,0.01406076,0.01335773,0,0,3.048032,1.81046,1.139301,0,1.139301,4.189231,69.82037,0.1143412,0.0146935,0.9226896,0,2.963822
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.111935,57.18103,35.14994,1.172854,1.172854,0,-1,0,1.172854,94.80587,0,0,0,1.111935,1.234583,1.172854,0,0,1.908731,2.835831,0,0.1226487,-0.1226487,4.059947,67.66566,0.1143412,1.29014,0.8895477,0,3.947766
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.172302,60.45846,36.70483,0,0,0,-1,0,0,0,0,0,0,1.172302,0,0,0,0,2.045007,2.713182,1.172302,0,1.172302,5.172091,86.20135,0.1141448,0,0.9378418,0,3.885484
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.066476,59.84928,38.3304,0,0,0,-1,0,0,0,0.1937709,0,0,1.066476,0,0,0,0,0.8727052,3.768254,0.8727052,0,0.8727052,6.000012,100,0.113999,0,0.8531809,0,4.83473
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.05427,60.72748,39.32576,0.3450726,0.3450726,0,-1,0,0.3450726,305.5213,0.6910359,0,0,1.05427,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.113999,0.3795798,0.8434161,0,5.607959
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.012959,60.32683,39.8205,1.007319,1.007319,0,-1,0,1.007319,100.5599,0,0,0,1.012959,1.060336,1.007319,0,0,0,4.553689,0,0.04737698,-0.04737698,5.950072,99.16767,0.113999,1.108051,0.810367,0,5.566648
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.7038433,54.03979,40.38591,0.6538505,0.6538505,0,-1,0,0.6538505,107.6459,0,0,0,0.7038433,0.6882637,0.6538505,0,0,0.05264109,4.506312,0.0155796,0,0.0155796,5.964852,99.41401,0.1139964,0.7192355,0.5630746,0,5.210155
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3409002,46.41175,40.12088,0.3714872,0.3714872,0,-1,0,0.3714872,91.76636,0,0,0,0.3409002,0.3910391,0.3714872,0,0,0.03706148,4.520334,0,0.05013889,-0.05013889,5.912001,98.53316,0.1139964,0.4086359,0.2727202,0,4.861234
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05548694,39.94345,38.9606,0,0,0,-1,0,0,0,0,0,0,0.05548694,0,0,0,0,0.09277136,4.470195,0.05548694,0,0.05548694,5.964641,99.41048,0.1139871,0,0.04438955,0,4.525681
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,38.03002,38.03002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03728442,4.520133,0,0,0,5.964641,99.41048,0.1139871,0,0,0,4.520133
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,36.74017,36.74017,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.03728442,4.520133,0,0.3408063,-0.3408063,5.6054,93.42314,0.1139871,0.3561426,0,0,4.520133
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,35.5151,35.5151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4159581,4.179327,0,0,0,5.6054,93.42314,0.1139871,0,0,0,4.179327
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,34.22525,34.22525,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.4159581,4.179327,0,0.108546,-0.108546,5.490982,91.51618,0.1139871,0.1134306,0,0,4.179327
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,33.33001,33.33001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5365648,4.070781,0,0,0,5.490982,91.51618,0.1139871,0,0,0,4.070781
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,32.63502,32.63502,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.5365648,4.070781,0,0.2318393,-0.2318393,5.246602,87.44319,0.1139871,0.242272,0,0,4.070781
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,31.83991,31.83991,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,0.794164,3.838941,0,0.1592613,-0.1592613,5.078726,84.64526,0.1139871,0.166428,0,0,3.838941
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.971121,3.67968,0,0,0,5.078726,84.64526,0.1139871,0,0,0,3.67968
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,30.74442,30.74442,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,0.971121,3.67968,0,0.1888435,-0.1888435,4.879667,81.32763,0.1139871,0.1973414,0,0,3.67968
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,30.24968,30.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.180947,3.490837,0,0,0,4.879667,81.32763,0.1139871,0,0,0,3.490837
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,29.84918,29.84918,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.180947,3.490837,0,0.2059488,-0.2059488,4.662578,77.70948,0.1139871,0.2152165,0,0,3.490837
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006108931,29.82133,29.7196,0.01817098,0.01817098,0,0,0,0.01817098,33.61916,0,0,0,0.006108931,0.01912734,0.01817098,0,0,1.409779,3.284888,0,0.01301841,-0.01301841,4.648856,77.48077,0.1139871,0.01998808,0.004887145,0,3.290997
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3763548,35.94041,29.4369,0.776385,0.776385,0,0,0,0.776385,48.47528,0,0,0,0.3763548,0.8172474,0.776385,0,0,1.424244,3.271869,0,0.4408926,-0.4408926,4.184114,69.73509,0.1139871,0.8540235,0.3010838,0,3.648224
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.768806,44.15094,30.16722,0.9121993,0.9121993,0,0,0,0.9121993,84.28049,0,0,0,0.768806,0.9602098,0.9121993,0,0,1.914125,2.830977,0,0.1914038,-0.1914038,3.982357,66.37248,0.1139871,1.003419,0.6150448,0,3.599783
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.051181,52.04609,31.92237,0.2891286,0.2891286,0,-1,0,0.2891286,363.5689,0,0,0,1.051181,0.3043459,0.2891286,0,0,2.126796,2.639573,0.7468356,0,0.7468356,4.690867,78.18096,0.1138627,0.3180414,0.8409452,0,3.690754
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.312426,59.96159,33.45959,0.9793019,0.9793019,0,-1,0,0.9793019,134.0165,0,0,0,1.312426,1.030844,0.9793019,0,0,1.37996,3.311725,0.2815818,0,0.2815818,4.957999,82.63316,0.1138158,1.077232,1.049941,0,4.624151
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.353748,62.96065,35.04982,0.9595458,0.9595458,0,-1,0,0.9595458,141.0821,0,0,0,1.353748,1.010048,0.9595458,0,0,1.098378,3.565149,0.3436994,0,0.3436994,5.284061,88.0675,0.1137587,1.0555,1.082998,0,4.918896
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.442984,67.32286,36.64005,0.4626811,0.4626811,0,-1,0,0.4626811,311.8745,0.2012726,0,0,1.442984,0.4870327,0.4626811,0,0,0.7546787,3.874478,0.7546787,0,0.7546787,6.000012,100,0.1136335,0.5089492,1.154387,0,5.317462
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.363595,67.19942,38.23027,0.2050949,0.2050949,0,-1,0,0.2050949,664.8607,1.147706,0,0,1.363595,0.2158893,0.2050949,0,0,0,4.553689,0,0,0,6.000012,100,0.1136335,0.2256044,1.090876,0,5.917284
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.114534,62.10279,39.26097,1.177023,1.177023,0,-1,0,1.177023,94.69094,0,0,0,1.114534,1.238972,1.177023,0,0,0,4.553689,0,0.1244375,-0.1244375,5.868844,97.81386,0.1136335,1.294726,0.8916275,0,5.668223
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.947088,58.71801,39.75571,0.7245128,0.7245128,0,-1,0,0.7245128,130.7207,0.04617903,0,0,0.947088,0.7626451,0.7245128,0,0,0.1382639,4.429252,0.1382639,0,0.1382639,6.000012,100,0.1136105,0.7969641,0.7576704,0,5.376339
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.6321331,52.45544,40.32113,0.5864778,0.5864778,0,-1,0,0.5864778,107.7847,0.01478804,0,0,0.6321331,0.6173451,0.5864778,0,0,0,4.553689,0,0,0,6.000012,100,0.1136105,0.6451256,0.5057065,0,5.185822
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.352266,46.56303,40.05609,0.05905031,0.05905031,0,-1,0,0.05905031,596.5522,0.2901077,0,0,0.352266,0.06215822,0.05905031,0,0,0,4.553689,0,0,0,6.000012,100,0.1136105,0.06495534,0.2818128,0,4.905955
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05276205,39.82973,38.89581,0.9410412,0.9410412,0,-1,0,0.9410412,5.606773,0,1.110223E-16,0,0.05276205,0.9905698,0.9410412,0,0,0,4.553689,0,0.9378077,-0.9378077,5.011476,83.52443,0.1136105,1.035145,0.04220964,0,4.606451
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,37.96523,37.96523,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.042009,3.615881,0,0.1663671,-0.1663671,4.83611,80.60166,0.1136105,0.1738537,0,0,3.615881
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,36.67538,36.67538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.226861,3.449514,0,0,0,4.83611,80.60166,0.1136105,0,0,0,3.449514
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,35.41498,35.41498,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.226861,3.449514,0,1.039541,-1.039541,3.740337,62.33882,0.1136105,1.086321,0,0,3.449514
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,34.15458,34.15458,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.381907,2.409973,0,0.04268441,-0.04268441,3.695343,61.58894,0.1136105,0.04460521,0,0,2.409973
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,33.25933,33.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.429334,2.367288,0,0,0,3.695343,61.58894,0.1136105,0,0,0,2.367288
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,32.56435,32.56435,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,2.429334,2.367288,0,0.1325031,-0.1325031,3.555673,59.2611,0.1136105,0.1384657,0,0,2.367288
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,31.7869,31.7869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.57656,2.234785,0,0,0,3.555673,59.2611,0.1136105,0,0,0,2.234785
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,31.22738,31.22738,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,2.57656,2.234785,0,0.08823932,-0.08823932,3.462661,57.7109,0.1136105,0.09221009,0,0,2.234785
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,30.6973,30.6973,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,2.674603,2.146546,0,0.08634114,-0.08634114,3.371649,56.19404,0.1136105,0.09022649,0,0,2.146546
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,30.21434,30.21434,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,2.770538,2.060205,0,0.1082436,-0.1082436,3.25755,54.2924,0.1136105,0.1131145,0,0,2.060205
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,29.80206,29.80206,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,2.890808,1.951961,0,0.1729997,-0.1729997,3.075193,51.25311,0.1136105,0.1807847,0,0,1.951961
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006470155,29.77431,29.6666,0,0,0,0,0,0,0,0,0,0,0.006470155,0,0,0,0,3.08303,1.778962,0.006470155,0,0.006470155,3.081331,51.35541,0.1136095,0,0.005176124,0,1.785432
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3725777,35.81729,29.38389,0.6633728,0.6633728,0,0,0,0.6633728,56.16415,0,1.110223E-16,0,0.3725777,0.6982872,0.6633728,0,0,3.07656,1.784785,0,0.3257095,-0.3257095,2.738003,45.63329,0.1136095,0.7297101,0.2980622,0,2.157362
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6330652,41.43284,30.11422,0.6048071,0.6048071,0,0,0,0.6048071,104.6723,0,0,0,0.6330652,0.636639,0.6048071,0,0,3.43846,1.459075,0,0.0035738,-0.0035738,2.734236,45.5705,0.1136095,0.6652877,0.5064521,0,2.09214
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.015621,51.18451,31.85169,0.5231551,0.5231551,0,-1,0,0.5231551,194.1338,0,0,0,1.015621,0.5506896,0.5231551,0,0,3.44243,1.455502,0.4649312,0,0.4649312,3.175308,52.9217,0.1135325,0.5754706,0.8124966,0,2.471122
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.18356,56.76068,33.37713,0.2961383,0.2961383,0,-1,0,0.2961383,399.6647,0,0,0,1.18356,0.3117245,0.2961383,0,0,2.977499,1.87394,0.8718356,0,0.8718356,4.002404,66.7066,0.1133884,0.3257522,0.9468482,0,3.0575
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.120678,57.14923,34.94969,0.2449369,0.2449369,0,-1,0,0.2449369,457.5374,0,0,0,1.120678,0.2578284,0.2449369,0,0,2.105664,2.658592,0.8628498,0,0.8628498,4.820975,80.34943,0.1132462,0.2694306,0.8965425,0,3.77927
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.369665,65.19707,36.51047,0.3537049,0.3537049,0,-1,0,0.3537049,387.2339,0,0,0,1.369665,0.372321,0.3537049,0,0,1.242814,3.435157,0.9973444,0,0.9973444,5.767139,96.1188,0.1130822,0.3890754,1.095732,0,4.804822
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.269431,64.57061,38.1007,0.3344319,0.3344319,0,-1,0,0.3344319,379.5785,0.6719286,0,0,1.269431,0.3520336,0.3344319,0,0,0.2454693,4.332767,0.2454693,0,0.2454693,6.000012,100,0.1130419,0.3678751,1.015545,0,5.602198
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.200823,64.07815,39.12551,0.6784114,0.6784114,0,-1,0,0.6784114,177.0051,0.4867057,0,0,1.200823,0.7141173,0.6784114,0,0,0,4.553689,0,0,0,6.000012,100,0.1130419,0.7462526,0.9606584,0,5.754512
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.8512644,56.40404,39.62614,0.8333265,0.8333265,0,-1,0,0.8333265,102.1526,1.110223E-16,0,0,0.8512644,0.8771857,0.8333265,0,0,0,4.553689,0,0.0259213,-0.0259213,5.972689,99.54461,0.1130419,0.9166591,0.6810116,0,5.404953
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.6111341,51.87169,40.18567,0.4781151,0.4781151,0,-1,0,0.4781151,127.8216,0.07905365,0,0,0.6111341,0.503279,0.4781151,0,0,0.02880145,4.527768,0.02880145,0,0.02880145,6.000012,100,0.1130372,0.5259266,0.4889073,0,5.138902
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3387357,46.16152,39.92063,0.9799876,0.9799876,0,-1,0,0.9799876,34.5653,2.220446E-16,0,0,0.3387357,1.031566,0.9799876,0,0,0,4.553689,0,0.6928302,-0.6928302,5.269705,87.82824,0.1130372,1.077986,0.2709886,0,4.892425
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.05791178,39.78514,38.76035,0.02916942,0.02916942,0,-1,0,0.02916942,198.536,0,0,0,0.05791178,0.03070465,0.02916942,0,0,0.7698114,3.860859,0.02720713,0,0.02720713,5.295516,88.25842,0.1130327,0.03208636,0.04632943,0,3.918771
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,37.80032,37.80032,0.7981157,0.7981157,0,-1,0,0.7981157,0,0,1.110223E-16,0,0,0.8401217,0.7981157,0,0,0.7426043,3.885345,0,0.8401217,-0.8401217,4.40995,73.49902,0.1130327,0.8779272,0,0,3.885345
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,36.53992,36.53992,0.1514007,0.1514007,0,-1,0,0.1514007,0,0,2.775558E-17,0,0,0.1593692,0.1514007,0,0,1.676073,3.045223,0,0.1593692,-0.1593692,4.24196,70.69919,0.1130327,0.1665408,0,0,3.045223
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,35.31485,35.31485,0.1835717,0.1835717,0,-1,0,0.1835717,0,0,2.775558E-17,0,0,0.1932333,0.1835717,0,0,1.85315,2.885854,0,0.1932333,-0.1932333,4.038274,67.30444,0.1130327,0.2019288,0,0,2.885854
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,34.05445,34.05445,0.2475179,0.2475179,0,-1,0,0.2475179,0,0,0,0,0,0.2605452,0.2475179,0,0,2.067853,2.692621,0,0.2605452,-0.2605452,3.763635,62.72713,0.1130327,0.2722697,0,0,2.692621
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,33.17688,33.17688,0.1845391,0.1845391,0,-1,0,0.1845391,0,0,2.775558E-17,0,0,0.1942517,0.1845391,0,0,2.357348,2.432076,0,0.1942517,-0.1942517,3.558876,59.31448,0.1130327,0.2029931,0,0,2.432076
