Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01484569,29.33591,29.0894,0.1903524,0.1903524,0,0,0,0.1903524,7.799057,0,0,0,0.01484569,0.2003709,0.1903524,0,0,2.910899,1.933879,0,0.1855252,-0.1855252,3.042929,50.71539,0.1155974,0.2093876,0.01187655,0,1.948725
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.3200029,34.29898,28.82436,0.0232083,0.0232083,0,0,0,0.0232083,1378.829,0,0,0,0.3200029,0.02442979,0.0232083,0,0,3.117039,1.748354,0.2955731,0,0.2955731,3.323335,55.3888,0.1155504,0.02552913,0.2560023,0,2.068357
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5699512,39.50501,29.4369,0,0,0,0,0,0,0,0,0,0,0.5699512,0,0,0,0,2.821465,2.01437,0.5699512,0,0.5699512,3.864038,64.40051,0.1154598,0,0.455961,0,2.584321
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.9003474,47.81009,31.04479,1.42379,1.38,0,-1,0,1.38,65.24256,2.220446E-16,0.04378997,0.186169,0.9003474,1.452632,1.38,0,0,2.251514,2.527326,0,0.5522842,-0.5522842,3.281879,54.69788,0.1154598,1.566169,0.7202779,0,3.427673
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.21964,56.5428,32.48189,0,0,0,-1,0,0,0,0,0,0,1.21964,0,0,0,0,2.865163,1.975042,1.21964,0,1.21964,4.438932,73.98205,0.1152663,0,0.9757123,0,3.194682
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.348442,61.47576,33.96021,0.7879654,0.7879654,0,-1,0,0.7879654,171.1296,0,0,0,1.348442,0.8294373,0.7879654,0,0,1.645523,3.072718,0.5190051,0,0.5190051,4.931304,82.18822,0.1151842,0.8667619,1.078754,0,4.421161
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.280835,61.6108,35.45032,0.3550389,0.3550389,0,-1,0,0.3550389,360.7591,0,0,0,1.280835,0.3737252,0.3550389,0,0,1.126518,3.539823,0.90711,0,0.90711,5.791863,96.53086,0.1150409,0.3905428,1.024668,0,4.820658
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.076983,58.50093,36.96987,0,0,0,-1,0,0,0,0.8575748,0,0,1.076983,0,0,0,0,0.2194079,4.356222,0.2194079,0,0.2194079,6.000012,100,0.1150063,0,0.8615862,0,5.433205
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.7172721,51.66184,37.96523,0,0,0,-1,0,0,0,0.7172721,0,0,0.7172721,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1150063,0,0.5738177,0,5.270961
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.8931848,56.02502,38.46586,0.08838701,0.08838701,0,-1,0,0.08838701,1010.539,0.8001458,0,0,0.8931848,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1150063,0.0972257,0.7145478,0,5.446874
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4855836,48.08342,39.02539,0,0,0,-1,0,0,0,0.4855836,0,0,0.4855836,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1150063,0,0.3884669,0,5.039273
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3244928,44.61519,38.69556,0.5589428,0.5589428,0,-1,0,0.5589428,58.05474,0,0,0,0.3244928,0.5883608,0.5589428,0,0,0,4.553689,0,0.263868,-0.263868,5.721871,95.36432,0.1150063,0.6148371,0.2595942,0,4.878182
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04917301,38.39797,37.53528,0,0,0,-1,0,0,0,0,0,0,0.04917301,0,0,0,0,0.2931867,4.289821,0.04917301,0,0.04917301,5.76852,96.14182,0.1149985,0,0.03933841,0,4.338994
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,36.51047,36.51047,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.2440137,4.334076,0,0.8822563,-0.8822563,4.838541,80.64218,0.1149985,0.9219579,0,0,4.334076
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,35.31485,35.31485,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.224298,3.45182,0,0.02425804,-0.02425804,4.81297,80.21601,0.1149985,0.02534965,0,0,3.45182
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.251252,3.427562,0,0,0,4.81297,80.21601,0.1149985,0,0,0,3.427562
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,33.04731,33.04731,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.251252,3.427562,0,0.04134474,-0.04134474,4.769389,79.48966,0.1149985,0.04320526,0,0,3.427562
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,32.26986,32.26986,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.29719,3.386218,0,0.09064007,-0.09064007,4.673846,77.89728,0.1149985,0.09471887,0,0,3.386218
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,31.63966,31.63966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.397902,3.295578,0,0,0,4.673846,77.89728,0.1149985,0,0,0,3.295578
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,30.927,30.927,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.397902,3.295578,0,0.1507961,-0.1507961,4.514893,75.24807,0.1149985,0.1575819,0,0,3.295578
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,30.44404,30.44404,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.565453,3.144781,0,0.02196019,-0.02196019,4.491745,74.86227,0.1149985,0.0229484,0,0,3.144781
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,29.9493,29.9493,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.589853,3.122821,0,0.02468883,-0.02468883,4.465721,74.42853,0.1149985,0.02579983,0,0,3.122821
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,29.53702,29.53702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.617285,3.098132,0,0,0,4.465721,74.42853,0.1149985,0,0,0,3.098132
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,29.15419,29.15419,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.617285,3.098132,0,0.1228067,-0.1228067,4.336271,72.27104,0.1149985,0.128333,0,0,3.098132
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01699005,29.28898,29.00695,0,0,0,0,0,0,0,0,0,0,0.01699005,0,0,0,0,1.753737,2.975326,0.01699005,0,0.01699005,4.352389,72.53967,0.1149959,0,0.01359204,0,2.992316
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1267099,30.8652,28.74191,0.1711732,0.1711732,0,0,0,0.1711732,74.02436,0,0,0,0.1267099,0.1801824,0.1711732,0,0,1.736747,2.990617,0,0.05347246,-0.05347246,4.296024,71.60026,0.1149959,0.1882906,0.1013679,0,3.117326
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1083624,31.17364,29.35444,0.2927098,0.2927098,0,0,0,0.2927098,37.02041,0,5.551115E-17,0,0.1083624,0.3081156,0.2927098,0,0,1.796161,2.937144,0,0.1997532,-0.1997532,4.085466,68.09097,0.1149959,0.3219808,0.08668989,0,3.045506
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1859331,34.1222,30.94467,0.2127104,0.2127104,0,-1,0,0.2127104,87.41138,0,2.775558E-17,0,0.1859331,0.2239056,0.2127104,0,0,2.018109,2.737391,0,0.03797257,-0.03797257,4.045439,67.42385,0.1149959,0.2339814,0.1487465,0,2.923324
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.179035,35.45458,32.36998,0.7693099,0.7693099,0,-1,0,0.7693099,23.27216,0,1.110223E-16,0,0.179035,0.8097998,0.7693099,0,0,2.060301,2.699419,0,0.6307648,-0.6307648,3.380555,56.34246,0.1149959,0.8462409,0.143228,0,2.878453
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1814195,36.9798,33.82475,1.543018,1.38,0,-1,0,1.38,13.14634,2.220446E-16,0.1630175,0.3173193,0.1814195,1.452632,1.38,0,0,2.76115,2.068654,0,1.271212,-1.271212,2.04058,34.00959,0.1149959,1.697319,0.1451356,0,2.250073
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.483536,44.10739,35.31485,0.1346089,0.1346089,0,-1,0,0.1346089,359.2154,0,0,0,0.483536,0.1416936,0.1346089,0,0,4.173608,0.7974415,0.3418424,0,0.3418424,2.36488,39.41458,0.114942,0.1480698,0.3868288,0,1.280977
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4269347,44.62945,36.84029,0.7693416,0.7693416,0,-1,0,0.7693416,55.49352,0,1.110223E-16,0,0.4269347,0.8098333,0.7693416,0,0,3.831766,1.1051,0,0.3828986,-0.3828986,1.961269,32.68775,0.114942,0.8462758,0.3415478,0,1.532034
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2746527,42.75183,37.80032,0.5657531,0.5657531,0,-1,0,0.5657531,48.54638,0,0,0,0.2746527,0.5955296,0.5657531,0,0,4.257209,0.722201,0,0.3208769,-0.3208769,1.623035,27.05053,0.114942,0.6223284,0.2197221,0,0.9968537
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1917318,41.73546,38.30095,0.6823561,0.5634031,0,-1,0,0.5634031,34.03102,0,0.1189529,0.3329047,0.1917318,0.593056,0.5634031,0,0,4.613739,0.4013241,0,0.4013241,-0.4013241,1.200002,20,0.114942,0.7505916,0.1533855,0,0.593056
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01332829,39.09532,38.86047,0.6888997,0.01266188,0,-1,0,0.01266188,105.2632,0,0.6762378,0.7552573,0.01332829,0.01332829,0.01266188,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,0.7577897,0.01066263,0,0.01332829
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06457923,39.67262,38.53065,0.2005586,0.06135027,0,-1,0,0.06135027,105.2632,0,0.1392083,0.2083444,0.06457923,0.06457923,0.06135027,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,0.2206144,0.05166338,0,0.06457923
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03118144,37.91578,37.37037,0.3746206,0.02962236,0,-1,0,0.02962236,105.2632,0,0.3449982,0.4061581,0.03118144,0.03118144,0.02962236,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,0.4120826,0.02494515,0,0.03118144
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,35.18528,35.18528,1.037859,0,0,-1,0,0,0,0,1.037859,1.141645,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,1.141645,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,34.05445,34.05445,0.4826944,0,0,-1,0,0,0,0,0.4826944,0.5309638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,0.5309638,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,32.92951,32.92951,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,32.15207,32.15207,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,31.53953,31.53953,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,30.82687,30.82687,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,30.34392,30.34392,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,29.86685,29.86685,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,29.45457,29.45457,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.114942,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,29.0894,29.0894,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1152504,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03606715,29.5536,28.95394,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,18.88722,2.220446E-16,0,0,0.03606715,0,0,1.452632,1.38,3.679654,1.242,1.416067,0,1.416067,3.852585,64.20962,0.1155322,0.2100566,0.02885372,1.7,1.278067
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07894585,29.98721,28.67123,1.066927,1.066927,1.7,0,0.5202,1.066927,7.399366,0,0,0,0.07894585,0,0,0.6330729,0.6014193,2.263587,2.51646,0.6803651,0,0.6803651,4.498035,74.96711,0.1157179,1.17362,0.06315668,1.7,2.595406
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1076677,31.0904,29.28376,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1076677,0,0,1.452632,1.38,1.583222,3.128789,1.487668,0,1.487668,5.909361,98.48916,0.1159078,0,0.08613417,1.7,3.236457
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2163627,34.56986,30.86221,1.118338,1.118338,0,-1,0,1.118338,19.34681,0,0,0,0.2163627,1.177198,1.118338,0,0,0.09555439,4.46769,0,0.9608349,-0.9608349,4.896552,81.60904,0.1159078,1.230172,0.1730902,0,4.684052
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4421374,40.10965,32.26986,0.6209035,0.6209035,0,-1,0,0.6209035,71.20872,0,1.110223E-16,0,0.4421374,0.6535826,0.6209035,0,0,1.163149,3.506855,0,0.2114452,-0.2114452,4.673669,77.89433,0.1159078,0.6829938,0.3537099,0,3.948992
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5159199,43.04289,33.72462,0.2956247,0.2956247,0,-1,0,0.2956247,174.5185,0,0,0,0.5159199,0.3111839,0.2956247,0,0,1.398088,3.29541,0.204736,0,0.204736,4.867899,81.13148,0.1158755,0.3251872,0.4127359,0,3.81133
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3192324,40.90339,35.21473,0.7060085,0.7060085,0,-1,0,0.7060085,45.21651,0,0,0,0.3192324,0.7431669,0.7060085,0,0,1.193352,3.479672,0,0.4239344,-0.4239344,4.421033,73.68373,0.1158755,0.7766094,0.255386,0,3.798905
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1806572,39.90406,36.70483,0.8928447,0.8928447,0,-1,0,0.8928447,20.23389,0,1.110223E-16,0,0.1806572,0.9398366,0.8928447,0,0,1.66439,3.055738,0,0.7591794,-0.7591794,3.620788,60.34634,0.1158755,0.9821292,0.1445258,0,3.236395
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.4165136,45.3025,37.67075,0.4375789,0.4375789,0,-1,0,0.4375789,95.18595,0,0,0,0.4165136,0.4606094,0.4375789,0,0,2.507923,2.296558,0,0.04409574,-0.04409574,3.574306,59.57166,0.1158755,0.4813368,0.3332109,0,2.713072
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4295453,46.07507,38.16549,1.393222,1.38,0,-1,0,1.38,31.12647,2.220446E-16,0.01322226,0.1525445,0.4295453,1.452632,1.38,0,0,2.556918,2.252463,0,1.023086,-1.023086,2.495879,41.5979,0.1158755,1.532544,0.3436363,0,2.682008
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.4732029,47.52621,38.7309,0.801742,0.801742,0,-1,0,0.801742,59.02185,0,1.110223E-16,0,0.4732029,0.8439389,0.801742,0,0,3.693681,1.229376,0,0.3707359,-0.3707359,2.105089,35.08475,0.1158755,0.8819161,0.3785624,0,1.702579
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2130964,42.22417,38.39518,0.3641866,0.3641866,0,-1,0,0.3641866,58.51295,0,5.551115E-17,0,0.2130964,0.3833543,0.3641866,0,0,4.105609,0.8586406,0,0.170258,-0.170258,1.925621,32.09362,0.1158755,0.4006053,0.1704771,0,1.071737
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.05761799,38.24479,37.23491,0,0,0,-1,0,0,0,0,0,0,0.05761799,0,0,0,0,4.294785,0.6883826,0.05761799,0,0.05761799,1.980283,33.00464,0.1158664,0,0.0460944,0,0.7460005
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,36.24543,36.24543,0.8472016,0.7032268,0,-1,0,0.7032268,0,0,0.1439749,0.228695,0,0.7402387,0.7032268,0,0,4.237167,0.7402387,0,0.7402387,-0.7402387,1.200002,20,0.1158664,0.9319218,0,0,0.7402387
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,35.08515,35.08515,0.9286339,0,0,-1,0,0,0,0,0.9286339,1.021497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158664,1.021497,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,33.96021,33.96021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158664,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,32.82938,32.82938,0.1297344,0,0,-1,0,0,0,0,0.1297344,0.1427079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158664,0.1427079,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,32.06961,32.06961,0.2349272,0,0,-1,0,0,0,0,0.2349272,0.2584199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158664,0.2584199,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,31.45708,31.45708,0.1091806,0,0,-1,0,0,0,0,0.1091806,0.1200986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158664,0.1200986,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,30.74442,30.74442,0.1243361,0,0,-1,0,0,0,0,0.1243361,0.1367697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158664,0.1367697,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.27913,30.27913,0.1248225,0,0,-1,0,0,0,0,0.1248225,0.1373048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158664,0.1373048,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,29.78439,29.78439,0.1783052,0,0,-1,0,0,0,0,0.1783052,0.1961357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158664,0.1961357,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,29.38389,29.38389,0.07136066,0,0,-1,0,0,0,0,0.07136066,0.07849672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1158664,0.07849672,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,29.01873,29.01873,0.157574,0.157574,1.610206,0,0.4956861,0.157574,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1161374,0.1733314,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03064192,29.39814,28.88915,0.09316512,0.09316512,1.545797,0,0.4781025,0.09316512,32.88991,2.220446E-16,0,0,0.03064192,0,0,1.452632,1.38,3.679654,1.242,1.410642,0,1.410642,3.847438,64.12383,0.1163761,0.1024816,0.02451354,1.7,1.272642
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2851393,33.45983,28.60645,0.3112441,0.3112441,1.7,0,0.5202,0.3112441,91.61275,0,0,0,0.2851393,0,0,1.388756,1.319318,2.269012,2.511578,1.604457,0,1.604457,5.36956,89.49249,0.1166466,0.3423685,0.2281114,1.7,2.796717
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7109659,41.9737,29.21898,0.4693872,0.4693872,0,0,0,0.4693872,151.4668,0,0,0,0.7109659,0.4940917,0.4693872,0,0,0.6645551,3.955589,0.2168741,0,0.2168741,5.575305,92.92155,0.1166124,0.5163259,0.5687727,0,4.666555
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.8231953,45.92319,30.77976,0.395827,0.395827,0,-1,0,0.395827,207.9685,0,0,0,0.8231953,0.41666,0.395827,0,0,0.4476809,4.150776,0.4065353,0,0.4065353,5.960978,99.34943,0.1165483,0.4354097,0.6585563,0,4.973971
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.120036,53.87322,32.16973,0.6804487,0.6804487,0,-1,0,0.6804487,164.6026,0.3626287,0,0,1.120036,0.7162617,0.6804487,0,0,0.04114558,4.516658,0.04114558,0,0.04114558,6.000012,100,0.1165419,0.7484935,0.8960288,0,5.636694
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.075372,54.55804,33.6245,0.4237189,0.4237189,0,-1,0,0.4237189,253.7937,0.6293521,0,0,1.075372,0.4460199,0.4237189,0,0,0,4.553689,0,0,0,6.000012,100,0.1165419,0.4660908,0.8602976,0,5.629061
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.8878798,52.08727,35.08515,0,0,0,-1,0,0,0,0.8878798,0,0,0.8878798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1165419,0,0.7103038,0,5.441569
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.8517501,52.98252,36.57526,0.3096816,0.3096816,0,-1,0,0.3096816,275.0406,0.5257695,0,0,0.8517501,0.3259806,0.3096816,0,0,0,4.553689,0,0,0,6.000012,100,0.1165419,0.3406497,0.6814001,0,5.405439
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.9712941,56.7604,37.57062,0.4631884,0.4631884,0,-1,0,0.4631884,209.6974,0.4837274,0,0,0.9712941,0.4875667,0.4631884,0,0,0,4.553689,0,0,0,6.000012,100,0.1165419,0.5095072,0.7770352,0,5.524983
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.6604667,50.55003,38.03002,0,0,0,-1,0,0,0,0.6604667,0,0,0.6604667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1165419,0,0.5283734,0,5.214156
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.6167081,50.26405,38.59544,0.3595324,0.3595324,0,-1,0,0.3595324,171.5306,0.2382529,0,0,0.6167081,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1165419,0.3954857,0.4933665,0,5.170397
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3043593,43.82546,38.30095,0.1053939,0.1053939,0,-1,0,0.1053939,288.7825,0.1934183,0,0,0.3043593,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1165419,0.1159333,0.2434874,0,4.858048
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.06718127,38.31871,37.14067,0.3366441,0.3366441,0,-1,0,0.3366441,19.95617,0,0,0,0.06718127,0.3543622,0.3366441,0,0,0,4.553689,0,0.287181,-0.287181,5.697297,94.95476,0.1165419,0.3703085,0.05374501,0,4.62087
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,36.10997,36.10997,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3190899,4.266508,0,0.55391,-0.55391,5.113424,85.22357,0.1165419,0.5788359,0,0,4.266508
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,34.94969,34.94969,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9345455,3.712598,0,0.7525573,-0.7525573,4.320159,72.00251,0.1165419,0.7864224,0,0,3.712598
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,33.82475,33.82475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.77072,2.960041,0,0,0,4.320159,72.00251,0.1165419,0,0,0,2.960041
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,32.71748,32.71748,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.77072,2.960041,0,0.1701946,-0.1701946,4.140759,69.0125,0.1165419,0.1778533,0,0,2.960041
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,31.96948,31.96948,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.959825,2.789846,0,0.01464923,-0.01464923,4.125317,68.75514,0.1165419,0.01530845,0,0,2.789846
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,31.35695,31.35695,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.976102,2.775197,0,0.02019609,-0.02019609,4.104028,68.40034,0.1165419,0.02110491,0,0,2.775197
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,30.66196,30.66196,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,1.998542,2.755001,0,0.1861863,-0.1861863,3.907771,65.12938,0.1165419,0.1945646,0,0,2.755001
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,30.179,30.179,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.205416,2.568815,0,0.08511414,-0.08511414,3.818053,63.63408,0.1165419,0.08894428,0,0,2.568815
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,29.70193,29.70193,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.299987,2.483701,0,0.1712379,-0.1712379,3.637552,60.62574,0.1165419,0.1789436,0,0,2.483701
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,29.30143,29.30143,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.490252,2.312463,0,0.02599993,-0.02599993,3.610146,60.16897,0.1165419,0.02716992,0,0,2.312463
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,28.95394,28.95394,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.51914,2.286463,0,0.1327545,-0.1327545,3.47021,57.83672,0.1165419,0.1387285,0,0,2.286463
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03498134,29.38773,28.8067,0.2378469,0.2378469,0,0,0,0.2378469,14.7075,0,2.775558E-17,0,0.03498134,0.2503652,0.2378469,0,0,2.666645,2.153708,0,0.2153838,-0.2153838,3.243176,54.05282,0.1165419,0.2616316,0.02798507,0,2.188689
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2061708,32.02054,28.54166,0.7719669,0.7719669,0,0,0,0.7719669,26.70721,0,0,0,0.2061708,0.8125967,0.7719669,0,0,2.905961,1.938324,0,0.6064259,-0.6064259,2.603947,43.39902,0.1165419,0.8491636,0.1649366,0,2.144495
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4711678,37.34923,29.13652,0.7368442,0.7368442,0,0,0,0.7368442,63.94402,0,1.110223E-16,0,0.4711678,0.7756255,0.7368442,0,0,3.579767,1.331898,0,0.3044576,-0.3044576,2.28302,38.05026,0.1165419,0.8105286,0.3769343,0,1.803066
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.9516263,48.4765,30.67963,0,0,0,-1,0,0,0,0,0,0,0.9516263,0,0,0,0,3.918054,1.027441,0.9516263,0,0.9516263,3.185812,53.09676,0.1163922,0,0.761301,0,1.979067
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.094144,53.17276,32.06961,0,0,0,-1,0,0,0,0,0,0,1.094144,0,0,0,0,2.966427,1.883904,1.094144,0,1.094144,4.223809,70.39667,0.1162207,0,0.8753155,0,2.978049
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.118055,55.40026,33.51259,0.9088188,0.9088188,0,-1,0,0.9088188,123.0228,0,0,0,1.118055,0.9566514,0.9088188,0,0,1.872283,2.868634,0.1614031,0,0.1614031,4.376929,72.94867,0.1161954,0.9997007,0.8944436,0,3.986689
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.135411,57.53543,34.98503,0.431441,0.431441,0,-1,0,0.431441,263.1671,0,0,0,1.135411,0.4541484,0.431441,0,0,1.71088,3.013897,0.6812626,0,0.6812626,5.023232,83.72035,0.1160889,0.4745851,0.9083288,0,4.149308
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.6893923,49.44975,36.47513,0.9820924,0.9820924,0,-1,0,0.9820924,70.19628,0,1.110223E-16,0,0.6893923,1.033782,0.9820924,0,0,1.029617,3.627033,0,0.3443891,-0.3443891,4.660213,77.67007,0.1160889,1.080302,0.5515139,0,4.316426
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.7596967,51.97157,37.43516,0.3224286,0.3224286,0,-1,0,0.3224286,235.617,0,0,0,0.7596967,0.3393986,0.3224286,0,0,1.412272,3.282644,0.4202981,0,0.4202981,5.058943,84.31555,0.1160232,0.3546715,0.6077573,0,4.042341
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.5906313,48.98256,37.90045,0,0,0,-1,0,0,0,0,0,0,0.5906313,0,0,0,0,0.9919737,3.660913,0.5906313,0,0.5906313,5.619265,93.65424,0.1159312,0,0.4725051,0,4.251544
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4203863,46.21368,38.46586,0.9849169,0.9849169,0,-1,0,0.9849169,42.68241,0,0,0,0.4203863,1.036755,0.9849169,0,0,0.4013424,4.192481,0,0.6163684,-0.6163684,4.969556,82.82577,0.1159312,1.083409,0.336309,0,4.612867
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1419781,40.69216,38.16549,0.7283911,0.7283911,0,-1,0,0.7283911,19.49202,0,1.110223E-16,0,0.1419781,0.7667274,0.7283911,0,0,1.086196,3.576113,0,0.6247493,-0.6247493,4.311012,71.85006,0.1159312,0.8012302,0.1135825,0,3.718091
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04755597,37.83663,37.00521,0.4613927,0.4613927,0,-1,0,0.4613927,10.30705,0,5.551115E-17,0,0.04755597,0.4856766,0.4613927,0,0,1.780362,2.951363,0,0.4381206,-0.4381206,3.849193,64.15308,0.1159312,0.507532,0.03804478,0,2.998919
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,35.98039,35.98039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.267163,2.513242,0,0,0,3.849193,64.15308,0.1159312,0,0,0,2.513242
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,34.82011,34.82011,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,2.267163,2.513242,0,0.3414772,-0.3414772,3.489244,58.15395,0.1159312,0.3568437,0,0,2.513242
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,33.70695,33.70695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.646582,2.171765,0,0,0,3.489244,58.15395,0.1159312,0,0,0,2.171765
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,32.61736,32.61736,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,2.646582,2.171765,0,0.2044852,-0.2044852,3.273698,54.56152,0.1159312,0.213687,0,0,2.171765
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,31.88703,31.88703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.873788,1.96728,0,0,0,3.273698,54.56152,0.1159312,0,0,0,1.96728
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,31.27449,31.27449,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,2.873788,1.96728,0,0.09335871,-0.09335871,3.175289,52.92138,0.1159312,0.09755985,0,0,1.96728
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,30.59717,30.59717,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,2.97752,1.873921,0,0.09909391,-0.09909391,3.070835,51.18048,0.1159312,0.1035531,0,0,1.873921
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,30.11422,30.11422,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,3.087624,1.774827,0,0.1575869,-0.1575869,2.904724,48.41196,0.1159312,0.1646783,0,0,1.774827
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,29.63715,29.63715,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,3.26272,1.617241,0,0.2536991,-0.2536991,2.637301,43.95494,0.1159312,0.2651155,0,0,1.617241
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,29.23665,29.23665,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,3.544608,1.363542,0,0.03798828,-0.03798828,2.597258,43.28755,0.1159312,0.03969775,0,0,1.363542
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,28.88915,28.88915,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,3.586817,1.325553,0,0.08013467,-0.08013467,2.512789,41.87973,0.1159312,0.08374073,0,0,1.325553
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01675837,29.01965,28.74191,0,0,0,0,0,0,0,0,0,0,0.01675837,0,0,0,0,3.675856,1.245419,0.01675837,0,0.01675837,2.528687,42.1447,0.1159285,0,0.0134067,0,1.262177
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3764098,34.94176,28.47687,0.7582036,0.7582036,0,0,0,0.7582036,49.64495,0,1.110223E-16,0,0.3764098,0.7981091,0.7582036,0,0,3.659097,1.260501,0,0.4216993,-0.4216993,2.084177,34.73622,0.1159285,0.834024,0.3011278,0,1.636911
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.7680789,42.93489,29.07173,0.4077979,0.4077979,0,0,0,0.4077979,188.3479,0,0,0,0.7680789,0.4292609,0.4077979,0,0,4.127652,0.8388019,0.338818,0,0.338818,2.405608,40.09339,0.1158758,0.4485776,0.6144631,0,1.606881
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.7815739,44.87923,30.59717,0.4458244,0.4458244,0,-1,0,0.4458244,175.3098,0,0,0,0.7815739,0.4692889,0.4458244,0,0,3.788834,1.143738,0.312285,0,0.312285,2.701868,45.03104,0.1158272,0.4904068,0.6252591,0,1.925312
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.837611,47.53928,31.96948,0,0,0,-1,0,0,0,0,0,0,0.837611,0,0,0,0,3.476549,1.424795,0.837611,0,0.837611,3.496495,58.27481,0.1156971,0,0.6700888,0,2.262406
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.153007,56.08932,33.41247,0.5266382,0.5266382,0,-1,0,0.5266382,218.9373,0,0,0,1.153007,0.554356,0.5266382,0,0,2.638938,2.178645,0.5986515,0,0.5986515,4.064426,67.7403,0.1156043,0.579302,0.922406,0,3.331652
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.219696,59.38812,34.85545,0,0,0,-1,0,0,0,0,0,0,1.219696,0,0,0,0,2.040287,2.717431,1.219696,0,1.219696,5.221531,87.02534,0.1154156,0,0.9757567,0,3.937127
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.009822,56.2244,36.34555,1.435258,1.38,0,-1,0,1.38,73.1755,2.220446E-16,0.05525818,0.198784,1.009822,1.452632,1.38,0,0,0.8205909,3.815157,0,0.4428097,-0.4428097,4.754769,79.24599,0.1154156,1.578784,0.8078575,0,4.824979
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.7345083,51.29772,37.30558,1.021583,1.021583,0,-1,0,1.021583,71.89901,0,0,0,0.7345083,1.075351,1.021583,0,0,1.312602,3.372347,0,0.3408425,-0.3408425,4.395489,73.258,0.1154156,1.123742,0.5876067,0,4.106856
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.7055729,51.20346,37.77087,0.5584776,0.5584776,0,-1,0,0.5584776,126.3386,0,0,0,0.7055729,0.5878711,0.5584776,0,0,1.691316,3.031505,0.1177018,0,0.1177018,4.507151,75.11903,0.1153975,0.6143253,0.5644584,0,3.737078
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.5382543,48.39099,38.3304,0,0,0,-1,0,0,0,0,0,0,0.5382543,0,0,0,0,1.573614,3.137437,0.5382543,0,0.5382543,5.017784,83.62956,0.1153144,0,0.4306034,0,3.675691
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3064063,43.58314,38.03002,0.4933532,0.4933532,0,-1,0,0.4933532,62.10688,0,5.551115E-17,0,0.3064063,0.5193191,0.4933532,0,0,1.03536,3.621866,0,0.2129129,-0.2129129,4.793354,79.88907,0.1153144,0.5426885,0.245125,0,3.928272
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.06928474,38.08883,36.87563,0.7009362,0.7009362,0,-1,0,0.7009362,9.884601,0,0,0,0.06928474,0.7378276,0.7009362,0,0,1.271929,3.408952,0,0.6685428,-0.6685428,4.088648,68.144,0.1153144,0.7710298,0.0554278,0,3.478237
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,35.84493,35.84493,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,2.014755,2.74041,0,0.3396335,-0.3396335,3.730643,62.17725,0.1153144,0.354917,0,0,2.74041
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,34.68465,34.68465,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.392125,2.400776,0,0,0,3.730643,62.17725,0.1153144,0,0,0,2.400776
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,33.57738,33.57738,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,2.392125,2.400776,0,0.2528783,-0.2528783,3.464086,57.73464,0.1153144,0.2642578,0,0,2.400776
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,32.49956,32.49956,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,2.673101,2.147898,0,0.1445938,-0.1445938,3.31167,55.19439,0.1153144,0.1511005,0,0,2.147898
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,31.80457,31.80457,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,2.833761,2.003304,0,0.1096813,-0.1096813,3.196056,53.26749,0.1153144,0.1146169,0,0,2.003304
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,31.19204,31.19204,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.955629,1.893623,0,0.06732383,-0.06732383,3.125091,52.08474,0.1153144,0.0703534,0,0,1.893623
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,30.51472,30.51472,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,3.030433,1.826299,0,0.1619481,-0.1619481,2.954382,49.2396,0.1153144,0.1692358,0,0,1.826299
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,30.04943,30.04943,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,3.210376,1.664351,0,0.004616051,-0.004616051,2.949517,49.15851,0.1153144,0.004823774,0,0,1.664351
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,29.56647,29.56647,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,3.215505,1.659735,0,0.01300878,-0.01300878,2.935804,48.92997,0.1153144,0.01359418,0,0,1.659735
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,29.17186,29.17186,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,3.229959,1.646726,0,0.2932107,-0.2932107,2.626733,43.77879,0.1153144,0.3064052,0,0,1.646726
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,28.82436,28.82436,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,3.555748,1.353515,0,0.04774156,-0.04774156,2.576409,42.94006,0.1153144,0.04988993,0,0,1.353515
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03497105,29.25163,28.67123,0.1644365,0.1644365,0,0,0,0.1644365,21.2672,0,2.775558E-17,0,0.03497105,0.1730911,0.1644365,0,0,3.608795,1.305774,0,0.1381201,-0.1381201,2.430818,40.51354,0.1153144,0.1808802,0.02797684,0,1.340745
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1539343,30.98758,28.40619,0.732725,0.732725,0,0,0,0.732725,21.00847,0,1.110223E-16,0,0.1539343,0.7712894,0.732725,0,0,3.762261,1.167654,0,0.6173551,-0.6173551,1.780068,29.66774,0.1153144,0.8059974,0.1231475,0,1.321588
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2927491,33.98819,28.98928,0.5818095,0.5818095,1.7,0,0.5202,0.5818095,50.31701,0,0,0,0.2927491,0,0,1.118191,1.062281,4.448212,0.5502986,1.35503,0,1.35503,3.065562,51.09261,0.115622,0.6399905,0.2341993,1.7,0.8430477
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4652672,38.67358,30.49705,0.6586404,0.6586404,0,-1,0,0.6586404,70.64055,0,0,0,0.4652672,0.6933057,0.6586404,0,0,3.093181,1.769826,0,0.2280385,-0.2280385,2.825189,47.08639,0.115622,0.7245045,0.3722138,0,2.235093
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.7773691,46.19472,31.86936,1.572596,1.38,0,-1,0,1.38,56.33109,2.220446E-16,0.1925957,0.3498552,0.7773691,1.452632,1.38,0,0,3.346557,1.541787,0,0.6752625,-0.6752625,2.1134,35.22326,0.115622,1.729855,0.6218953,0,2.319156
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.9911654,52.28132,33.277,0.02533407,0.02533407,0,-1,0,0.02533407,3912.381,0,0,0,0.9911654,0.02666744,0.02533407,0,0,4.096849,0.8665247,0.9644979,0,0.9644979,3.028403,50.47328,0.1154734,0.02786748,0.7929323,0,1.85769
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.9950281,54.02002,34.71999,0.6306826,0.6306826,0,-1,0,0.6306826,157.77,0,0,0,0.9950281,0.6638764,0.6306826,0,0,3.132351,1.734573,0.3311517,0,0.3311517,3.342561,55.70924,0.1154224,0.6937508,0.7960225,0,2.729601
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.8293321,52.05862,36.18064,0.04750146,0.04750146,0,-1,0,0.04750146,1745.908,0,0,0,0.8293321,0.05000154,0.04750146,0,0,2.801199,2.032609,0.7793305,0,0.7793305,4.081899,68.03151,0.1153027,0.05225161,0.6634656,0,2.861941
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.7088595,50.58073,37.14067,0.6607872,0.6607872,0,-1,0,0.6607872,107.275,0,0,0,0.7088595,0.6955655,0.6607872,0,0,2.021869,2.734007,0.013294,0,0.013294,4.094511,68.24171,0.1153007,0.7268659,0.5670876,0,3.442866
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.8407466,53.89387,37.60007,0.6460092,0.6460092,0,-1,0,0.6460092,130.1447,0,0,0,0.8407466,0.6800097,0.6460092,0,0,2.008575,2.745971,0.1607369,0,0.1607369,4.246999,70.78317,0.115276,0.7106102,0.6725973,0,3.586718
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4763868,46.95187,38.13015,1.015466,1.015466,0,-1,0,1.015466,46.91311,0,0,0,0.4763868,1.068912,1.015466,0,0,1.847838,2.890635,0,0.5925251,-0.5925251,3.622422,60.37359,0.115276,1.117013,0.3811094,0,3.367021
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1837895,41.1151,37.83566,0.7002127,0.7002127,0,-1,0,0.7002127,26.24766,0,1.110223E-16,0,0.1837895,0.737066,0.7002127,0,0,2.506199,2.29811,0,0.5532765,-0.5532765,3.039218,50.65353,0.115276,0.7702339,0.1470316,0,2.481899
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06226206,37.79307,36.70483,0.1604515,0.1604515,0,-1,0,0.1604515,38.80429,0,0,0,0.06226206,0.1688963,0.1604515,0,0,3.120951,1.744833,0,0.1066342,-0.1066342,2.926816,48.78016,0.115276,0.1764966,0.04980965,0,1.807095
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,35.68002,35.68002,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,3.239434,1.638199,0,0.08880856,-0.08880856,2.833203,47.21996,0.115276,0.09280494,0,0,1.638199
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,34.51974,34.51974,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,3.33811,1.54939,0,0.6241443,-0.6241443,2.175297,36.25488,0.115276,0.6522307,0,0,1.54939
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,33.44192,33.44192,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,4.031603,0.925246,0,0.6628589,-0.6628589,1.476583,24.60966,0.115276,0.6926876,0,0,0.925246
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,32.38176,32.38176,0.3532622,0.2492677,0,-1,0,0.2492677,0,0,0.1039944,0.1393206,0,0.2623871,0.2492677,0,0,4.768113,0.2623871,0,0.2623871,-0.2623871,1.200002,20,0.115276,0.3885884,0,0,0.2623871
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,31.68678,31.68678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115276,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,31.07424,31.07424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115276,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,30.39692,30.39692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115276,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,29.9493,29.9493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115276,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,29.46635,29.46635,0.09351158,0,0,-1,0,0,0,0,0.09351158,0.1028627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115276,0.1028627,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,29.07173,29.07173,0.001017471,0,0,-1,0,0,0,0,0.001017471,0.001119219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.115276,0.001119219,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,28.74191,28.74191,0.1265404,0.1265404,1.579172,0,0.4872139,0.1265404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1155297,0.1391944,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02655704,29.02894,28.58878,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02655704,0,0,1.452632,1.38,3.679654,1.242,1.406557,0,1.406557,3.843563,64.05925,0.1157275,0,0.02124563,1.7,1.268557
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2523032,32.59584,28.32374,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2523032,0,0,1.452632,1.38,2.273097,2.507901,1.632303,0,1.632303,5.392101,89.86817,0.1158899,0,0.2018425,1.7,2.760205
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2675829,33.44325,28.88915,0.3030995,0.3030995,0,0,0,0.3030995,88.28222,0,0,0,0.2675829,0.319052,0.3030995,0,0,0.6407942,3.976974,0,0.05146914,-0.05146914,5.337848,88.96396,0.1158899,0.3334094,0.2140663,0,4.244557
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.7575622,44.17854,30.39692,0.5999525,0.5999525,0,-1,0,0.5999525,126.2704,0,0,0,0.7575622,0.6315289,0.5999525,0,0,0.6979821,3.925505,0.1260333,0,0.1260333,5.457414,90.95671,0.1158706,0.6599477,0.6060497,0,4.683067
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.021564,51.20618,31.75745,0.3023507,0.3023507,0,-1,0,0.3023507,337.8739,0.1313516,0,0,1.021564,0.3182639,0.3023507,0,0,0.5719488,4.038935,0.5719488,0,0.5719488,6.000012,100,0.115783,0.3325858,0.8172514,0,5.060499
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.8603981,49.34729,33.1651,1.535366,1.38,0,-1,0,1.38,62.34769,2.220446E-16,0.1553662,0.3089029,0.8603981,1.452632,1.38,0,0,0,4.553689,0,0.5922334,-0.5922334,5.375743,89.59554,0.115783,1.688903,0.6883185,0,5.414087
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.9413813,52.68228,34.58453,0,0,0,-1,0,0,0,0.2833441,0,0,0.9413813,0,0,0,0,0.6580372,3.961456,0.6580372,0,0.6580372,6.000012,100,0.1156824,0,0.753105,0,4.902837
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.212779,60.65177,36.04518,0.2699513,0.2699513,0,-1,0,0.2699513,449.2585,0.9286199,0,0,1.212779,0.2841593,0.2699513,0,0,0,4.553689,0,0,0,6.000012,100,0.1156824,0.2969465,0.9702233,0,5.766468
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.8351199,53.06567,36.96987,0.09396695,0.09396695,0,-1,0,0.09396695,888.7379,0.7362073,0,0,0.8351199,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1156824,0.1033636,0.6680959,0,5.388809
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.6179179,49.03306,37.43516,0.004745426,0.004745426,0,-1,0,0.004745426,13021.34,0.6129227,0,0,0.6179179,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1156824,0.005219969,0.4943343,0,5.171607
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3734662,44.78568,37.96523,0.08453637,0.08453637,0,-1,0,0.08453637,441.7816,0.2844805,0,0,0.3734662,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1156824,0.09299001,0.2987729,0,4.927155
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3125565,43.32611,37.67075,0,0,0,-1,0,0,0,0.3125565,0,0,0.3125565,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1156824,0,0.2500452,0,4.866245
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.07193452,37.76757,36.51047,0.05240665,0.05240665,0,-1,0,0.05240665,137.2622,0.01676962,0,0,0.07193452,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1156824,0.05764732,0.05754762,0,4.625623
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,35.47977,35.47977,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1156824,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,34.35483,34.35483,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1156824,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,33.277,33.277,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1156824,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,32.21685,32.21685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1156824,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,31.5572,31.5572,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1156824,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,30.96234,30.96234,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1156824,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,30.27913,30.27913,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1156824,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,29.84918,29.84918,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1156824,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,29.37211,29.37211,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1156824,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,28.97161,28.97161,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1156824,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,28.65945,28.65945,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1156824,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02441814,28.91075,28.50632,0,0,0,0,0,0,0,0,0,0,0.02441814,0,0,0,0,4.490803,0.5119665,0.02441814,0,0.02441814,1.762828,29.3804,0.1156787,0,0.01953452,0,0.5363846
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1551903,30.84145,28.24128,0.147246,0.147246,0,0,0,0.147246,105.3953,0,0,0,0.1551903,0.1549958,0.147246,0,0,4.466384,0.5339428,0.0001945296,0,0.0001945296,1.763012,29.38348,0.1156787,0.1619706,0.1241522,0,0.6891331
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1800296,31.8232,28.78903,0,0,0,0,0,0,0,0,0,0,0.1800296,0,0,0,0,4.46619,0.5341179,0.1800296,0,0.1800296,1.933803,32.22999,0.1156512,0,0.1440237,0,0.7141475
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2380078,34.35229,30.27913,0.525109,0.525109,0,-1,0,0.525109,45.3254,0,0,0,0.2380078,0.5527464,0.525109,0,0,4.28616,0.6961445,0,0.3147386,-0.3147386,1.60204,26.70061,0.1156512,0.5776199,0.1904062,0,0.9341523
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4299509,39.22129,31.63966,0,0,0,-1,0,0,0,0,0,0,0.4299509,0,0,0,0,4.63587,0.3814059,0.4299509,0,0.4299509,2.009927,33.49871,0.1155856,0,0.3439607,0,0.8113568
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.5534436,43.00561,33.01197,0,0,0,-1,0,0,0,0,0,0,0.5534436,0,0,0,0,4.205919,0.7683617,0.5534436,0,0.5534436,2.53497,42.24941,0.1155013,0,0.4427549,0,1.321805
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5969694,45.36201,34.41961,0.2818516,0.2818516,0,-1,0,0.2818516,211.8027,0,0,0,0.5969694,0.2966859,0.2818516,0,0,3.652476,1.266461,0.3002835,0,0.3002835,2.819844,46.9973,0.1154556,0.3100368,0.4775755,0,1.86343
