Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2912551,41.07599,35.88027,0.6088378,0.6088378,0,-1,0,0.6088378,47.83788,0,1.110223E-16,0,0.2912551,0.6408819,0.6088378,0,0,3.352192,1.536716,0,0.3496267,-0.3496267,2.451304,40.85499,0.1154556,0.6697215,0.2330041,0,1.827971
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6098443,48.1887,36.80495,0,0,0,-1,0,0,0,0,0,0,0.6098443,0,0,0,0,3.740666,1.187089,0.6098443,0,0.6098443,3.029854,50.49746,0.1153629,0,0.4878754,0,1.796934
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2382482,41.53257,37.27024,0.08320251,0.08320251,0,-1,0,0.08320251,286.3474,0,0,0,0.2382482,0.08758159,0.08320251,0,0,3.130822,1.735949,0.1506666,0,0.1506666,3.172788,52.8797,0.11534,0.09152277,0.1905986,0,1.974197
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07321613,39.12597,37.83566,0.4177419,0.4177419,0,-1,0,0.4177419,17.52664,0,0,0,0.07321613,0.4397283,0.4177419,0,0,2.980155,1.871549,0,0.3665122,-0.3665122,2.786451,46.44075,0.11534,0.4595161,0.0585729,0,1.944765
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03081584,38.07483,37.53528,0.6088179,0.6088179,0,-1,0,0.6088179,5.061585,0,1.110223E-16,0,0.03081584,0.6408609,0.6088179,0,0,3.387391,1.505037,0,0.6100451,-0.6100451,2.143407,35.72337,0.11534,0.6696997,0.02465267,0,1.535853
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02822034,36.86544,36.375,0,0,0,-1,0,0,0,0,0,0,0.02822034,0,0,0,0,4.065219,0.8949919,0.02822034,0,0.02822034,2.170179,36.16957,0.1153357,0,0.02257627,0,0.9232122
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,35.31485,35.31485,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.036999,0.9203902,0,0.3078901,-0.3078901,1.845634,30.76051,0.1153357,0.3217452,0,0,0.9203902
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.379099,0.6125001,0,0,0,1.845634,30.76051,0.1153357,0,0,0,0.6125001
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,33.14743,33.14743,0.4908852,0.4908852,0,-1,0,0.4908852,0,0,0,0,0,0.5167212,0.4908852,0,0,4.379099,0.6125001,0,0.5167212,-0.5167212,1.300962,21.68266,0.1153357,0.5399737,0,0,0.6125001
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,32.11673,32.11673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.953233,0.09577881,0,0,0,1.300962,21.68266,0.1153357,0,0,0,0.09577881
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,31.43941,31.43941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.953233,0.09577881,0,0,0,1.300962,21.68266,0.1153357,0,0,0,0.09577881
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,30.84454,30.84454,0.008733352,0.008733352,0,-1,0,0.008733352,0,0,0,0,0,0.009193002,0.008733352,0,0,4.953233,0.09577881,0,0.009193002,-0.009193002,1.291272,21.52115,0.1153357,0.009606687,0,0,0.09577881
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,30.19667,30.19667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.963448,0.08658581,0,0,0,1.291272,21.52115,0.1153357,0,0,0,0.08658581
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,29.76672,29.76672,0.1357462,0.08225652,0,-1,0,0.08225652,0,0,0.0534897,0.06706432,0,0.08658581,0.08225652,0,0,4.963448,0.08658581,0,0.08658581,-0.08658581,1.200002,20,0.1153357,0.1493208,0,0,0.08658581
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,29.28376,29.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153357,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,28.90682,28.90682,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1153357,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,28.58878,28.58878,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1155832,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02413002,28.84103,28.44153,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,16.768,2.220446E-16,0,0,0.02413002,0,0,1.452632,1.38,3.679654,1.242,1.40413,0,1.40413,3.84126,64.02087,0.1158364,0.1582957,0.01930402,1.7,1.26613
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.09868357,29.83769,28.19416,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,20.37712,0,0,0,0.09868357,0,0,1.215714,1.154928,2.275524,2.505717,1.253612,0,1.253612,5.03054,83.84218,0.1161526,0.5327147,0.07894686,1.7,2.604401
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1789142,31.73807,28.72424,1.129928,1.129928,0,0,0,1.129928,15.83413,0,2.220446E-16,0,0.1789142,1.189398,1.129928,0,0,1.021913,3.633968,0,1.010483,-1.010483,3.965398,66.08983,0.1161526,1.242921,0.1431314,0,3.812882
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2324614,34.17052,30.19667,0,0,0,-1,0,0,0,0,0,0,0.2324614,0,0,0,0,2.144672,2.623484,0.2324614,0,0.2324614,4.18593,69.76536,0.1161173,0,0.1859691,0,2.855946
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.9137672,48.64735,31.53953,0.3455399,0.3455399,0,-1,0,0.3455399,264.4462,0,0,0,0.9137672,0.3637262,0.3455399,0,0,1.912211,2.832699,0.550041,0,0.550041,4.707745,78.46225,0.1160337,0.3800938,0.7310137,0,3.746467
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.213602,56.89973,32.90006,0,0,0,-1,0,0,0,0,0,0,1.213602,0,0,0,0,1.36217,3.327736,1.213602,0,1.213602,5.859068,97.65095,0.1158499,0,0.9708817,0,4.541338
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.207442,58.45036,34.31949,0.512881,0.512881,0,-1,0,0.512881,235.4234,0.5189997,0,0,1.207442,0.5398747,0.512881,0,0,0.1485674,4.419978,0.1485674,0,0.1485674,6.000012,100,0.1158274,0.5641691,0.9659535,0,5.62742
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.8172876,51.3157,35.7448,0.5796205,0.5796205,0,-1,0,0.5796205,141.0039,0.2071608,0,0,0.8172876,0.6101268,0.5796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1158274,0.6375825,0.6538301,0,5.370976
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.8334067,52.69915,36.67538,1.139263,1.139263,0,-1,0,1.139263,73.15314,0,0,0,0.8334067,1.199224,1.139263,0,0,0,4.553689,0,0.3658175,-0.3658175,5.614407,93.57326,0.1158274,1.253189,0.6667253,0,5.387095
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.7578738,51.60739,37.14067,0,0,0,-1,0,0,0,0.3514099,0,0,0.7578738,0,0,0,0,0.4064639,4.187871,0.4064639,0,0.4064639,6.000012,100,0.115766,0,0.606299,0,4.945745
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4089653,45.15724,37.67075,0.1424959,0.1424959,0,-1,0,0.1424959,287.0013,0.2589695,0,0,0.4089653,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.115766,0.1567455,0.3271722,0,4.962654
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1193945,39.47912,37.37037,0.4864914,0.4864914,0,-1,0,0.4864914,24.54194,0,5.551115E-17,0,0.1193945,0.5120963,0.4864914,0,0,0,4.553689,0,0.3927018,-0.3927018,5.586068,93.10094,0.115766,0.5351406,0.09551556,0,4.673083
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.0734098,37.49078,36.21009,0,0,0,-1,0,0,0,0,0,0,0.0734098,0,0,0,0,0.4363354,4.160987,0.0734098,0,0.0734098,5.655711,94.26166,0.1157549,0,0.05872784,0,4.234397
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,35.14994,35.14994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3629255,4.227056,0,0,0,5.655711,94.26166,0.1157549,0,0,0,4.227056
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,34.05445,34.05445,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3629255,4.227056,0,0.6919366,-0.6919366,4.926345,82.10559,0.1157549,0.7230737,0,0,4.227056
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,32.9943,32.9943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.131744,3.535119,0,0,0,4.926345,82.10559,0.1157549,0,0,0,3.535119
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.131744,3.535119,0,0,0,4.926345,82.10559,0.1157549,0,0,0,3.535119
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,31.29216,31.29216,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.131744,3.535119,0,0.292457,-0.292457,4.618069,76.96766,0.1157549,0.3056175,0,0,3.535119
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,30.70908,30.70908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.456696,3.242662,0,0,0,4.618069,76.96766,0.1157549,0,0,0,3.242662
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,30.07888,30.07888,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.456696,3.242662,0,0.08937885,-0.08937885,4.523855,75.39744,0.1157549,0.0934009,0,0,3.242662
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,29.64893,29.64893,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.556006,3.153284,0,0.08497766,-0.08497766,4.434281,73.90453,0.1157549,0.08880166,0,0,3.153284
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,29.18953,29.18953,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.650426,3.068306,0,0.1211105,-0.1211105,4.306619,71.77684,0.1157549,0.1265604,0,0,3.068306
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,28.8067,28.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.784993,2.947196,0,0,0,4.306619,71.77684,0.1157549,0,0,0,2.947196
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,28.49454,28.49454,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.784993,2.947196,0,0.02027191,-0.02027191,4.285251,71.4207,0.1157549,0.02118415,0,0,2.947196
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.003170531,28.41143,28.35908,0.0614612,0.0614612,0,0,0,0.0614612,5.15859,0,0,0,0.003170531,0.064696,0.0614612,0,0,1.807517,2.926924,0,0.06152547,-0.06152547,4.220397,70.33981,0.1157549,0.06760732,0.002536425,0,2.930094
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01510523,28.34338,28.09404,0.4049496,0.4049496,0,0,0,0.4049496,3.73015,0,5.551115E-17,0,0.01510523,0.4262627,0.4049496,0,0,1.875879,2.865398,0,0.4111575,-0.4111575,3.786999,63.11653,0.1157549,0.4454446,0.01208418,0,2.880503
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1115151,30.50644,28.64178,1.319447,1.319447,0.425,0,0.172125,1.319447,8.45165,0,0,0,0.1115151,0.9415236,0.8944474,0,0,2.33272,2.454241,0,0.8300085,-0.8300085,2.912093,48.53479,0.1157549,1.451392,0.08921206,1.7,2.565756
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2496572,34.35138,30.07888,1.00472,1.00472,0,-1,0,1.00472,24.84844,0,0,0,0.2496572,1.0576,1.00472,0,0,3.254952,1.624232,0,0.8079428,-0.8079428,2.060447,34.34071,0.1157549,1.105192,0.1997258,0,1.873889
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08088239,32.7929,31.42174,0,0,0,-1,0,0,0,0,0,0,0.08088239,0,0,0,0,4.152666,0.8162893,0.08088239,0,0.08088239,2.137179,35.61957,0.1157427,0,0.06470592,0,0.8971717
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.5486435,42.66813,32.78226,0.2234914,0.2234914,0,-1,0,0.2234914,245.4875,0,0,0,0.5486435,0.2352542,0.2234914,0,0,4.071784,0.8890834,0.3133894,0,0.3133894,2.434486,40.57468,0.1156953,0.2458406,0.4389148,0,1.437727
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.8135122,49.50615,34.18991,0.2458823,0.2458823,0,-1,0,0.2458823,330.8543,0,0,0,0.8135122,0.2588235,0.2458823,0,0,3.758394,1.171134,0.5546888,0,0.5546888,2.96071,49.34507,0.1156117,0.2704705,0.6508098,0,1.984646
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.559154,45.89984,35.61523,0.05551459,0.05551459,0,-1,0,0.05551459,1007.22,0,0,0,0.559154,0.0584364,0.05551459,0,0,3.203706,1.670354,0.5007176,0,0.5007176,3.435732,57.26209,0.1155363,0.06106604,0.4473232,0,2.229508
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.5079393,45.8501,36.51047,0.5837545,0.5837545,0,-1,0,0.5837545,87.01247,0,0,0,0.5079393,0.6144785,0.5837545,0,0,2.702988,2.121,0,0.1065392,-0.1065392,3.32343,55.39039,0.1155363,0.64213,0.4063514,0,2.628939
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3645562,43.54585,36.94042,1.422401,1.38,0,-1,0,1.38,26.41711,0,0.04240063,0.1846407,0.3645562,1.452632,1.38,0,0,2.821365,2.01446,0,1.088075,-1.088075,2.176498,36.27489,0.1155363,1.564641,0.2916449,0,2.379017
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1500735,40.1319,37.4705,0.2190921,0.2190921,0,-1,0,0.2190921,68.4979,0,2.775558E-17,0,0.1500735,0.2306232,0.2190921,0,0,4.030338,0.926385,0,0.08054977,-0.08054977,2.091591,34.85978,0.1155363,0.2410013,0.1200588,0,1.076458
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.0655137,38.31892,37.17012,0,0,0,-1,0,0,0,0,0,0,0.0655137,0,0,0,0,4.119837,0.8458352,0.0655137,0,0.0655137,2.153743,35.89564,0.1155265,0,0.05241096,0,0.9113489
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07413986,37.30176,36.00984,1.172989,0.9299905,0,-1,0,0.9299905,7.972108,0,0.242999,0.4166442,0.07413986,0.9789374,0.9299905,0,0,4.054324,0.9047976,0,0.9047976,-0.9047976,1.200002,20,0.1155265,1.290288,0.05931189,0,0.9789374
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,34.98503,34.98503,0.2371265,0,0,-1,0,0,0,0,0.2371265,0.2608392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155265,0.2608392,0,0,0
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,33.87776,33.87776,0.5974681,0,0,-1,0,0,0,0,0.5974681,0.657215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155265,0.657215,0,0,0
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,32.84705,32.84705,1.582632,0,0,-1,0,0,0,0,1.582632,1.740896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155265,1.740896,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,31.83991,31.83991,0.243138,0,0,-1,0,0,0,0,0.243138,0.2674518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155265,0.2674518,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,31.17437,31.17437,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155265,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,30.59717,30.59717,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155265,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,29.96697,29.96697,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155265,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,29.55469,29.55469,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155265,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,29.0894,29.0894,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155265,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,28.72424,28.72424,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1155265,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,28.40619,28.40619,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1157516,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01745738,28.56517,28.27662,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,12.49237,2.220446E-16,0,0,0.01745738,0,0,1.452632,1.38,3.679654,1.242,1.397457,0,1.397457,3.83493,63.91537,0.1160012,0.1537187,0.0139659,1.7,1.259457
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2123466,31.5853,28.01158,1.179111,1.179111,1.7,0,0.5202,1.179111,18.00904,0,0,0,0.2123466,0,0,0.520889,0.4948446,2.282197,2.499712,0.7071912,0,0.7071912,4.50583,75.09702,0.116179,1.297022,0.1698773,1.7,2.712058
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.6604285,40.26334,28.54166,0.3216997,0.3216997,1.284413,0,0.4067446,0.3216997,205.2935,0,0,0,0.6604285,0,0,0.9627129,0.9145772,1.575006,3.136184,1.575006,0,1.575006,6.000012,100,0.1162795,0.3538696,0.5283428,1.7,3.796612
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.6773027,42.16162,29.99642,0.4425797,0.4425797,0,-1,0,0.4425797,153.0352,0.2114293,0,0,0.6773027,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1162795,0.4868377,0.5418422,0,5.230992
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4849876,39.91053,31.32161,0.4223474,0.4223474,0,-1,0,0.4223474,114.8315,0.04041146,0,0,0.4849876,0.4445762,0.4223474,0,0,0,4.553689,0,0,0,6.000012,100,0.1162795,0.4645821,0.3879901,0,5.038677
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.6661717,44.8534,32.68214,1.557655,1.38,0,-1,0,1.38,48.27331,2.220446E-16,0.1776548,0.3334203,0.6661717,1.452632,1.38,0,0,0,4.553689,0,0.7864599,-0.7864599,5.17101,86.18333,0.1162795,1.71342,0.5329373,0,5.219861
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.6799863,46.61951,34.05445,0.7722768,0.7722768,0,-1,0,0.7722768,88.04956,0,0,0,0.6799863,0.8129229,0.7722768,0,0,0.8738444,3.767229,0,0.1329366,-0.1329366,5.030883,83.84789,0.1162795,0.8495044,0.5439891,0,4.447215
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.9029147,52.85828,35.47977,0.7954791,0.7954791,0,-1,0,0.7954791,113.5058,0,0,0,0.9029147,0.8373464,0.7954791,0,0,1.021552,3.634292,0.06556825,0,0.06556825,5.093087,84.88461,0.1162697,0.875027,0.7223318,0,4.537207
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.8175911,52.02468,36.375,0.5824404,0.5824404,0,-1,0,0.5824404,140.3734,0,0,0,0.8175911,0.6130952,0.5824404,0,0,0.9559834,3.693304,0.2044959,0,0.2044959,5.287088,88.11797,0.1162389,0.6406844,0.6540729,0,4.510895
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.6996951,50.02287,36.80495,0.4288735,0.4288735,0,-1,0,0.4288735,163.1472,0,0,0,0.6996951,0.4514458,0.4288735,0,0,0.7514875,3.87735,0.2482493,0,0.2482493,5.522598,92.04312,0.1162016,0.4717608,0.559756,0,4.577045
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4977559,46.52731,37.33503,0.7145514,0.7145514,0,-1,0,0.7145514,69.65991,0,0,0,0.4977559,0.7521594,0.7145514,0,0,0.5032382,4.100775,0,0.2544035,-0.2544035,5.254434,87.57372,0.1162016,0.7860066,0.3982047,0,4.59853
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.3125123,42.63511,37.00521,0,0,0,-1,0,0,0,0,0,0,0.3125123,0,0,0,0,0.7859088,3.846371,0.3125123,0,0.3125123,5.550909,92.51496,0.1161547,0,0.2500099,0,4.158884
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.06861874,37.0387,35.84493,1.623222,1.38,0,-1,0,1.38,4.972373,0,0.243222,0.4055442,0.06861874,1.452632,1.38,0,0,0.4733964,4.127632,0,1.384013,-1.384013,4.092031,68.20038,0.1161547,1.785544,0.05489499,0,4.196251
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,34.78478,34.78478,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,2.011189,2.743619,0,0.5812385,-0.5812385,3.479352,57.98908,0.1161547,0.6073943,0,0,2.743619
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,33.69518,33.69518,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,2.657009,2.162381,0,0.5576689,-0.5576689,2.891517,48.19186,0.1161547,0.582764,0,0,2.162381
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,32.66447,32.66447,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,3.276641,1.604712,0,0.6905678,-0.6905678,2.163595,36.05984,0.1161547,0.7216433,0,0,1.604712
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,31.66911,31.66911,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,4.043939,0.9141442,0,0.1694135,-0.1694135,1.985017,33.08356,0.1161547,0.1770371,0,0,0.9141442
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,31.02712,31.02712,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,4.232176,0.7447307,0,0.07665565,-0.07665565,1.904215,31.73686,0.1161547,0.08010515,0,0,0.7447307
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,30.46171,30.46171,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,4.317349,0.668075,0,0.1653026,-0.1653026,1.729971,28.83279,0.1161547,0.1727412,0,0,0.668075
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,29.84918,29.84918,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,4.501019,0.5027724,0,0.162649,-0.162649,1.558524,25.97535,0.1161547,0.1699682,0,0,0.5027724
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,29.4369,29.4369,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,4.681739,0.3401234,0,0.1227344,-0.1227344,1.429151,23.81913,0.1161547,0.1282574,0,0,0.3401234
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,28.98928,28.98928,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,4.818111,0.217389,0,0.1681929,-0.1681929,1.25186,20.86429,0.1161547,0.1757616,0,0,0.217389
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,28.62411,28.62411,0.2063498,0.04673631,0,-1,0,0.04673631,0,0,0.1596134,0.1802484,0,0.04919612,0.04673631,0,0,5.004992,0.04919612,0,0.04919612,-0.04919612,1.200002,20,0.1161547,0.2269847,0,0,0.04919612
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,28.32374,28.32374,0.04054985,0.04054985,1.493181,0,0.4637385,0.04054985,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1163659,0.04460483,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03243495,28.7308,28.19416,0.1342119,0.1342119,1.586843,0,0.4893083,0.1342119,24.16698,2.220446E-16,0,0,0.03243495,0,0,1.452632,1.38,3.679654,1.242,1.412435,0,1.412435,3.849139,64.15218,0.1166081,0.147633,0.02594796,1.7,1.274435
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3365329,33.66439,27.92912,0.3722598,0.3722598,1.7,0,0.5202,0.3722598,90.40271,0,0,0,0.3365329,0,0,1.32774,1.261353,2.26722,2.513191,1.597886,0,1.597886,5.365026,89.41693,0.1168656,0.4094858,0.2692263,1.7,2.849724
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.7424682,41.76128,28.4592,0.3179759,0.3179759,0,0,0,0.3179759,233.4983,0,0,0,0.7424682,0.3347114,0.3179759,0,0,0.6693333,3.951289,0.4077567,0,0.4077567,5.751859,95.86412,0.1168044,0.3497735,0.5939745,0,4.693757
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.033687,49.34302,29.90219,1.174241,1.174241,0,-1,0,1.174241,88.03024,0,0,0,1.033687,1.236043,1.174241,0,0,0.2615766,4.31827,0,0.202356,-0.202356,5.538557,92.3091,0.1168044,1.291665,0.82695,0,5.351957
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.8711879,47.40753,31.22738,0.8162803,0.8162803,0,-1,0,0.8162803,106.7266,0,0,0,0.8711879,0.8592424,0.8162803,0,0,0.4864166,4.115914,0.0119455,0,0.0119455,5.549889,92.49797,0.1168026,0.8979083,0.6969503,0,4.987102
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.269128,57.81916,32.56435,0.4052573,0.4052573,0,-1,0,0.4052573,313.1659,0.36807,0,0,1.269128,0.4265866,0.4052573,0,0,0.4744711,4.126665,0.4744711,0,0.4744711,6.000012,100,0.1167315,0.445783,1.015302,0,5.395792
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.058259,54.56105,33.96021,0.6868957,0.6868957,0,-1,0,0.6868957,154.0641,0.3352114,0,0,1.058259,0.7230481,0.6868957,0,0,0,4.553689,0,0,0,6.000012,100,0.1167315,0.7555853,0.8466076,0,5.611948
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.303929,62.06687,35.35019,0.5297548,0.5297548,0,-1,0,0.5297548,246.1382,0.7462921,0,0,1.303929,0.5576366,0.5297548,0,0,0,4.553689,0,0,0,6.000012,100,0.1167315,0.5827302,1.043143,0,5.857617
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.095619,58.04587,36.21009,0.07980829,0.07980829,0,-1,0,0.07980829,1372.814,1.01161,0,0,1.095619,0.08400873,0.07980829,0,0,0,4.553689,0,0,0,6.000012,100,0.1167315,0.08778912,0.8764952,0,5.649308
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.001587,56.37711,36.64005,0.5715453,0.5715453,0,-1,0,0.5715453,175.2419,0.39996,0,0,1.001587,0.6016266,0.5715453,0,0,0,4.553689,0,0,0,6.000012,100,0.1167315,0.6286998,0.8012694,0,5.555275
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.7023862,50.47852,37.17012,1.490868,1.38,0,-1,0,1.38,50.89755,2.220446E-16,0.1108681,0.2599549,0.7023862,1.452632,1.38,0,0,0,4.553689,0,0.7502453,-0.7502453,5.209184,86.81956,0.1167315,1.639955,0.561909,0,5.256075
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3959944,44.0378,36.84029,0.7119164,0.7119164,0,-1,0,0.7119164,55.62371,0,1.110223E-16,0,0.3959944,0.7493857,0.7119164,0,0,0.8336059,3.803444,0,0.3533914,-0.3533914,4.836677,80.61111,0.1167315,0.7831081,0.3167955,0,4.199438
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.06723938,36.84843,35.68002,0.6918323,0.6918323,0,-1,0,0.6918323,9.719028,0,1.110223E-16,0,0.06723938,0.7282445,0.6918323,0,0,1.226263,3.450052,0,0.6610052,-0.6610052,4.139916,68.99847,0.1167315,0.7610155,0.0537915,0,3.517292
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,34.61987,34.61987,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.960713,2.789047,0,0.4346786,-0.4346786,3.681725,61.36195,0.1167315,0.4542391,0,0,2.789047
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,33.53026,33.53026,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.443689,2.354368,0,1.162995,-1.162995,2.455821,40.93027,0.1167315,1.215329,0,0,2.354368
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,32.51723,32.51723,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.735905,1.191374,0,0.3642046,-0.3642046,2.071915,34.53186,0.1167315,0.3805939,0,0,1.191374
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,31.53953,31.53953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.140577,0.8271694,0,0,0,2.071915,34.53186,0.1167315,0,0,0,0.8271694
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,30.89166,30.89166,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.140577,0.8271694,0,0.1094628,-0.1094628,1.956532,32.60879,0.1167315,0.1143887,0,0,0.8271694
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.262203,0.7177065,0,0,0,1.956532,32.60879,0.1167315,0,0,0,0.7177065
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,29.73138,29.73138,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.262203,0.7177065,0,0.1311205,-0.1311205,1.818318,30.30524,0.1167315,0.1370209,0,0,0.7177065
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,29.33677,29.33677,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.407892,0.586586,0,0.1747023,-0.1747023,1.634166,27.23605,0.1167315,0.1825639,0,0,0.586586
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,28.88915,28.88915,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.602006,0.4118837,0,0.1477345,-0.1477345,1.47844,24.64062,0.1167315,0.1543826,0,0,0.4118837
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,28.50632,28.50632,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.766155,0.2641492,0,0.1352405,-0.1352405,1.335884,22.26469,0.1167315,0.1413263,0,0,0.2641492
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,28.2295,28.2295,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.916422,0.1289087,0,0.07103633,-0.07103633,1.261005,21.01671,0.1167315,0.07423297,0,0,0.1289087
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.03043369,28.57945,28.07637,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,29.00991,0,0,0,0.03043369,0,0,1.452632,1.38,4.995352,0.05787238,1.410434,0,1.410434,2.59906,43.31758,0.1169607,0.1153987,0.02434695,1.7,0.08830608
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1499234,30.3333,27.829,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1499234,0,0,1.452632,1.38,3.584918,1.327263,1.529923,0,1.529923,4.050473,67.50774,0.1171304,0,0.1199387,1.7,1.477186
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4665636,36.4279,28.34141,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,57.86622,0,0,0,0.4665636,0,0,0.8937203,0.8490342,2.054995,2.704194,1.315598,0,1.315598,5.298559,88.30914,0.1174274,0.8869077,0.3732509,1.7,3.170757
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4819729,38.23133,29.78439,0.5489166,0.5489166,0,-1,0,0.5489166,87.80439,0,0,0,0.4819729,0.5778069,0.5489166,0,0,0.7393968,3.888232,0,0.09583405,-0.09583405,5.197541,86.6255,0.1174274,0.6038082,0.3855783,0,4.370205
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7100769,44.01382,31.10958,0.5522705,0.5522705,0,-1,0,0.5522705,128.5741,0,0,0,0.7100769,0.5813373,0.5522705,0,0,0.8458791,3.792398,0.1287396,0,0.1287396,5.319674,88.66105,0.1174081,0.6074975,0.5680615,0,4.502475
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.492444,41.2466,32.45244,0.7208014,0.7208014,0,-1,0,0.7208014,68.31896,0,0,0,0.492444,0.7587383,0.7208014,0,0,0.7171395,3.908263,0,0.2662943,-0.2662943,5.038975,83.98275,0.1174081,0.7928815,0.3939552,0,4.400707
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5329629,43.45855,33.80708,0.4758584,0.4758584,0,-1,0,0.4758584,112.0003,0,0,0,0.5329629,0.5009036,0.4758584,0,0,1.013022,3.641969,0.03205932,0,0.03205932,5.069389,84.48965,0.1174033,0.5234443,0.4263704,0,4.174932
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2716574,39.99886,35.18528,0,0,0,-1,0,0,0,0,0,0,0.2716574,0,0,0,0,0.9809627,3.670823,0.2716574,0,0.2716574,5.327106,88.78492,0.1173626,0,0.217326,0,3.94248
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.08597568,37.58126,36.08052,0,0,0,-1,0,0,0,0,0,0,0.08597568,0,0,0,0,0.7093052,3.915314,0.08597568,0,0.08597568,5.408669,90.14432,0.1173498,0,0.06878054,0,4.00129
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2860016,41.63026,36.51047,0.7204371,0.7204371,0,-1,0,0.7204371,39.69834,0,0,0,0.2860016,0.7583548,0.7204371,0,0,0.6233296,3.992692,0,0.4723532,-0.4723532,4.910766,81.84593,0.1173498,0.7924808,0.2288013,0,4.278694
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1309777,39.31619,37.00521,1.151307,1.151307,0,-1,0,1.151307,11.37643,0,0,0,0.1309777,1.211903,1.151307,0,0,1.148167,3.520339,0,1.080925,-1.080925,3.771371,62.85605,0.1173498,1.266438,0.1047822,0,3.651317
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04680408,37.49192,36.67538,0.5359271,0.5359271,0,-1,0,0.5359271,8.733292,0,0,0,0.04680408,0.5641338,0.5359271,0,0,2.349194,2.439414,0,0.5173298,-0.5173298,3.226057,53.76751,0.1173498,0.5895199,0.03744327,0,2.486218
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06518684,36.64644,35.5151,0,0,0,-1,0,0,0,0,0,0,0.06518684,0,0,0,0,2.924005,1.922084,0.06518684,0,0.06518684,3.287899,54.79821,0.11734,0,0.05214947,0,1.987271
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,34.45495,34.45495,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,2.858818,1.980753,0,1.212936,-1.212936,2.009352,33.48914,0.11734,1.267518,0,0,1.980753
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,33.3948,33.3948,0.9385688,0.7294257,0,-1,0,0.7294257,0,0,0.2091431,0.303,0,0.7678165,0.7294257,0,0,4.206525,0.7678165,0,0.7678165,-0.7678165,1.200002,20,0.11734,1.032426,0,0,0.7678165
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,32.39943,32.39943,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.11734,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,31.43941,31.43941,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.11734,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,30.79154,30.79154,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.11734,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,30.23201,30.23201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.11734,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,29.63715,29.63715,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.11734,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,29.25431,29.25431,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.11734,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,28.8067,28.8067,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.11734,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,28.44153,28.44153,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.11734,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,28.15882,28.15882,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1175832,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02136711,28.34663,27.99391,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,20.20317,2.220446E-16,0,0,0.02136711,0,0,1.452632,1.38,3.679654,1.242,1.401367,0,1.401367,3.838639,63.97719,0.1178108,0.1163373,0.01709369,1.7,1.263367
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.27548,32.40573,27.74654,0.871856,0.871856,1.7,0,0.5202,0.871856,31.59696,0,0,0,0.27548,0,0,0.828144,0.7867368,2.278287,2.50323,1.062217,0,1.062217,4.846346,80.77228,0.1180715,0.9590416,0.220384,1.7,2.77871
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4532908,36.09959,28.25895,0.9395765,0.9395765,0,0,0,0.9395765,48.24417,0,0,0,0.4532908,0.9890279,0.9395765,0,0,1.216071,3.459225,0,0.535737,-0.535737,4.28163,71.36035,0.1180715,1.033534,0.3626327,0,3.912516
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5754089,39.87206,29.68427,0.6763949,0.6763949,0,-1,0,0.6763949,85.06995,0,0,0,0.5754089,0.7119946,0.6763949,0,0,1.811334,2.923488,0,0.1365858,-0.1365858,4.137656,68.96079,0.1180715,0.7440344,0.4603271,0,3.498897
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.6529685,42.78371,31.00946,0.3572555,0.3572555,0,-1,0,0.3572555,182.7736,0,0,0,0.6529685,0.3760584,0.3572555,0,0,1.963096,2.786903,0.2769101,0,0.2769101,4.400356,73.33912,0.1180301,0.392981,0.5223748,0,3.439871
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.5562942,42.33746,32.33465,0.1774172,0.1774172,0,-1,0,0.1774172,313.5514,0,0,0,0.5562942,0.186755,0.1774172,0,0,1.686186,3.036122,0.3695392,0,0.3695392,4.750931,79.18203,0.1179747,0.195159,0.4450354,0,3.592416
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.8317363,49.3176,33.67751,0.1656805,0.1656805,0,-1,0,0.1656805,502.0123,0,0,0,0.8317363,0.1744005,0.1656805,0,0,1.316646,3.368707,0.6573358,0,0.6573358,5.374535,89.5754,0.1178765,0.1822485,0.6653891,0,4.200443
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.7858402,49.88136,35.04982,0.2478037,0.2478037,0,-1,0,0.2478037,317.122,0,0,0,0.7858402,0.260846,0.2478037,0,0,0.6593106,3.960309,0.5249941,0,0.5249941,5.872588,97.87627,0.1177981,0.2725841,0.6286722,0,4.74615
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.012193,55.77497,35.90972,0.597298,0.597298,0,-1,0,0.597298,169.4619,0.2491414,0,0,1.012193,0.6287348,0.597298,0,0,0.1343165,4.432804,0.1343165,0,0.1343165,6.000012,100,0.1177781,0.6570278,0.8097541,0,5.444997
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.5625744,46.74975,36.34555,0.04002695,0.04002695,0,-1,0,0.04002695,1405.489,0.5204408,0,0,0.5625744,0.04213363,0.04002695,0,0,0,4.553689,0,0,0,6.000012,100,0.1177781,0.04402965,0.4500596,0,5.116263
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.6188354,48.44655,36.87563,0.4503114,0.4503114,0,-1,0,0.4503114,137.4239,0.1448234,0,0,0.6188354,0.474012,0.4503114,0,0,0,4.553689,0,0,0,6.000012,100,0.1177781,0.4953425,0.4950683,0,5.172524
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.341923,42.70226,36.53992,1.241904,1.241904,0,-1,0,1.241904,27.53215,0,0,0,0.341923,1.307268,1.241904,0,0,0,4.553689,0,0.9653447,-0.9653447,4.98245,83.04066,0.1177781,1.366095,0.2735384,0,4.895612
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04559001,36.16855,35.37964,0.8493614,0.8493614,0,-1,0,0.8493614,5.367563,0,1.110223E-16,0,0.04559001,0.8940647,0.8493614,0,0,1.072605,3.588344,0,0.8484746,-0.8484746,4.088078,68.13451,0.1177781,0.9342976,0.03647201,0,3.633934
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,34.31949,34.31949,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.015355,2.73987,0,0.9877481,-0.9877481,3.046901,50.78158,0.1177781,1.032197,0,0,2.73987
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,33.277,33.277,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.112853,1.752122,0,0.7782652,-0.7782652,2.226537,37.10888,0.1177781,0.8132871,0,0,1.752122
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,32.28753,32.28753,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,3.977592,0.9738563,0,0.2326633,-0.2326633,1.981288,33.02141,0.1177781,0.2431332,0,0,0.9738563
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,31.32161,31.32161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.236106,0.741193,0,0,0,1.981288,33.02141,0.1177781,0,0,0,0.741193
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,30.6973,30.6973,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.236106,0.741193,0,0.008233406,-0.008233406,1.97261,32.87676,0.1177781,0.008603909,0,0,0.741193
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,30.14956,30.14956,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.245255,0.7329596,0,0.2467205,-0.2467205,1.712543,28.54233,0.1177781,0.2578229,0,0,0.7329596
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,29.56647,29.56647,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.519389,0.4862391,0,0.01339532,-0.01339532,1.698424,28.307,0.1177781,0.01399811,0,0,0.4862391
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.534272,0.4728438,0,0,0,1.698424,28.307,0.1177781,0,0,0,0.4728438
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,28.72424,28.72424,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.534272,0.4728438,0,0.1707487,-0.1707487,1.518439,25.30726,0.1177781,0.1784324,0,0,0.4728438
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,28.35908,28.35908,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.723993,0.3020951,0,0.008556702,-0.008556702,1.509419,25.15693,0.1177781,0.008941754,0,0,0.3020951
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,28.07637,28.07637,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.7335,0.2935384,0,0.1232215,-0.1232215,1.379532,22.99216,0.1177781,0.1287665,0,0,0.2935384
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02011219,28.26096,27.92912,0,0,0,0,0,0,0,0,0,0,0.02011219,0,0,0,0,4.870413,0.1703168,0.02011219,0,0.02011219,1.398612,23.31016,0.1177751,0,0.01608975,0,0.190429
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2921398,32.61117,27.66409,0.08130445,0.08130445,0,0,0,0.08130445,359.3159,0,0,0,0.2921398,0.08558363,0.08130445,0,0,4.850301,0.1884178,0.2065561,0,0.2065561,1.594568,26.57609,0.1177443,0.08943489,0.2337118,0,0.4805576
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7050395,40.72623,28.17649,0.1485194,0.1485194,0,0,0,0.1485194,474.712,0,0,0,0.7050395,0.1563362,0.1485194,0,0,4.643745,0.3743183,0.5487033,0,0.5487033,2.115114,35.25183,0.1176625,0.1633714,0.5640316,0,1.079358
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.063802,49.64899,29.60181,0.3117906,0.3117906,0,-1,0,0.3117906,341.191,0,0,0,1.063802,0.3282006,0.3117906,0,0,4.095042,0.8681512,0.7356009,0,0.7356009,2.812966,46.88268,0.1175532,0.3429697,0.8510412,0,1.931953
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.243375,55.22106,30.90933,0.1909975,0.1909975,0,-1,0,0.1909975,650.9901,0,0,0,1.243375,0.20105,0.1909975,0,0,3.359441,1.530192,1.042325,0,1.042325,3.801803,63.36325,0.1173985,0.2100972,0.9946998,0,2.773567
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.444519,61.77101,32.23452,0.9573861,0.9573861,0,-1,0,0.9573861,150.8816,0,0,0,1.444519,1.007775,0.9573861,0,0,2.317116,2.468284,0.4367444,0,0.4367444,4.216135,70.26877,0.1173338,1.053125,1.155615,0,3.912803
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.422123,62.85957,33.55971,0.2502452,0.2502452,0,-1,0,0.2502452,568.2917,0,0,0,1.422123,0.263416,0.2502452,0,0,1.880372,2.861354,1.158707,0,1.158707,5.31538,88.58949,0.1171626,0.2752697,1.137698,0,4.283477
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.416703,64.43224,34.92024,0.006019562,0.006019562,0,-1,0,0.006019562,23534.99,0.6887016,0,0,1.416703,0.006336381,0.006019562,0,0,0.7216652,3.90419,0.7216652,0,0.7216652,6.000012,100,0.1170562,0.006621518,1.133363,0,5.320893
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.371973,64.38648,35.81548,0.5798384,0.5798384,0,-1,0,0.5798384,236.6131,0.7616172,0,0,1.371973,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1170562,0.6378223,1.097579,0,5.925663
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.087385,57.89483,36.24543,0.2765756,0.2765756,0,-1,0,0.2765756,393.1602,0.796253,0,0,1.087385,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1170562,0.3042332,0.8699082,0,5.641074
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.709804,50.16119,36.74017,0,0,0,-1,0,0,0,0.709804,0,0,0.709804,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1170562,0,0.5678432,0,5.263493
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3821116,43.32414,36.41034,0.5180321,0.5180321,0,-1,0,0.5180321,73.76215,0,1.110223E-16,0,0.3821116,0.545297,0.5180321,0,0,0,4.553689,0,0.1631854,-0.1631854,5.828,97.13313,0.1170562,0.5698354,0.3056893,0,4.935801
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07298837,36.51579,35.25006,0,0,0,-1,0,0,0,0,0,0,0.07298837,0,0,0,0,0.1813171,4.390503,0.07298837,0,0.07298837,5.897243,98.28718,0.1170454,0,0.0583907,0,4.463492
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,34.18991,34.18991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1083287,4.456193,0,0,0,5.897243,98.28718,0.1170454,0,0,0,4.456193
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,33.1651,33.1651,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1083287,4.456193,0,0.7523251,-0.7523251,5.104222,85.0702,0.1170454,0.7861797,0,0,4.456193
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,32.1874,32.1874,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,0.9442454,3.703868,0,0.9729771,-0.9729771,4.078614,67.97677,0.1170454,1.016761,0,0,3.703868
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,31.23916,31.23916,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.025331,2.730891,0,0.2587377,-0.2587377,3.805881,63.43122,0.1170454,0.2703809,0,0,2.730891
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,30.60896,30.60896,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.312817,2.472153,0,0.08480995,-0.08480995,3.716483,61.94126,0.1170454,0.0886264,0,0,2.472153
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,30.0671,30.0671,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.407051,2.387343,0,0.1472811,-0.1472811,3.561235,59.3538,0.1170454,0.1539088,0,0,2.387343
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,29.48401,29.48401,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.570696,2.240062,0,0.2569383,-0.2569383,3.290398,54.83986,0.1170454,0.2685005,0,0,2.240062
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,29.0894,29.0894,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.856184,1.983124,0,0.1463202,-0.1463202,3.136163,52.26929,0.1170454,0.1529046,0,0,1.983124
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,28.64178,28.64178,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.018761,1.836804,0,0.3102514,-0.3102514,2.80913,46.81873,0.1170454,0.3242128,0,0,1.836804
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,28.27662,28.27662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.363485,1.526552,0,0,0,2.80913,46.81873,0.1170454,0,0,0,1.526552
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,28.01158,28.01158,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.363485,1.526552,0,0.03944186,-0.03944186,2.767554,46.12581,0.1170454,0.04121675,0,0,1.526552
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01337112,28.06703,27.84667,0.2463923,0.2463923,0,0,0,0.2463923,5.426761,0,2.775558E-17,0,0.01337112,0.2593603,0.2463923,0,0,3.40731,1.48711,0,0.2459892,-0.2459892,2.508259,41.80423,0.1170454,0.2710315,0.01069689,0,1.500481
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2390565,31.62346,27.5993,1.811568,1.811568,0.4315685,0,0.1739182,1.811568,13.19611,0,0,0,0.2390565,1.452632,1.38,0,0,3.680631,1.241121,0,1.213575,-1.213575,1.229039,20.48393,0.1170454,1.992725,0.1912452,1.7,1.480178
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4636967,36.11545,28.09404,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,129.2116,0,0,0,0.4636967,0,0,1.341134,1.274077,5.029047,0.02754611,1.737774,0,1.737774,2.877635,47.96049,0.1172756,0.3947529,0.3709573,1.7,0.4912428
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5930982,40.03074,29.51935,0.3358685,0.3358685,0,-1,0,0.3358685,176.5864,0,0,0,0.5930982,0.3535458,0.3358685,0,0,3.291274,1.591542,0.2395524,0,0.2395524,3.104895,51.74815,0.1172404,0.3694553,0.4744786,0,2.184641
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.9620382,48.86381,30.82687,0.3708101,0.3708101,0,-1,0,0.3708101,259.4423,0,0,0,0.9620382,0.3903264,0.3708101,0,0,3.051721,1.80714,0.5717118,0,0.5717118,3.647268,60.78769,0.1171563,0.4078911,0.7696306,0,2.769178
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.7364263,45.65869,32.1344,0.7551579,0.7551579,0,-1,0,0.7551579,97.51952,0,0,0,0.7364263,0.794903,0.7551579,0,0,2.48001,2.32168,0,0.05847674,-0.05847674,3.585629,59.76035,0.1171563,0.8306737,0.5891411,0,3.058107
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.249378,58.42408,33.45959,0,0,0,-1,0,0,0,0,0,0,1.249378,0,0,0,0,2.544984,2.263204,1.249378,0,1.249378,4.770892,79.51471,0.116973,0,0.9995022,0,3.512581
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.010374,54.47784,34.82011,0.4422897,0.4422897,0,-1,0,0.4422897,228.4418,0,0,0,1.010374,0.465568,0.4422897,0,0,1.295606,3.387644,0.5448062,0,0.5448062,5.287741,88.12884,0.1168932,0.4865186,0.8082994,0,4.398018
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.8995653,53.0117,35.68002,0.3312868,0.3312868,0,-1,0,0.3312868,271.5367,0,0,0,0.8995653,0.3487229,0.3312868,0,0,0.7507998,3.877969,0.5508424,0,0.5508424,5.810316,96.8384,0.1168127,0.3644154,0.7196522,0,4.777534
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.6908426,49.08064,36.10997,0.2245808,0.2245808,0,-1,0,0.2245808,307.6142,0.2544843,0,0,0.6908426,0.2364009,0.2245808,0,0,0.1999574,4.373727,0.1999574,0,0.1999574,6.000012,100,0.1167835,0.2470389,0.5526741,0,5.06457
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5331988,46.45269,36.6106,0.7961234,0.7961234,0,-1,0,0.7961234,66.97439,0,1.110223E-16,0,0.5331988,0.8380246,0.7961234,0,0,0,4.553689,0,0.3048259,-0.3048259,5.678697,94.64477,0.1167835,0.8757358,0.426559,0,5.086888
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3537264,42.64776,36.27488,0,0,0,-1,0,0,0,0.01503105,0,0,0.3537264,0,0,0,0,0.3386954,4.248863,0.3386954,0,0.3386954,6.000012,100,0.1167341,0,0.2829812,0,4.60259
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.07611413,36.4398,35.12049,0.4769602,0.4769602,0,-1,0,0.4769602,15.95817,0,0,0,0.07611413,0.5020634,0.4769602,0,0,0,4.553689,0,0.4259492,-0.4259492,5.551022,92.51685,0.1167341,0.5246562,0.0608913,0,4.629803
