Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,28.77136,28.77136,0.08177334,0,0,-1,0,0,0,0,0.08177334,0.08995067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156393,0.08995067,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,28.37675,28.37675,0.1117833,0,0,-1,0,0,0,0,0.1117833,0.1229617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156393,0.1229617,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,27.95857,27.95857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156393,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,27.62875,27.62875,0.0459347,0,0,-1,0,0,0,0,0.0459347,0.05052817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1156393,0.05052817,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,27.39905,27.39905,0.01295981,0.01295981,1.465591,0,0.4562064,0.01295981,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1158273,0.01425579,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01770317,27.52495,27.23413,0.1479889,0.1479889,1.600621,0,0.4930694,0.1479889,11.9625,2.220446E-16,0,0,0.01770317,0,0,1.452632,1.38,3.679654,1.242,1.397703,0,1.397703,3.835163,63.91925,0.1160614,0.1627878,0.01416254,1.7,1.259703
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3602742,33.11814,26.99855,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,159.8941,0,0,0,0.3602742,0,0,1.452632,1.38,2.281951,2.499933,1.740274,0,1.740274,5.486132,91.43535,0.116275,0.2478526,0.2882194,1.7,2.860207
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5298694,36.67941,27.4815,0,0,0,0,0,0,0,0,0,0,0.5298694,0,0,0,0,0.541677,4.06618,0.5298694,0,0.5298694,5.988811,99.81331,0.1162012,0,0.4238956,0,4.596049
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4303396,36.29459,28.84203,0.39904,0.39904,0,-1,0,0.39904,107.8437,0,0,0,0.4303396,0.4200421,0.39904,0,0,0.01180751,4.543062,0.01029755,0,0.01029755,5.99858,99.97613,0.1161997,0.438944,0.3442717,0,4.973402
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.105585,51.17606,30.13189,0.1777874,0.1777874,0,-1,0,0.1777874,621.858,0.9169307,0,0,1.105585,0.1871447,0.1777874,0,0,0.001509962,4.55233,0.001509962,0,0.001509962,6.000012,100,0.1161995,0.1955662,0.8844683,0,5.657915
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.453182,60.94888,31.40407,1.265986,1.265986,0,-1,0,1.265986,114.7865,0.1205645,0,0.01258495,1.453182,1.332617,1.265986,0,0,0,4.553689,0,0,0,6.000012,100,0.1161995,1.392585,1.162545,0,6.006871
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.388667,60.90715,32.68214,0.1036585,0.1036585,0,-1,0,0.1036585,1339.656,1.279553,0,0,1.388667,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.1161995,0.1140244,1.110934,0,5.942356
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.9827338,52.87742,33.96021,0,0,0,-1,0,0,0,0.9827338,0,0,0.9827338,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1161995,0,0.786187,0,5.536423
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4668997,43.22753,34.78478,0.4020489,0.4020489,0,-1,0,0.4020489,116.1301,0.04369028,0,0,0.4668997,0.4232094,0.4020489,0,0,0,4.553689,0,0,0,6.000012,100,0.1161995,0.4422538,0.3735197,0,5.020588
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5947268,46.10313,35.14994,0.4115781,0.4115781,0,-1,0,0.4115781,144.4991,0.1614867,0,0,0.5947268,0.4332401,0.4115781,0,0,0,4.553689,0,0,0,6.000012,100,0.1161995,0.4527359,0.4757814,0,5.148416
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.5264702,45.25903,35.61523,0.4801843,0.4801843,0,-1,0,0.4801843,109.6392,0.02101304,0,0,0.5264702,0.5054572,0.4801843,0,0,0,4.553689,0,0,0,6.000012,100,0.1161995,0.5282028,0.4211762,0,5.080159
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.345565,41.42828,35.25006,0.4767287,0.4767287,0,-1,0,0.4767287,72.48672,0,0,0,0.345565,0.5018197,0.4767287,0,0,0,4.553689,0,0.1562547,-0.1562547,5.835305,97.25489,0.1161995,0.5244015,0.276452,0,4.899254
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.07940248,35.52317,34.15458,0.6260224,0.6260224,0,-1,0,0.6260224,12.68365,0,0,0,0.07940248,0.658971,0.6260224,0,0,0.1736163,4.397434,0,0.5795684,-0.5795684,5.224386,87.07293,0.1161995,0.6886246,0.06352199,0,4.476837
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,33.09442,33.09442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8175812,3.817866,0,0,0,5.224386,87.07293,0.1161995,0,0,0,3.817866
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,32.15207,32.15207,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.8175812,3.817866,0,0.35617,-0.35617,4.84895,80.81567,0.1161995,0.3721977,0,0,3.817866
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,31.20971,31.20971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.213326,3.461696,0,0,0,4.84895,80.81567,0.1161995,0,0,0,3.461696
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.213326,3.461696,0,0,0,4.84895,80.81567,0.1161995,0,0,0,3.461696
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,29.7196,29.7196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.213326,3.461696,0,0,0,4.84895,80.81567,0.1161995,0,0,0,3.461696
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,29.20131,29.20131,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.213326,3.461696,0,0.1323142,-0.1323142,4.709479,78.49116,0.1161995,0.1382684,0,0,3.461696
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,28.70657,28.70657,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.360342,3.329381,0,0.09118247,-0.09118247,4.613364,76.88924,0.1161995,0.09528568,0,0,3.329381
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.461655,3.238199,0,0,0,4.613364,76.88924,0.1161995,0,0,0,3.238199
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,27.89379,27.89379,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.461655,3.238199,0,0.04904229,-0.04904229,4.561669,76.02766,0.1161995,0.05124919,0,0,3.238199
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,27.56396,27.56396,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.516147,3.189157,0,0.04293383,-0.04293383,4.516413,75.27339,0.1161995,0.04486585,0,0,3.189157
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,27.34604,27.34604,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.563851,3.146223,0,0.1694513,-0.1694513,4.337795,72.29644,0.1161995,0.1770766,0,0,3.146223
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02654125,27.60556,27.16935,0.2509575,0.2509575,0,0,0,0.2509575,10.57599,0,0,0,0.02654125,0.2641658,0.2509575,0,0,1.75213,2.976772,0,0.2376245,-0.2376245,4.087317,68.12181,0.1161995,0.2760532,0.021233,0,3.003313
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1952794,30.19294,26.93376,0.847621,0.847621,0,0,0,0.847621,23.03853,0,1.110223E-16,0,0.1952794,0.8922327,0.847621,0,0,2.016158,2.739147,0,0.6969532,-0.6969532,3.352664,55.87762,0.1161995,0.9323831,0.1562236,0,2.934427
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5722412,37.40649,27.4285,1.073261,1.073261,0,0,0,1.073261,53.318,0,0,0,0.5722412,1.129748,1.073261,0,0,2.79055,2.042194,0,0.557507,-0.557507,2.765,46.08324,0.1161995,1.180587,0.457793,0,2.614435
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3443525,34.65776,28.75369,0.3855318,0.3855318,0,-1,0,0.3855318,89.31883,0,0,0,0.3443525,0.405823,0.3855318,0,0,3.410002,1.484687,0,0.06147043,-0.06147043,2.700204,45.00331,0.1161995,0.424085,0.275482,0,1.829039
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2803482,34.86211,30.04943,0.06397574,0.06397574,0,-1,0,0.06397574,438.2101,0,0,0,0.2803482,0.06734288,0.06397574,0,0,3.478303,1.423217,0.2130053,0,0.2130053,2.902279,48.37122,0.1161698,0.07037331,0.2242785,0,1.703565
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3224009,36.92662,31.32161,0.6410252,0.6410252,0,-1,0,0.6410252,50.29457,0,0,0,0.3224009,0.6747634,0.6410252,0,0,3.265297,1.614921,0,0.3523625,-0.3523625,2.530856,42.18085,0.1161698,0.7051277,0.2579207,0,1.937322
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3510313,38.75407,32.58202,0.4191308,0.4191308,0,-1,0,0.4191308,83.75221,0,0,0,0.3510313,0.4411903,0.4191308,0,0,3.656811,1.262559,0,0.09015901,-0.09015901,2.43582,40.59692,0.1161698,0.4610439,0.280825,0,1.61359
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.8066548,48.99689,33.86009,0.851797,0.851797,0,-1,0,0.851797,94.70036,0,0,0,0.8066548,0.8966284,0.851797,0,0,3.756988,1.1724,0,0.08997362,-0.08997362,2.34098,39.01625,0.1161698,0.9369767,0.6453238,0,1.979055
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4242707,42.31232,34.68465,0,0,0,-1,0,0,0,0,0,0,0.4242707,0,0,0,0,3.856959,1.082426,0.4242707,0,0.4242707,2.743478,45.72455,0.1161108,0,0.3394166,0,1.506697
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3913551,42.07521,35.04982,0.6342853,0.6342853,0,-1,0,0.6342853,61.70017,0,0,0,0.3913551,0.6676688,0.6342853,0,0,3.432688,1.46427,0,0.2763136,-0.2763136,2.452218,40.87022,0.1161108,0.6977139,0.3130841,0,1.855625
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2826566,40.54056,35.5151,0.7057427,0.7057427,0,-1,0,0.7057427,40.05095,0,1.110223E-16,0,0.2826566,0.7428871,0.7057427,0,0,3.739703,1.187956,0,0.4602304,-0.4602304,1.967093,32.78481,0.1161108,0.776317,0.2261253,0,1.470613
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1710016,38.14528,35.14994,0.03363474,0.03363474,0,-1,0,0.03363474,508.4077,0,0,0,0.1710016,0.035405,0.03363474,0,0,4.25107,0.7277258,0.1355966,0,0.1355966,2.095731,34.92878,0.1160919,0.03699822,0.1368013,0,0.8987274
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04907122,34.89703,34.05445,0.197649,0.197649,0,-1,0,0.197649,24.82746,0,2.775558E-17,0,0.04907122,0.2080515,0.197649,0,0,4.115474,0.8497627,0,0.1589803,-0.1589803,1.928151,32.13579,0.1160919,0.2174139,0.03925697,0,0.898834
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,32.9943,32.9943,0.5994427,0.5994427,0,-1,0,0.5994427,0,0,0,0.003143664,0,0.6309924,0.5994427,0,0,4.292119,0.6907824,0,0.6309924,-0.6309924,1.263027,21.0504,0.1160919,0.659387,0,0,0.6907824
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,32.06961,32.06961,0.24864,0.05680061,0,-1,0,0.05680061,0,0,0.1918394,0.2167034,0,0.05979011,0.05680061,0,0,4.993221,0.05979011,0,0.05979011,-0.05979011,1.200002,20,0.1160919,0.273504,0,0,0.05979011
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,31.14492,31.14492,0.0281233,0,0,-1,0,0,0,0,0.0281233,0.03093563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160919,0.03093563,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,30.27913,30.27913,0.1419036,0,0,-1,0,0,0,0,0.1419036,0.1560939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160919,0.1560939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,29.64893,29.64893,0.02601866,0,0,-1,0,0,0,0,0.02601866,0.02862053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160919,0.02862053,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,29.13652,29.13652,0.06694617,0,0,-1,0,0,0,0,0.06694617,0.07364079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160919,0.07364079,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,28.65945,28.65945,0.06083804,0,0,-1,0,0,0,0,0.06083804,0.06692184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160919,0.06692184,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,28.24128,28.24128,0.1631984,0,0,-1,0,0,0,0,0.1631984,0.1795182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160919,0.1795182,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,27.84667,27.84667,0.1268934,0,0,-1,0,0,0,0,0.1268934,0.1395827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160919,0.1395827,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,27.51684,27.51684,0.1859342,0,0,-1,0,0,0,0,0.1859342,0.2045276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1160919,0.2045276,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,27.29892,27.29892,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.116345,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004812263,27.19524,27.11634,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,19.29319,2.220446E-16,0,0,0.004812263,0,0,1.452632,1.38,3.679654,1.242,1.384812,0,1.384812,3.822934,63.71543,0.1165338,0.02743709,0.003849811,1.7,1.246812
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06687638,27.98826,26.88664,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,16.21825,0,0,0,0.06687638,0,0,1.287647,1.223265,2.294842,2.488331,1.290141,0,1.290141,5.046869,84.11432,0.1168156,0.453588,0.05350111,1.7,2.555207
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.237458,31.35451,27.36371,0.2599082,0.2599082,0,0,0,0.2599082,91.36227,0,0,0,0.237458,0.2735875,0.2599082,0,0,1.004701,3.649458,0,0.03612953,-0.03612953,5.008785,83.47958,0.1168156,0.285899,0.1899664,0,3.886916
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1594738,31.36931,28.6889,2.04831,1.38,0,-1,0,1.38,11.55607,2.220446E-16,0.6683096,0.8731406,0.1594738,1.452632,1.38,0,0,1.044845,3.613329,0,1.293158,-1.293158,3.645677,60.76117,0.1168156,2.253141,0.1275791,0,3.772803
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2818425,34.82178,29.98464,0.6395705,0.6395705,0,-1,0,0.6395705,44.06746,0,0,0,0.2818425,0.6732321,0.6395705,0,0,2.481687,2.320171,0,0.3913897,-0.3913897,3.233116,53.88517,0.1168156,0.7035276,0.225474,0,2.602013
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2750441,35.99355,31.23916,1.290999,1.290999,0,-1,0,1.290999,21.30476,0,2.220446E-16,0.04009854,0.2750441,1.358946,1.290999,0,0,2.916564,1.928781,0,1.083902,-1.083902,2.090584,34.84299,0.1168156,1.420099,0.2200353,0,2.203825
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3506116,38.66066,32.49956,0,0,0,-1,0,0,0,0,0,0,0.3506116,0,0,0,0,4.1209,0.8448794,0.3506116,0,0.3506116,2.423203,40.38663,0.1167668,0,0.2804892,0,1.195491
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.5630357,43.99051,33.75996,0.495845,0.495845,0,-1,0,0.495845,113.5508,0,0,0,0.5630357,0.5219421,0.495845,0,0,3.770288,1.16043,0.04109364,0,0.04109364,2.462188,41.03638,0.1167611,0.5454295,0.4504286,0,1.723466
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2387749,38.78358,34.58453,0.1904286,0.1904286,0,-1,0,0.1904286,125.3881,0,0,0,0.2387749,0.2004512,0.1904286,0,0,3.729194,1.197414,0.03832369,0,0.03832369,2.498545,41.64233,0.1167558,0.2094715,0.1910199,0,1.436189
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3831165,41.81598,34.94969,1.074134,1.074134,0,-1,0,1.074134,35.66748,0,0,0,0.3831165,1.130667,1.074134,0,0,3.690871,1.231905,0,0.7475509,-0.7475509,1.710557,28.50922,0.1167558,1.181548,0.3064932,0,1.615022
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.08553769,36.86618,35.37964,0.5462169,0.5413976,0,-1,0,0.5413976,15.79942,0,0.004819329,0.1244497,0.08553769,0.5698922,0.5413976,0,0,4.521483,0.4843545,0,0.4843545,-0.4843545,1.200002,20,0.1167558,0.6008386,0.06843015,0,0.5698922
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1482516,37.63853,35.04982,0.5588203,0.140839,0,-1,0,0.140839,105.2632,0,0.4179813,0.5865346,0.1482516,0.1482516,0.140839,0,0,5.059654,0,0,0,0,1.200002,20,0.1167558,0.6147023,0.1186013,0,0.1482516
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.07823529,35.27722,33.93076,0.5029896,0.07432353,0,-1,0,0.07432353,105.2632,0,0.4286661,0.538424,0.07823529,0.07823529,0.07432353,0,0,5.059654,0,0,0,0,1.200002,20,0.1167558,0.5532886,0.06258824,0,0.07823529
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,32.90006,32.90006,0.006269107,0,0,-1,0,0,0,0,0.006269107,0.006896018,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167558,0.006896018,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,31.96948,31.96948,0.9866286,0,0,-1,0,0,0,0,0.9866286,1.085291,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167558,1.085291,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,31.04479,31.04479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167558,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,30.19667,30.19667,0.01466853,0,0,-1,0,0,0,0,0.01466853,0.01613538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167558,0.01613538,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,29.58414,29.58414,0.06220265,0,0,-1,0,0,0,0,0.06220265,0.06842292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167558,0.06842292,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,29.07173,29.07173,0.03431289,0,0,-1,0,0,0,0,0.03431289,0.03774418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167558,0.03774418,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,28.577,28.577,0.07323114,0,0,-1,0,0,0,0,0.07323114,0.08055425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167558,0.08055425,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,28.17649,28.17649,0.04768855,0,0,-1,0,0,0,0,0.04768855,0.05245741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167558,0.05245741,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,27.78188,27.78188,0.1338034,0,0,-1,0,0,0,0,0.1338034,0.1471838,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167558,0.1471838,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,27.44617,27.44617,0.2584848,0,0,-1,0,0,0,0,0.2584848,0.2843333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1167558,0.2843333,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,27.2518,27.2518,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1169756,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009381376,27.20538,27.05155,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,34.04049,0,0,0,0.009381376,0,0,1.452632,1.38,3.679654,1.242,1.389381,0,1.389381,3.827268,63.78768,0.1171627,0.0303154,0.007505101,1.7,1.251381
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05089577,27.65268,26.81597,0.232411,0.232411,1.685043,0,0.5161166,0.232411,21.89903,2.220446E-16,0,0,0.05089577,0,0,1.452632,1.38,2.290273,2.492443,1.430896,0,1.430896,5.184735,86.41208,0.1174171,0.2556521,0.04071661,1.7,2.543339
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.140631,29.63828,27.29892,0.4839791,0.4839791,0,0,0,0.4839791,29.05724,0,1.110223E-16,0,0.140631,0.5094517,0.4839791,0,0,0.8593773,3.780249,0,0.3688208,-0.3688208,4.795964,79.93257,0.1174171,0.5323771,0.1125048,0,3.92088
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5197089,37.70269,28.62411,0.4477534,0.4477534,0,-1,0,0.4477534,116.0703,0,0,0,0.5197089,0.4713194,0.4477534,0,0,1.269178,3.411429,0.04838953,0,0.04838953,4.84187,80.69768,0.1174103,0.4925287,0.4157671,0,3.931138
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.643977,41.41458,29.90219,0.5835798,0.5835798,0,-1,0,0.5835798,110.3494,0,0,0,0.643977,0.6142945,0.5835798,0,0,1.220789,3.454979,0.02968246,0,0.02968246,4.870029,81.167,0.1174062,0.6419377,0.5151815,0,4.098956
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4272632,38.68349,31.17437,0.8193802,0.8193802,0,-1,0,0.8193802,52.14468,0,1.110223E-16,0,0.4272632,0.8625055,0.8193802,0,0,1.191106,3.481694,0,0.4352423,-0.4352423,4.411244,73.52058,0.1174062,0.9013183,0.3418106,0,3.908957
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5127977,41.59479,32.4171,0.1452055,0.1452055,0,-1,0,0.1452055,353.1531,0,0,0,0.5127977,0.1528479,0.1452055,0,0,1.674709,3.046451,0.3599499,0,0.3599499,4.752722,79.21188,0.1173561,0.159726,0.4102382,0,3.559249
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3467846,39.81526,33.67751,0.7519664,0.7519664,0,-1,0,0.7519664,46.11703,0,1.110223E-16,0,0.3467846,0.7915436,0.7519664,0,0,1.314759,3.370406,0,0.444759,-0.444759,4.283905,71.39828,0.1173561,0.8271631,0.2774277,0,3.717191
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.435647,42.32301,34.49029,0.5872673,0.5872673,0,-1,0,0.5872673,74.18206,0,0,0,0.435647,0.618176,0.5872673,0,0,1.808936,2.925647,0,0.1825291,-0.1825291,4.091503,68.19157,0.1173561,0.645994,0.3485176,0,3.361294
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5106545,44.10567,34.82011,0.3309678,0.3309678,0,-1,0,0.3309678,154.2913,0,0,0,0.5106545,0.3483872,0.3309678,0,0,2.011746,2.743118,0.1622673,0,0.1622673,4.245443,70.75724,0.1173336,0.3640646,0.4085236,0,3.253772
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2794919,40.24544,35.2854,0.6391502,0.6391502,0,-1,0,0.6391502,43.72867,0,0,0,0.2794919,0.6727897,0.6391502,0,0,1.849478,2.889158,0,0.3932978,-0.3932978,3.83087,63.84771,0.1173336,0.7030653,0.2235935,0,3.16865
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.08732036,36.43373,34.92024,0,0,0,-1,0,0,0,0,0,0,0.08732036,0,0,0,0,2.286476,2.495861,0.08732036,0,0.08732036,3.91371,65.22837,0.1173214,0,0.06985629,0,2.583181
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07277909,35.07576,33.82475,0.13455,0.13455,0,-1,0,0.13455,54.09072,0,0,0,0.07277909,0.1416316,0.13455,0,0,2.199156,2.574449,0,0.06885253,-0.06885253,3.841133,64.01875,0.1173214,0.148005,0.05822327,0,2.647228
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,32.79993,32.79993,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.275658,2.505596,0,0.252434,-0.252434,3.575044,59.58395,0.1173214,0.2637935,0,0,2.505596
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,31.88703,31.88703,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,2.556141,2.253162,0,0.9049828,-0.9049828,2.621109,43.68505,0.1173214,0.945707,0,0,2.253162
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,30.96234,30.96234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.561677,1.34818,0,0,0,2.621109,43.68505,0.1173214,0,0,0,1.34818
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,30.11422,30.11422,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,3.561677,1.34818,0,0.06647062,-0.06647062,2.551042,42.51729,0.1173214,0.0694618,0,0,1.34818
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,29.51935,29.51935,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,3.635533,1.281709,0,0.24208,-0.24208,2.295867,38.26438,0.1173214,0.2529736,0,0,1.281709
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,29.00695,29.00695,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,3.904511,1.039629,0,0.1677596,-0.1677596,2.119033,35.31715,0.1173214,0.1753088,0,0,1.039629
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,28.52399,28.52399,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.09091,0.8718694,0,0.1343823,-0.1343823,1.977382,32.9563,0.1173214,0.1404295,0,0,0.8718694
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,28.11171,28.11171,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.240224,0.7374871,0,0.003822221,-0.003822221,1.973353,32.88915,0.1173214,0.003994221,0,0,0.7374871
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,27.72887,27.72887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.244471,0.7336648,0,0,0,1.973353,32.88915,0.1173214,0,0,0,0.7336648
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,27.39905,27.39905,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.244471,0.7336648,0,0.06200781,-0.06200781,1.907991,31.79979,0.1173214,0.06479816,0,0,0.7336648
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,27.18113,27.18113,0.1686462,0.1686462,0,0,0,0.1686462,0,0,2.775558E-17,0,0,0.1775224,0.1686462,0,0,4.313369,0.671657,0,0.1775224,-0.1775224,1.720866,28.68104,0.1173214,0.1855109,0,0,0.671657
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01886048,27.29618,26.98677,0.1101119,0.1101119,0,0,0,0.1101119,17.12847,0,0,0,0.01886048,0.1159072,0.1101119,0,0,4.510616,0.4941347,0,0.09704674,-0.09704674,1.61857,26.97611,0.1173214,0.121123,0.01508838,0,0.5129951
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3167127,32.11606,26.76885,1.296737,1.296737,0.6186264,0,0.224985,1.296737,24.42382,0,0,0,0.3167127,0.7138006,0.6781106,0,0,4.618445,0.3970879,0,0.3970879,-0.3970879,1.200002,20,0.1173214,1.426411,0.2533701,1.7,0.7138006
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.7716768,41.01233,27.2518,0.1755157,0.1755157,1.628147,0,0.5005842,0.1755157,439.6627,2.220446E-16,0,0,0.7716768,0,0,1.452632,1.38,5.059654,0,2.151677,0,2.151677,3.241262,54.02093,0.1174544,0.1930672,0.6173415,1.7,0.7716768
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.107752,49.401,28.55933,0,0,0,-1,0,0,0,0,0,0,1.107752,0,0,0,0,2.907978,1.936509,1.107752,0,1.107752,4.292168,71.536,0.1173008,0,0.8862018,0,3.044261
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.334323,56.09267,29.84918,0.3593656,0.3593656,0,-1,0,0.3593656,371.2996,0,0,0,1.334323,0.3782796,0.3593656,0,0,1.800225,2.933486,0.9560437,0,0.9560437,5.199151,86.65234,0.1171687,0.3953022,1.067459,0,4.267809
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.314615,57.15117,31.10958,0.5365718,0.5365718,0,-1,0,0.5365718,245.0027,0,0,0,1.314615,0.5648124,0.5365718,0,0,0.8441817,3.793926,0.7498029,0,0.7498029,5.910477,98.50774,0.1170652,0.590229,1.051692,0,5.108541
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.224497,56.50246,32.35231,0.6724092,0.6724092,0,-1,0,0.6724092,182.106,0.4223196,0,0,1.224497,0.7077991,0.6724092,0,0,0.09437872,4.468748,0.09437872,0,0.09437872,6.000012,100,0.1170522,0.7396501,0.9795979,0,5.693245
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.7525944,47.60845,33.61272,0.736049,0.736049,0,-1,0,0.736049,102.2479,0,0,0,0.7525944,0.7747884,0.736049,0,0,0,4.553689,0,0.02219407,-0.02219407,5.976617,99.61009,0.1170522,0.8096539,0.6020755,0,5.306283
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.213566,58.71711,34.41961,0.664942,0.664942,0,-1,0,0.664942,182.5071,0.4889675,0,0,1.213566,0.6999389,0.664942,0,0,0.02466008,4.531495,0.02466008,0,0.02466008,6.000012,100,0.1170488,0.7314361,0.9708531,0,5.745061
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.018099,54.5764,34.75533,0.5878816,0.5878816,0,-1,0,0.5878816,173.1809,0.399276,0,0,1.018099,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1170488,0.6466697,0.8144789,0,5.571788
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.6894915,48.04368,35.18528,1.455214,1.38,0,-1,0,1.38,49.96315,2.220446E-16,0.0752137,0.2207351,0.6894915,1.452632,1.38,0,0,0,4.553689,0,0.7631401,-0.7631401,5.195592,86.59303,0.1170488,1.600735,0.5515932,0,5.24318
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.4554852,43.04706,34.82011,0,0,0,-1,0,0,0,0,0,0,0.4554852,0,0,0,0,0.8479335,3.790549,0.4554852,0,0.4554852,5.627703,93.79486,0.116986,0,0.3643881,0,4.246034
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08000769,35.11791,33.74229,2.017226,1.38,0,-1,0,1.38,5.797659,2.220446E-16,0.6372262,0.8389488,0.08000769,1.452632,1.38,0,0,0.3924483,4.200486,0,1.372624,-1.372624,4.18083,69.68037,0.116986,2.218949,0.06400615,0,4.280493
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,32.74693,32.74693,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,1.917586,2.827862,0,0.9166147,-0.9166147,3.214633,53.57712,0.116986,0.9578624,0,0,2.827862
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,31.83991,31.83991,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,2.936047,1.911247,0,0.9844916,-0.9844916,2.176888,36.28139,0.116986,1.028794,0,0,1.911247
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,30.90933,30.90933,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,4.029926,0.9267552,0,0.7576489,-0.7576489,1.378256,22.97089,0.116986,0.7917431,0,0,0.9267552
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,30.07888,30.07888,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,4.871758,0.1691063,0,0.1030503,-0.1030503,1.269632,21.16048,0.116986,0.1076876,0,0,0.1691063
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,29.46635,29.46635,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,4.986259,0.06605597,0,0.05215453,-0.05215453,1.214656,20.24422,0.116986,0.05450148,0,0,0.06605597
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,28.95394,28.95394,0.1591093,0.01320637,0,-1,0,0.01320637,0,0,0.1459029,0.1618139,0,0.01390144,0.01320637,0,0,5.044209,0.01390144,0,0.01390144,-0.01390144,1.200002,20,0.116986,0.1750202,0,0,0.01390144
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,28.47687,28.47687,0.0834229,0,0,-1,0,0,0,0,0.0834229,0.09176519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116986,0.09176519,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116986,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,27.66409,27.66409,0.0872381,0,0,-1,0,0,0,0,0.0872381,0.09596191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116986,0.09596191,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,27.34604,27.34604,0.1033494,0,0,-1,0,0,0,0,0.1033494,0.1136844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116986,0.1136844,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,27.13401,27.13401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.116986,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01491782,27.17832,26.93376,0.2971852,0.2971852,1.7,0,0.5202,0.2971852,5.019707,0,0,0,0.01491782,0,0,1.402815,1.332674,5.059654,0,1.347592,0,1.347592,2.47844,41.30725,0.1172552,0.3269037,0.01193426,1.7,0.01491782
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2590095,31.04909,26.70406,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,30.35944,0,0,0,0.2590095,0,0,0.8468567,0.8045139,3.712062,1.212833,1.063523,0,1.063523,3.487387,58.123,0.1174979,0.9384576,0.2072076,1.7,1.471842
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.6524131,38.66349,27.1988,1.8579,1.8579,1.7,0,0.5202,1.8579,35.11562,0,0,0,0.6524131,0.1662105,0.1578999,0,0,2.648539,2.170004,0.4862026,0,0.4862026,3.94864,65.81052,0.1175953,2.04369,0.5219305,1.7,2.822417
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.071526,48.54227,28.49454,0.7418098,0.7418098,0,-1,0,0.7418098,144.4475,0,0,0,1.071526,0.7808525,0.7418098,0,0,2.162336,2.607586,0.2906733,0,0.2906733,4.224397,70.40647,0.1175552,0.8159909,0.8572206,0,3.679112
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.332883,55.97958,29.78439,0.3519499,0.3519499,0,-1,0,0.3519499,378.7139,0,0,0,1.332883,0.3704736,0.3519499,0,0,1.871663,2.869192,0.9624097,0,0.9624097,5.137418,85.62347,0.1174227,0.3871449,1.066307,0,4.202075
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.337139,57.61631,31.04479,0.7771565,0.7771565,0,-1,0,0.7771565,172.0553,0,0,0,1.337139,0.8180594,0.7771565,0,0,0.9092534,3.735361,0.5190791,0,0.5190791,5.62986,93.83082,0.1173514,0.8548722,1.069711,0,5.072499
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.382618,60.26538,32.28753,0.06474488,0.06474488,0,-1,0,0.06474488,2135.486,0.924291,0,0,1.382618,0.06815251,0.06474488,0,0,0.3901743,4.202532,0.3901743,0,0.3901743,6.000012,100,0.1172978,0.07121937,1.106094,0,5.58515
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.463976,63.91658,33.53026,0.961877,0.961877,0,-1,0,0.961877,152.1999,0.4514737,0,0,1.463976,1.012502,0.961877,0,0,0,4.553689,0,0,0,6.000012,100,0.1172978,1.058065,1.171181,0,6.017665
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.198538,58.23769,34.31949,0.6660066,0.6660066,0,-1,0,0.6660066,179.9588,0.497478,0,0,1.198538,0.7010596,0.6660066,0,0,0,4.553689,0,0,0,6.000012,100,0.1172978,0.7326073,0.9588301,0,5.752226
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.8563566,50.92899,34.6552,0.5930315,0.5930315,0,-1,0,0.5930315,144.4032,0.2321129,0,0,0.8563566,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1172978,0.6523346,0.6850852,0,5.410046
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.7343321,48.89064,35.12049,0.3246862,0.3246862,0,-1,0,0.3246862,226.1667,0.3925571,0,0,0.7343321,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1172978,0.3571548,0.5874657,0,5.288021
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.417744,42.26334,34.75533,1.272316,1.272316,0,-1,0,1.272316,32.83336,0,0,0.01954742,0.417744,1.33928,1.272316,0,0,0,4.553689,0,0.9215358,-0.9215358,5.028628,83.8103,0.1172978,1.399547,0.3341952,0,4.971433
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08035377,35.0764,33.69518,1.800022,1.38,0,-1,0,1.38,5.822737,2.220446E-16,0.4200225,0.6000248,0.08035377,1.452632,1.38,0,0,1.023929,3.632153,0,1.372278,-1.372278,3.58212,59.70188,0.1172978,1.980025,0.06428302,0,3.712507
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,32.68214,32.68214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.548682,2.259875,0,0,0,3.58212,59.70188,0.1172978,0,0,0,2.259875
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,31.76923,31.76923,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,2.548682,2.259875,0,0.1806309,-0.1806309,3.391718,56.52853,0.1172978,0.1887593,0,0,2.259875
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,30.86221,30.86221,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,2.749383,2.079244,0,0.2770407,-0.2770407,3.099692,51.66143,0.1172978,0.2895075,0,0,2.079244
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,30.03176,30.03176,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,3.057206,1.802204,0,0.1270707,-0.1270707,2.965748,49.42903,0.1172978,0.1327888,0,0,1.802204
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,29.4369,29.4369,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,3.198395,1.675133,0,0.1585914,-0.1585914,2.798578,46.64287,0.1172978,0.165728,0,0,1.675133
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,28.88915,28.88915,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,3.374608,1.516542,0,0.05522507,-0.05522507,2.740365,45.67266,0.1172978,0.0577102,0,0,1.516542
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,28.40619,28.40619,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,3.435969,1.461317,0,0.01436382,-0.01436382,2.725224,45.42032,0.1172978,0.0150102,0,0,1.461317
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,27.99391,27.99391,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,3.451929,1.446953,0,0.08301014,-0.08301014,2.637724,43.96198,0.1172978,0.0867456,0,0,1.446953
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,27.61108,27.61108,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,3.544163,1.363943,0,0.09090819,-0.09090819,2.541898,42.36489,0.1172978,0.09499906,0,0,1.363943
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,27.28125,27.28125,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,3.645172,1.273034,0,0.08029209,-0.08029209,2.457263,40.95431,0.1172978,0.08390523,0,0,1.273034
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,27.06922,27.06922,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,3.734385,1.192742,0,0.1142363,-0.1142363,2.336848,38.94738,0.1172978,0.1193769,0,0,1.192742
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.023969,27.26211,26.86897,0,0,0,0,0,0,0,0,0,0,0.023969,0,0,0,0,3.861314,1.078506,0.023969,0,0.023969,2.359587,39.32637,0.1172945,0,0.0191752,0,1.102475
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3047913,31.76857,26.63338,0.6821818,0.6821818,0,0,0,0.6821818,44.67889,0,0,0,0.3047913,0.7180861,0.6821818,0,0,3.837345,1.100078,0,0.4132949,-0.4132949,1.923936,32.06553,0.1172945,0.7504,0.243833,0,1.404869
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3994468,33.95342,27.13401,0.6917198,0.6917198,1.7,0,0.5202,0.6917198,57.7469,0,0,0,0.3994468,0,0,1.00828,0.9578663,4.296562,0.6867833,1.357313,0,1.357313,3.211596,53.52649,0.1175603,0.7608917,0.3195574,1.7,1.08623
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5983354,38.95746,28.42386,0.6855229,0.6855229,0,-1,0,0.6855229,87.28161,0,0,0,0.5983354,0.7216031,0.6855229,0,0,2.939249,1.908365,0,0.1232676,-0.1232676,3.08166,51.3609,0.1175603,0.7540752,0.4786684,0,2.506701
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7021996,42.32751,29.70193,0.4866667,0.4866667,0,-1,0,0.4866667,144.2876,0,0,0,0.7021996,0.5122807,0.4866667,0,0,3.076213,1.785097,0.1899189,0,0.1899189,3.261833,54.36378,0.1175342,0.5353333,0.5617597,0,2.487297
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.9486476,48.74642,30.97412,0.1314156,0.1314156,0,-1,0,0.1314156,721.8683,0,0,0,0.9486476,0.1383322,0.1314156,0,0,2.886294,1.956024,0.8103154,0,0.8103154,4.030566,67.17596,0.1174231,0.1445572,0.758918,0,2.904672
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.390151,60.35219,32.20507,0.4296777,0.4296777,0,-1,0,0.4296777,323.5333,0,0,0,1.390151,0.4522924,0.4296777,0,0,2.075979,2.685308,0.9378583,0,0.9378583,4.920296,82.00478,0.1172948,0.4726455,1.112121,0,4.075459
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.283125,59.22079,33.44192,1.022472,1.022472,0,-1,0,1.022472,125.4924,0,0,0,1.283125,1.076286,1.022472,0,0,1.13812,3.529381,0.2068384,0,0.2068384,5.11652,85.27517,0.1172665,1.124719,1.0265,0,4.812506
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.6957291,47.1551,34.2547,1.440626,1.38,0,-1,0,1.38,50.41515,2.220446E-16,0.06062614,0.2046888,0.6957291,1.452632,1.38,0,0,0.9312819,3.715535,0,0.7569025,-0.7569025,4.318675,71.97778,0.1172665,1.584689,0.5565833,0,4.411264
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5946224,45.49305,34.58453,0.4626425,0.4626425,0,-1,0,0.4626425,128.5274,0,0,0,0.5946224,0.4869921,0.4626425,0,0,1.772285,2.958633,0.1076302,0,0.1076302,4.420782,73.67956,0.1172518,0.5089068,0.4756979,0,3.553255
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5043396,44.19638,35.02037,0.3438182,0.3438182,0,-1,0,0.3438182,146.6879,0,0,0,0.5043396,0.3619139,0.3438182,0,0,1.664654,3.0555,0.1424258,0,0.1424258,4.555899,75.9315,0.1172323,0.3782,0.4034717,0,3.55984
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4117504,42.07622,34.68465,0.4277844,0.4277844,0,-1,0,0.4277844,96.25185,0,0,0,0.4117504,0.4502993,0.4277844,0,0,1.522229,3.183683,0,0.03854895,-0.03854895,4.515265,75.25426,0.1172323,0.4705628,0.3294003,0,3.595433
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.07657709,34.91002,33.59505,0,0,0,-1,0,0,0,0,0,0,0.07657709,0,0,0,0,1.565061,3.145134,0.07657709,0,0.07657709,4.587913,76.46505,0.1172219,0,0.06126167,0,3.221711
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,32.59969,32.59969,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.488484,3.214054,0,0.8074186,-0.8074186,3.736819,62.28018,0.1172219,0.8437524,0,0,3.214054
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,31.68678,31.68678,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.385615,2.406635,0,0.7467293,-0.7467293,2.949697,49.16151,0.1172219,0.7803321,0,0,2.406635
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,30.77976,30.77976,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.215315,1.659906,0,0.6981639,-0.6981639,2.213767,36.89605,0.1172219,0.7295813,0,0,1.659906
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,29.9493,29.9493,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,3.991052,0.9617417,0,0.03191974,-0.03191974,2.180121,36.33527,0.1172219,0.03335613,0,0,0.9617417
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,29.35444,29.35444,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.026519,0.929822,0,0.3013498,-0.3013498,1.86247,31.04111,0.1172219,0.3149105,0,0,0.929822
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,28.82436,28.82436,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.361352,0.6284723,0,0.002736066,-0.002736066,1.859586,30.99304,0.1172219,0.002859189,0,0,0.6284723
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,28.35908,28.35908,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.364392,0.6257362,0,0.04440884,-0.04440884,1.812775,30.21286,0.1172219,0.04640724,0,0,0.6257362
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,27.92912,27.92912,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.413735,0.5813273,0,0.06581318,-0.06581318,1.743402,29.05664,0.1172219,0.06877478,0,0,0.5813273
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,27.54629,27.54629,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.486861,0.5155141,0,0.07643799,-0.07643799,1.662829,27.71377,0.1172219,0.0798777,0,0,0.5155141
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,27.23413,27.23413,0.1614854,0.1614854,0,-1,0,0.1614854,0,0,2.775558E-17,0,0,0.1699846,0.1614854,0,0,4.571792,0.4390762,0,0.1699846,-0.1699846,1.48365,24.72745,0.1172219,0.1776339,0,0,0.4390762
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,27.01622,27.01622,0.08079457,0.08079457,0,0,0,0.08079457,0,0,0,0,0,0.08504691,0.08079457,0,0,4.760664,0.2690915,0,0.08504691,-0.08504691,1.394002,23.23333,0.1172219,0.08887402,0,0,0.2690915
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02452236,27.21807,26.81597,0.1206748,0.1206748,0,0,0,0.1206748,20.32102,0,1.387779E-17,0,0.02452236,0.1270261,0.1206748,0,0,4.85516,0.1840446,0,0.1025038,-0.1025038,1.285954,21.43252,0.1172219,0.1327423,0.01961789,0,0.208567
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2402314,30.6237,26.60393,0.9708474,0.9708474,0.6651637,0,0.2376897,0.9708474,24.74451,5.551115E-17,0,0,0.2402314,0.3217723,0.3056837,0,0,4.969053,0.08154089,0,0.08154089,-0.08154089,1.200002,20,0.1172219,1.067932,0.1921851,1.7,0.3217723
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5584602,36.76876,27.06922,0.5591974,0.5591974,1.7,0,0.5202,0.5591974,99.86819,-2.220446E-16,0,0,0.5584602,0,0,1.140803,1.083763,5.059654,0,1.642223,0,1.642223,2.757952,45.96577,0.1174477,0.6151171,0.4467682,1.7,0.5584602
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7069442,40.94207,28.34141,0.04796229,0.04796229,0,-1,0,0.04796229,1473.958,0,0,0,0.7069442,0.05048662,0.04796229,0,0,3.417432,1.478001,0.6564576,0,0.6564576,3.380722,56.34526,0.1173581,0.05275852,0.5655553,0,2.184945
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.7419056,43.03651,29.63715,0,0,0,-1,0,0,0,0,0,0,0.7419056,0,0,0,0,2.760974,2.068812,0.7419056,0,0.7419056,4.084556,68.07579,0.1172571,0,0.5935245,0,2.810718
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.8196782,45.97545,30.89166,0.06786392,0.06786392,0,-1,0,0.06786392,1207.826,0,0,0,0.8196782,0.0714357,0.06786392,0,0,2.019068,2.736527,0.7482425,0,0.7482425,4.794401,79.90652,0.1171553,0.07465031,0.6557426,0,3.556206
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,0.9291773,49.62409,32.11673,0.9302949,0.9302949,0,-1,0,0.9302949,99.87986,0,0,0,0.9291773,0.9792578,0.9302949,0,0,1.270826,3.409945,0,0.05008056,-0.05008056,4.741611,79.0267,0.1171553,1.023324,0.7433418,0,4.339123
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,0.9726071,51.96955,33.35946,0,0,0,-1,0,0,0,0,0,0,0.9726071,0,0,0,0,1.326471,3.359865,0.9726071,0,0.9726071,5.664307,94.40493,0.1170234,0,0.7780856,0,4.332472
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.817919,49.55909,34.15458,0.2949716,0.2949716,0,-1,0,0.2949716,277.2874,0.1535586,0,0,0.817919,0.3104964,0.2949716,0,0,0.353864,4.235211,0.353864,0,0.353864,6.000012,100,0.1169754,0.3244688,0.6543351,0,5.05313
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2046228,38.07295,34.49029,0.07714439,0.07714439,0,-1,0,0.07714439,265.2466,0.1234182,0,0,0.2046228,0.08120462,0.07714439,0,0,0,4.553689,0,0,0,6.000012,100,0.1169754,0.08485883,0.1636983,0,4.758312
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4519648,43.08559,34.92024,0.5280594,0.5280594,0,-1,0,0.5280594,85.58977,0,0,0,0.4519648,0.555852,0.5280594,0,0,0,4.553689,0,0.1038872,-0.1038872,5.890505,98.17489,0.1169754,0.5808653,0.3615718,0,5.005654
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1430471,37.07368,34.58453,0,0,0,-1,0,0,0,0.02761687,0,0,0.1430471,0,0,0,0,0.1154302,4.449802,0.1154302,0,0.1154302,6.000012,100,0.1169598,0,0.1144377,0,4.592849
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08133241,34.90921,33.51259,0.3263223,0.3263223,0,-1,0,0.3263223,24.92395,0,0,0,0.08133241,0.3434972,0.3263223,0,0,0,4.553689,0,0.2621648,-0.2621648,5.723666,95.39424,0.1169598,0.3589546,0.06506593,0,4.635021
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,32.49956,32.49956,0.2928284,0.2928284,0,-1,0,0.2928284,0,0,0,0,0,0.3082404,0.2928284,0,0,0.2912942,4.291524,0,0.3082404,-0.3082404,5.398752,89.97902,0.1169598,0.3221112,0,0,4.291524
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,31.58665,31.58665,1.569537,1.38,0,-1,0,1.38,0,0,0.1895375,0.3464912,0,1.452632,1.38,0,0,0.6337836,3.983284,0,1.452632,-1.452632,3.867544,64.45894,0.1169598,1.726491,0,0,3.983284
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,30.6973,30.6973,0.2431947,0.2431947,0,-1,0,0.2431947,0,0,0,0,0,0.2559944,0.2431947,0,0,2.247819,2.530652,0,0.2559944,-0.2559944,3.597702,59.96158,0.1169598,0.2675142,0,0,2.530652
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,29.86685,29.86685,0.05200741,0.05200741,0,-1,0,0.05200741,0,0,6.938894E-18,0,0,0.05474464,0.05200741,0,0,2.532257,2.274658,0,0.05474464,-0.05474464,3.539996,58.99982,0.1169598,0.05720815,0,0,2.274658
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,29.28376,29.28376,0.07068473,0.07068473,0,-1,0,0.07068473,0,0,1.387779E-17,0,0,0.07440498,0.07068473,0,0,2.593084,2.219913,0,0.07440498,-0.07440498,3.461566,57.69266,0.1169598,0.07775321,0,0,2.219913
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,28.77136,28.77136,0.2285966,0.2285966,0,-1,0,0.2285966,0,0,2.775558E-17,0,0,0.2406279,0.2285966,0,0,2.675756,2.145508,0,0.2406279,-0.2406279,3.207922,53.46527,0.1169598,0.2514562,0,0,2.145508
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,28.29429,28.29429,0.2378565,0.2378565,0,-1,0,0.2378565,0,0,2.775558E-17,0,0,0.2503753,0.2378565,0,0,2.943121,1.90488,0,0.2503753,-0.2503753,2.944004,49.06663,0.1169598,0.2616422,0,0,1.90488
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,27.86434,27.86434,0.2066406,0.2066406,0,-1,0,0.2066406,0,0,2.775558E-17,0,0,0.2175165,0.2066406,0,0,3.221316,1.654505,0,0.2175165,-0.2175165,2.714721,45.24526,0.1169598,0.2273047,0,0,1.654505
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,27.49917,27.49917,0.1415216,0.1415216,0,-1,0,0.1415216,0,0,2.775558E-17,0,0,0.1489701,0.1415216,0,0,3.463001,1.436988,0,0.1489701,-0.1489701,2.557693,42.62813,0.1169598,0.1556738,0,0,1.436988
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,27.18113,27.18113,0.1609492,0.1609492,0,-1,0,0.1609492,0,0,2.775558E-17,0,0,0.1694202,0.1609492,0,0,3.628523,1.288018,0,0.1694202,-0.1694202,2.379108,39.65173,0.1169598,0.1770441,0,0,1.288018
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,26.95143,26.95143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.816768,1.118598,0,0,0,2.379108,39.65173,0.1169598,0,0,0,1.118598
