Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01209167,26.94914,26.75118,0.01189456,0.01189456,0,0,0,0.01189456,101.6571,0,0,0,0.01209167,0.01252059,0.01189456,0,0,3.816768,1.118598,0,0.0004289242,-0.0004289242,2.378656,39.64419,0.1169598,0.01308402,0.009673335,0,1.13069
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.09921118,28.18711,26.55093,0.4109047,0.4109047,0,0,0,0.4109047,24.14457,0,0,0,0.09921118,0.4325313,0.4109047,0,0,3.817244,1.118169,0,0.3333201,-0.3333201,2.027306,33.78836,0.1169598,0.4519952,0.07936894,0,1.21738
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2746244,31.63956,27.01622,0.4003997,0.4003997,0,0,0,0.4003997,68.58756,0,0,0,0.2746244,0.4214734,0.4003997,0,0,4.1876,0.784849,0,0.146849,-0.146849,1.872514,31.2085,0.1169598,0.4404397,0.2196995,0,1.059474
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.469053,36.42372,28.29429,1.217526,1.0517,0,-1,0,1.0517,44.59949,0,0.1658256,0.6440585,0.469053,1.107053,1.0517,0,0,4.350765,0.6380001,0,0.6380001,-0.6380001,1.200002,20,0.1169598,1.339279,0.3752424,0,1.107053
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.5429269,39.15395,29.58414,0.6503791,0.5157806,0,-1,0,0.5157806,105.2632,0,0.1345985,0.6122609,0.5429269,0.5429269,0.5157806,0,0,5.059654,0,0,0,0,1.200002,20,0.1169598,0.715417,0.4343415,0,0.5429269
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.7342657,44.20456,30.84454,0.485629,0.485629,0,-1,0,0.485629,151.1989,0,0,0.3946814,0.7342657,0.5111884,0.485629,0,0,5.059654,0,0.2230774,0,0.2230774,1.411632,23.52716,0.1169296,0.5341918,0.5874126,0,0.7342657
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6265377,43.4123,32.06961,0.9938557,0.785942,0,-1,0,0.785942,79.71806,0,0.2079136,0.7834679,0.6265377,0.8273074,0.785942,0,0,4.836577,0.2007696,0,0.2007696,-0.2007696,1.200002,20,0.1169296,1.093241,0.5012302,0,0.8273074
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,0.9499348,51.42324,33.31234,0.1907125,0.1907125,0,-1,0,0.1907125,498.0978,0,0,0.02929614,0.9499348,0.20075,0.1907125,0,0,5.059654,0,0.7491848,0,0.7491848,1.910742,31.84563,0.1168283,0.2097838,0.7599479,0,0.9499348
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5250924,43.60773,34.08979,1.010983,1.010983,0,-1,0,1.010983,51.93879,0,0,0.371761,0.5250924,1.064193,1.010983,0,0,4.31047,0.6742663,0,0.5391005,-0.5391005,1.34248,22.37462,0.1168283,1.112082,0.4200739,0,1.199359
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2312096,38.47793,34.41961,0.4193891,0.3480567,0,-1,0,0.3480567,66.42872,0,0.07133239,0.2889906,0.2312096,0.3663755,0.3480567,0,0,4.90947,0.1351659,0,0.1351659,-0.1351659,1.200002,20,0.1168283,0.461328,0.1849677,0,0.3663755
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03638871,35.4825,34.85545,0.5338234,0.03456927,0,-1,0,0.03456927,105.2632,0,0.4992542,0.5802919,0.03638871,0.03638871,0.03456927,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,0.5872058,0.02911096,0,0.03638871
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1757029,37.55681,34.49029,1.080079,0.1669178,0,-1,0,0.1669178,105.2632,0,0.9131612,1.154703,0.1757029,0.1757029,0.1669178,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,1.188087,0.1405623,0,0.1757029
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06478567,34.54012,33.43014,0.3362613,0.06154639,0,-1,0,0.06154639,105.2632,0,0.2747149,0.3575781,0.06478567,0.06478567,0.06154639,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,0.3698874,0.05182854,0,0.06478567
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,32.43477,32.43477,1.068692,0,0,-1,0,0,0,0,1.068692,1.175562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,1.175562,0,0,0
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,31.53953,31.53953,0.3544788,0,0,-1,0,0,0,0,0.3544788,0.3899267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,0.3899267,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,30.64429,30.64429,1.915805,0,0,-1,0,0,0,0,1.915805,2.107385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,2.107385,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,29.81973,29.81973,0.2918133,0,0,-1,0,0,0,0,0.2918133,0.3209947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,0.3209947,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,29.21898,29.21898,0.1795857,0,0,-1,0,0,0,0,0.1795857,0.1975443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,0.1975443,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,28.70657,28.70657,0.007073048,0,0,-1,0,0,0,0,0.007073048,0.007780353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,0.007780353,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,28.24128,28.24128,0.2690018,0,0,-1,0,0,0,0,0.2690018,0.2959019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,0.2959019,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,27.79366,27.79366,0.1755295,0,0,-1,0,0,0,0,0.1755295,0.1930825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,0.1930825,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,27.4285,27.4285,0.2150787,0,0,-1,0,0,0,0,0.2150787,0.2365866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,0.2365866,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,27.13401,27.13401,0.1746453,0,0,-1,0,0,0,0,0.1746453,0.1921099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168283,0.1921099,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,26.91609,26.91609,0.2001799,0.2001799,1.652811,0,0.5073175,0.2001799,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1170721,0.2201978,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02275558,27.0946,26.72173,0.2103445,0.2103445,1.662976,0,0.5100924,0.2103445,10.81824,2.220446E-16,0,0,0.02275558,0,0,1.452632,1.38,3.679654,1.242,1.402756,0,1.402756,3.839956,63.99914,0.1173157,0.2313789,0.01820446,1.7,1.264756
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2545245,30.76637,26.50381,0.5790409,0.5790409,1.7,0,0.5202,0.5790409,43.95622,0,0,0,0.2545245,0,0,1.120959,1.064911,2.276899,2.50448,1.319436,0,1.319436,5.091683,84.86121,0.1175826,0.6369449,0.2036196,1.7,2.759005
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4683718,35.01714,26.9691,0.360963,0.360963,0,0,0,0.360963,129.7562,0,0,0,0.4683718,0.3799611,0.360963,0,0,0.9574631,3.691972,0.08841068,0,0.08841068,5.175557,86.2591,0.1175707,0.3970594,0.3746974,0,4.160344
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.731772,41.30219,28.2295,0,0,0,-1,0,0,0,0,0,0,0.731772,0,0,0,0,0.8690525,3.771542,0.731772,0,0.731772,5.869776,97.82941,0.1174717,0,0.5854176,0,4.503314
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7157519,42.37476,29.50168,0.6737908,0.6737908,0,-1,0,0.6737908,106.2276,0,0,0,0.7157519,0.7092534,0.6737908,0,0,0.1372805,4.430137,0.006498426,0,0.006498426,5.875941,97.93216,0.1174709,0.7411699,0.5726015,0,5.145888
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.697807,43.37431,30.74442,0.7704336,0.7704336,0,-1,0,0.7704336,90.57328,0,0,0,0.697807,0.8109828,0.7704336,0,0,0.130782,4.435985,0,0.1131757,-0.1131757,5.756644,95.94387,0.1174709,0.847477,0.5582456,0,5.133792
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.7668308,46.09126,31.96948,0.1730355,0.1730355,0,-1,0,0.1730355,443.1639,0.3281553,0,0,0.7668308,0.1821426,0.1730355,0,0,0.2565328,4.322809,0.2565328,0,0.2565328,6.000012,100,0.1174362,0.190339,0.6134647,0,5.08964
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.1963579,36.6195,33.21222,0,0,0,-1,0,0,0,0.1963579,0,0,0.1963579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174362,0,0.1570863,0,4.750047
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7100722,47.1561,33.98966,0.6142569,0.6142569,0,-1,0,0.6142569,115.5986,0.06348601,0,0,0.7100722,0.6465862,0.6142569,0,0,0,4.553689,0,0,0,6.000012,100,0.1174362,0.6756826,0.5680578,0,5.263761
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3029067,39.67599,34.31949,0.4754145,0.4754145,0,-1,0,0.4754145,63.71423,0,5.551115E-17,0,0.3029067,0.5004364,0.4754145,0,0,0,4.553689,0,0.1975297,-0.1975297,5.791798,96.52976,0.1174362,0.522956,0.2423253,0,4.856596
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3084302,40.22833,34.75533,0.05038431,0.05038431,0,-1,0,0.05038431,612.1553,0.0359167,0,0,0.3084302,0.05303612,0.05038431,0,0,0.2194774,4.356159,0.2194774,0,0.2194774,6.000012,100,0.1174066,0.05542274,0.2467442,0,4.664589
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1756597,37.45398,34.39016,0.5220829,0.5220829,0,-1,0,0.5220829,33.64594,0,1.110223E-16,0,0.1756597,0.5495609,0.5220829,0,0,0,4.553689,0,0.3739012,-0.3739012,5.605886,93.43124,0.1174066,0.5742912,0.1405277,0,4.729349
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07511091,34.5997,33.31234,1.25177,1.25177,0,-1,0,1.25177,6.000377,0,2.220446E-16,0,0.07511091,1.317652,1.25177,0,0,0.4154458,4.179788,0,1.242542,-1.242542,4.296132,71.60205,0.1174066,1.376947,0.06008873,0,4.254899
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,32.33465,32.33465,0.9713741,0.9713741,0,-1,0,0.9713741,0,0,1.110223E-16,0,0,1.022499,0.9713741,0,0,1.796048,2.937246,0,1.022499,-1.022499,3.218323,53.63861,0.1174066,1.068511,0,0,2.937246
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,31.43941,31.43941,0.8298715,0.8298715,0,-1,0,0.8298715,0,0,1.110223E-16,0,0,0.873549,0.8298715,0,0,2.932158,1.914747,0,0.873549,-0.873549,2.297522,38.29195,0.1174066,0.9128587,0,0,1.914747
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,30.54417,30.54417,0.4082394,0.4082394,0,-1,0,0.4082394,0,0,5.551115E-17,0,0,0.4297256,0.4082394,0,0,3.902768,1.041198,0,0.4297256,-0.4297256,1.844551,30.74245,0.1174066,0.4490633,0,0,1.041198
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,29.73138,29.73138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.38024,0.6114724,0,0,0,1.844551,30.74245,0.1174066,0,0,0,0.6114724
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,29.15419,29.15419,0.02496549,0.02496549,0,-1,0,0.02496549,0,0,3.469447E-18,0,0,0.02627946,0.02496549,0,0,4.38024,0.6114724,0,0.02627946,-0.02627946,1.81685,30.28077,0.1174066,0.02746204,0,0,0.6114724
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,28.62411,28.62411,0.2165471,0.2165471,0,-1,0,0.2165471,0,0,2.775558E-17,0,0,0.2279444,0.2165471,0,0,4.40944,0.585193,0,0.2279444,-0.2279444,1.576576,26.27621,0.1174066,0.2382019,0,0,0.585193
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,28.17649,28.17649,0.2453641,0.2453641,0,-1,0,0.2453641,0,0,0,0,0,0.258278,0.2453641,0,0,4.662712,0.3572486,0,0.258278,-0.258278,1.304327,21.73873,0.1174066,0.2699006,0,0,0.3572486
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,27.74654,27.74654,0.1020848,0.09402205,0,-1,0,0.09402205,0,0,0.00806275,0.01827123,0,0.09897058,0.09402205,0,0,4.949687,0.09897058,0,0.09897058,-0.09897058,1.200002,20,0.1174066,0.1122933,0,0,0.09897058
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,27.38138,27.38138,0.02182609,0,0,-1,0,0,0,0,0.02182609,0.0240087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174066,0.0240087,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,27.081,27.081,0.05630545,0,0,-1,0,0,0,0,0.05630545,0.061936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1174066,0.061936,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,26.86897,26.86897,0.01490604,0.01490604,1.467538,0,0.4567378,0.01490604,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1175835,0.01639664,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009046011,26.81671,26.66872,0.1448303,0.1448303,1.597462,0,0.4922071,0.1448303,6.245936,2.220446E-16,0,0,0.009046011,0,0,1.452632,1.38,3.679654,1.242,1.389046,0,1.389046,3.82695,63.78238,0.1178038,0.1593134,0.007236809,1.7,1.251046
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2504207,30.64755,26.45669,0.5226029,0.5226029,1.7,0,0.5202,0.5226029,47.91797,0,0,0,0.2504207,0,0,1.177397,1.118527,2.290608,2.492141,1.368948,0,1.368948,5.125648,85.4273,0.1180617,0.5748631,0.2003365,1.7,2.742562
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.6227362,37.80102,26.91609,0.6033267,0.6033267,0,0,0,0.6033267,103.2171,0,0,0,0.6227362,0.6350808,0.6033267,0,0,0.9216604,3.724195,0,0.01234465,-0.01234465,5.112636,85.21043,0.1180617,0.6636594,0.4981889,0,4.346931
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.8774132,44.11426,28.15882,0.5843249,0.5843249,0,-1,0,0.5843249,150.1584,0,0,0,0.8774132,0.6150789,0.5843249,0,0,0.9353767,3.71185,0.2623343,0,0.2623343,5.361508,89.35828,0.1180263,0.6427574,0.7019306,0,4.589263
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.026638,48.67962,29.45457,0.2353523,0.2353523,0,-1,0,0.2353523,436.2131,0.1058561,0,0,1.026638,0.2477393,0.2353523,0,0,0.6730424,3.947951,0.6730424,0,0.6730424,6.000012,100,0.1179355,0.2588876,0.8213102,0,4.974588
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.289401,56.04995,30.6973,0.2290066,0.2290066,0,-1,0,0.2290066,563.041,1.048341,0,0,1.289401,0.2410595,0.2290066,0,0,0,4.553689,0,0,0,6.000012,100,0.1179355,0.2519072,1.031521,0,5.84309
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.326812,58.41475,31.9047,0,0,0,-1,0,0,0,1.326812,0,0,1.326812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179355,0,1.061449,0,5.880501
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.193292,56.69514,33.12976,0.3982795,0.3982795,0,-1,0,0.3982795,299.6118,0.7740506,0,0,1.193292,0.4192416,0.3982795,0,0,0,4.553689,0,0,0,6.000012,100,0.1179355,0.4381074,0.9546337,0,5.746981
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.062717,54.60025,33.90721,0,0,0,-1,0,0,0,1.062717,0,0,1.062717,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179355,0,0.8501739,0,5.616406
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,0.8972169,51.31936,34.22525,0.7076347,0.7076347,0,-1,0,0.7076347,126.791,0.1523383,0,0,0.8972169,0.7448786,0.7076347,0,0,0,4.553689,0,0,0,6.000012,100,0.1179355,0.7783982,0.7177735,0,5.450906
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.4159811,42.12502,34.6552,0.6120808,0.6120808,0,-1,0,0.6120808,67.9618,0,0,0,0.4159811,0.6442956,0.6120808,0,0,0,4.553689,0,0.2283145,-0.2283145,5.759347,95.98893,0.1179355,0.6732889,0.3327849,0,4.96967
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3466803,40.48095,34.31949,1.0612,1.0612,0,-1,0,1.0612,32.66872,0,0,0,0.3466803,1.117052,1.0612,0,0,0.2536827,4.325375,0,0.7703719,-0.7703719,4.947304,82.4549,0.1179355,1.16732,0.2773443,0,4.672055
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.08119427,34.63951,33.24755,0.7436544,0.7436544,0,-1,0,0.7436544,10.91828,0,1.110223E-16,0,0.08119427,0.7827941,0.7436544,0,0,1.109651,3.555003,0,0.7015998,-0.7015998,4.207753,70.12907,0.1179355,0.8180198,0.06495541,0,3.636197
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,32.26986,32.26986,0.8948745,0.8948745,0,-1,0,0.8948745,0,0,1.110223E-16,0,0,0.9419732,0.8948745,0,0,1.889207,2.853403,0,0.9419732,-0.9419732,3.214826,53.58033,0.1179355,0.984362,0,0,2.853403
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,31.39229,31.39229,0.9518312,0.9518312,0,-1,0,0.9518312,0,0,1.110223E-16,0,0,1.001927,0.9518312,0,0,2.935844,1.91143,0,1.001927,-1.001927,2.158702,35.97829,0.1179355,1.047014,0,0,1.91143
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,30.49705,30.49705,1.145887,0.864027,0,-1,0,0.864027,0,0,0.2818603,0.396449,0,0.9095021,0.864027,0,0,4.049097,0.9095021,0,0.9095021,-0.9095021,1.200002,20,0.1179355,1.260476,0,0,0.9095021
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,29.70193,29.70193,0.03290716,0,0,-1,0,0,0,0,0.03290716,0.03619787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179355,0.03619787,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,29.0894,29.0894,0.05097386,0,0,-1,0,0,0,0,0.05097386,0.05607124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179355,0.05607124,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,28.577,28.577,0.0486124,0,0,-1,0,0,0,0,0.0486124,0.05347364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179355,0.05347364,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,28.12938,28.12938,0.2371136,0,0,-1,0,0,0,0,0.2371136,0.2608249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179355,0.2608249,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,27.68176,27.68176,0.1056486,0,0,-1,0,0,0,0,0.1056486,0.1162135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179355,0.1162135,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,27.33426,27.33426,0.1184877,0,0,-1,0,0,0,0,0.1184877,0.1303365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179355,0.1303365,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,27.03388,27.03388,0.04422294,0,0,-1,0,0,0,0,0.04422294,0.04864524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1179355,0.04864524,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,26.81597,26.81597,0.2118126,0.2118126,1.664444,0,0.5104933,0.2118126,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1181788,0.2329939,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01966874,26.9436,26.6216,0.1265681,0.1265681,1.5792,0,0.4872215,0.1265681,15.54004,0,0,0,0.01966874,0,0,1.452632,1.38,3.679654,1.242,1.399669,0,1.399669,3.837028,63.95033,0.1183891,0.1392249,0.01573499,1.7,1.261669
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2299883,30.26139,26.42135,0.8610348,0.8610348,1.7,0,0.5202,0.8610348,26.71069,0,0,0,0.2299883,0,0,0.8389652,0.797017,2.279986,2.501702,1.027005,0,1.027005,4.81133,80.18868,0.1186157,0.9471382,0.1839907,1.7,2.73169
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.6059,37.43577,26.86897,0.2353447,0.2353447,0,0,0,0.2353447,257.4522,0,0,0,0.6059,0.2477312,0.2353447,0,0,1.25298,3.426007,0.3581688,0,0.3581688,5.151119,85.85181,0.1185673,0.2588792,0.48472,0,4.031907
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.006668,46.72609,28.11171,0.3858248,0.3858248,0,-1,0,0.3858248,260.9133,0,0,0,1.006668,0.4061314,0.3858248,0,0,0.8948115,3.748358,0.600537,0,0.600537,5.720839,95.34712,0.1184864,0.4244073,0.8053347,0,4.755027
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,0.9988474,48.00709,29.38389,0,0,0,-1,0,0,0,0.7045729,0,0,0.9988474,0,0,0,0,0.2942745,4.288842,0.2942745,0,0.2942745,6.000012,100,0.1184468,0,0.7990779,0,5.287689
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.7911384,45.08478,30.60896,0,0,0,-1,0,0,0,0.7911384,0,0,0.7911384,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184468,0,0.6329107,0,5.344827
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7127464,44.84362,31.82224,0.7930436,0.7930436,0,-1,0,0.7930436,89.87482,0,1.110223E-16,0,0.7127464,0.8347827,0.7930436,0,0,0,4.553689,0,0.1220363,-0.1220363,5.871375,97.85605,0.1184468,0.872348,0.5701972,0,5.266435
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7022762,45.97022,33.04731,0,0,0,-1,0,0,0,0.5666803,0,0,0.7022762,0,0,0,0,0.1355958,4.431653,0.1355958,0,0.1355958,6.000012,100,0.1184286,0,0.5618209,0,5.133929
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.5601377,44.00347,33.82475,0.05480235,0.05480235,0,-1,0,0.05480235,1022.105,0.502451,0,0,0.5601377,0.05768669,0.05480235,0,0,0,4.553689,0,0,0,6.000012,100,0.1184286,0.06028259,0.4481101,0,5.113827
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.547081,44.07084,34.12513,0.4529538,0.4529538,0,-1,0,0.4529538,120.7808,0.0702876,0,0,0.547081,0.4767934,0.4529538,0,0,0,4.553689,0,0,0,6.000012,100,0.1184286,0.4982491,0.4376648,0,5.10077
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2515638,38.94822,34.51974,1.087842,1.087842,0,-1,0,1.087842,23.12503,0,0,0,0.2515638,1.145097,1.087842,0,0,0,4.553689,0,0.8935333,-0.8935333,5.058145,84.30225,0.1184286,1.196627,0.2012511,0,4.805253
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1732443,37.20701,34.18991,0.6938237,0.6938237,0,-1,0,0.6938237,24.9695,0,0,0,0.1732443,0.7303407,0.6938237,0,0,0.9928148,3.660156,0,0.5570964,-0.5570964,4.470914,74.51508,0.1184286,0.7632061,0.1385954,0,3.8334
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07145891,34.37048,33.14743,1.188258,1.188258,0,-1,0,1.188258,6.013754,2.220446E-16,0,0,0.07145891,1.250798,1.188258,0,0,1.611811,3.103059,0,1.179339,-1.179339,3.227782,53.79625,0.1184286,1.307084,0.05716713,0,3.174518
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,32.16973,32.16973,0.4701172,0.4701172,0,-1,0,0.4701172,0,0,5.551115E-17,0,0,0.4948602,0.4701172,0,0,2.922187,1.92372,0,0.4948602,-0.4948602,2.706153,45.10246,0.1184286,0.5171289,0,0,1.92372
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,31.30983,31.30983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.472032,1.42886,0,0,0,2.706153,45.10246,0.1184286,0,0,0,1.42886
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,30.41459,30.41459,0.7434703,0.7434703,0,-1,0,0.7434703,0,0,1.110223E-16,0,0,0.7826003,0.7434703,0,0,3.472032,1.42886,0,0.7826003,-0.7826003,1.88122,31.35361,0.1184286,0.8178173,0,0,1.42886
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,29.61948,29.61948,0.1418155,0.1418155,0,-1,0,0.1418155,0,0,2.775558E-17,0,0,0.1492795,0.1418155,0,0,4.341588,0.6462599,0,0.1492795,-0.1492795,1.723866,28.73104,0.1184286,0.1559971,0,0,0.6462599
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,29.01873,29.01873,0.01892743,0.01892743,0,-1,0,0.01892743,0,0,3.469447E-18,0,0,0.01992361,0.01892743,0,0,4.507454,0.4969804,0,0.01992361,-0.01992361,1.702864,28.38102,0.1184286,0.02082018,0,0,0.4969804
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,28.50632,28.50632,0.1386923,0.1386923,0,-1,0,0.1386923,0,0,2.775558E-17,0,0,0.1459918,0.1386923,0,0,4.529591,0.4770568,0,0.1459918,-0.1459918,1.548975,25.81621,0.1184286,0.1525615,0,0,0.4770568
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,28.0587,28.0587,0.09077191,0.09077191,0,-1,0,0.09077191,0,0,0,0,0,0.09554937,0.09077191,0,0,4.691804,0.3310649,0,0.09554937,-0.09554937,1.448258,24.13758,0.1184286,0.0998491,0,0,0.3310649
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,27.61108,27.61108,0.179781,0.179781,0,-1,0,0.179781,0,0,0,0,0,0.1892431,0.179781,0,0,4.79797,0.2355156,0,0.1892431,-0.1892431,1.248778,20.81292,0.1184286,0.1977591,0,0,0.2355156
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,27.28125,27.28125,0.3166729,0.04395882,0,-1,0,0.04395882,0,0,0.272714,0.3043813,0,0.04627244,0.04395882,0,0,5.008241,0.04627244,0,0.04627244,-0.04627244,1.200002,20,0.1184286,0.3483401,0,0,0.04627244
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,26.98677,26.98677,0.1119735,0,0,-1,0,0,0,0,0.1119735,0.1231708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184286,0.1231708,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,26.76885,26.76885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1184286,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01639767,26.83688,26.5686,0.03355709,0.03355709,1.486189,0,0.4618295,0.03355709,48.865,0,0,0,0.01639767,0,0,1.452632,1.38,5.059654,0,1.396398,0,1.396398,2.524742,42.07894,0.1186061,0.0369128,0.01311814,1.7,0.01639767
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1855217,29.439,26.35657,0.565051,0.565051,1.7,0,0.5202,0.565051,32.83274,0,0,0,0.1855217,0,0,1.134949,1.078202,3.663257,1.256758,1.263723,0,1.263723,3.723615,62.06012,0.1188743,0.6215561,0.1484174,1.7,1.44228
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1933602,30.05819,26.83363,0.06389505,0.06389505,1.516527,0,0.4701118,0.06389505,302.6216,2.220446E-16,0,0,0.1933602,0,0,1.452632,1.38,2.399534,2.394109,1.57336,0,1.57336,5.216235,86.93708,0.1190371,0.07028455,0.1546882,1.7,2.587469
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.288754,32.94659,28.04692,1.277849,1.277849,0,-1,0,1.277849,22.59687,0,0,0.02563434,0.288754,1.345105,1.277849,0,0,0.8261732,3.810133,0,1.056351,-1.056351,4.102744,68.37893,0.1190371,1.405634,0.2310032,0,4.098887
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4143415,36.50383,29.3191,0.7709024,0.7709024,0,-1,0,0.7709024,53.7476,0,0,0,0.4143415,0.8114762,0.7709024,0,0,1.999896,2.753782,0,0.3971347,-0.3971347,3.684127,61.402,0.1190371,0.8479927,0.3314732,0,3.168124
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.179792,33.60716,30.54417,0,0,0,-1,0,0,0,0,0,0,0.179792,0,0,0,0,2.441157,2.356648,0.179792,0,0.179792,3.854693,64.24475,0.1190129,0,0.1438336,0,2.53644
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4289156,39.32574,31.75745,0.6610568,0.6610568,0,-1,0,0.6610568,64.88333,0,1.110223E-16,0,0.4289156,0.6958492,0.6610568,0,0,2.261365,2.518461,0,0.2669336,-0.2669336,3.57332,59.55522,0.1190129,0.7271625,0.3431325,0,2.947376
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4049524,40.16546,32.98252,0.9492231,0.9492231,0,-1,0,0.9492231,42.66145,0,0,0,0.4049524,0.9991822,0.9492231,0,0,2.557958,2.251527,0,0.5942298,-0.5942298,2.946947,49.11568,0.1190129,1.044145,0.3239619,0,2.656479
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.7392398,47.49749,33.75996,0,0,0,-1,0,0,0,0,0,0,0.7392398,0,0,0,0,3.218213,1.657297,0.7392398,0,0.7392398,3.648251,60.80407,0.1189136,0,0.5913918,0,2.396537
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.5537066,44.12402,34.05445,0.1370182,0.1370182,0,-1,0,0.1370182,404.1118,0,0,0,0.5537066,0.1442297,0.1370182,0,0,2.478973,2.322613,0.4094769,0,0.4094769,4.036715,67.27845,0.1188586,0.15072,0.4429652,0,2.876319
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1173088,36.5247,34.49029,0,0,0,-1,0,0,0,0,0,0,0.1173088,0,0,0,0,2.069497,2.691142,0.1173088,0,0.1173088,4.148004,69.13326,0.1188429,0,0.09384707,0,2.808451
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.1915582,37.4665,34.12513,0,0,0,-1,0,0,0,0,0,0,0.1915582,0,0,0,0,1.952188,2.79672,0.1915582,0,0.1915582,4.329732,72.16206,0.1188172,0,0.1532465,0,2.988278
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08122031,34.48552,33.09442,0.6577535,0.6577535,0,-1,0,0.6577535,12.34814,0,0,0,0.08122031,0.6923721,0.6577535,0,0,1.76063,2.969122,0,0.6111518,-0.6111518,3.685522,61.42524,0.1188172,0.7235288,0.06497625,0,3.050343
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,32.1344,32.1344,0.2695613,0.2695613,0,-1,0,0.2695613,0,0,0,0,0,0.2837487,0.2695613,0,0,2.439687,2.35797,0,0.2837487,-0.2837487,3.386424,56.44029,0.1188172,0.2965175,0,0,2.35797
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,31.27449,31.27449,1.002115,1.002115,0,-1,0,1.002115,0,0,0,0,0,1.054858,1.002115,0,0,2.754963,2.074222,0,1.054858,-1.054858,2.274506,37.90836,0.1188172,1.102327,0,0,2.074222
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,30.37926,30.37926,0.9607427,0.9607427,0,-1,0,0.9607427,0,0,1.110223E-16,0.08842123,0,1.011308,0.9607427,0,0,3.927028,1.019364,0,1.011308,-1.011308,1.208494,20.14153,0.1188172,1.056817,0,0,1.019364
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,29.58414,29.58414,0.08624584,0.007653037,0,-1,0,0.007653037,0,0,0.07859281,0.08721739,0,0.008055829,0.007653037,0,0,5.050704,0.008055829,0,0.008055829,-0.008055829,1.200002,20,0.1188172,0.09487043,0,0,0.008055829
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,28.97161,28.97161,0.2397192,0,0,-1,0,0,0,0,0.2397192,0.2636911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188172,0.2636911,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,28.4592,28.4592,0.3093114,0,0,-1,0,0,0,0,0.3093114,0.3402425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188172,0.3402425,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,28.01158,28.01158,0.06639811,0,0,-1,0,0,0,0,0.06639811,0.07303793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188172,0.07303793,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,27.56396,27.56396,0.05042052,0,0,-1,0,0,0,0,0.05042052,0.05546257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188172,0.05546257,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,27.23413,27.23413,0.1938419,0,0,-1,0,0,0,0,0.1938419,0.2132261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188172,0.2132261,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,26.95143,26.95143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188172,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,26.72173,26.72173,0.07958199,0.07958199,1.532214,0,0.4743943,0.07958199,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1190108,0.08754019,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006278782,26.64176,26.53915,0.05173895,0.05173895,1.504371,0,0.4667931,0.05173895,12.1355,2.220446E-16,0,0,0.006278782,0,0,1.452632,1.38,3.679654,1.242,1.386279,0,1.386279,3.824325,63.73862,0.1191935,0.05691285,0.005023025,1.7,1.248279
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.1110243,28.15185,26.32123,0.65713,0.65713,1.7,0,0.5202,0.65713,16.89533,0,0,0,0.1110243,0,0,1.04287,0.9907265,2.293375,2.489651,1.101751,0,1.101751,4.869537,81.1588,0.1194373,0.722843,0.08881944,1.7,2.600675
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1861336,29.88739,26.78652,1.665408,1.665408,0.425,0,0.172125,1.665408,11.17645,0,0,0,0.1861336,1.305693,1.240409,0,0,1.191625,3.481227,0,1.11956,-1.11956,3.689418,61.49018,0.1194373,1.831949,0.1489069,1.7,3.66736
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.2969207,33.03484,27.99391,0.1396043,0.1396043,0,-1,0,0.1396043,212.6874,0,0,0,0.2969207,0.1469519,0.1396043,0,0,2.43558,2.361667,0.1499688,0,0.1499688,3.831691,63.86139,0.1194172,0.1535647,0.2375365,0,2.658588
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2259815,33.09222,29.25431,0,0,0,-1,0,0,0,0,0,0,0.2259815,0,0,0,0,2.285611,2.496639,0.2259815,0,0.2259815,4.046076,67.43446,0.1193869,0,0.1807852,0,2.72262
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.165248,33.30715,30.49705,0.4984919,0.4984919,0,-1,0,0.4984919,33.14959,0,0,0,0.165248,0.5247284,0.4984919,0,0,2.059629,2.700022,0,0.3594803,-0.3594803,3.66715,61.11905,0.1193869,0.5483411,0.1321984,0,2.86527
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1446241,34.1589,31.68678,0.7229864,0.7229864,0,-1,0,0.7229864,20.00371,0,0,0,0.1446241,0.7610383,0.7229864,0,0,2.459052,2.340542,0,0.6164142,-0.6164142,3.017393,50.28978,0.1193869,0.795285,0.1156993,0,2.485166
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3222652,38.5717,32.91184,0.8438734,0.8438734,0,-1,0,0.8438734,38.18881,0,0,0,0.3222652,0.8882878,0.8438734,0,0,3.143957,1.724128,0,0.5660225,-0.5660225,2.420753,40.34579,0.1193869,0.9282607,0.2578122,0,2.046393
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.1892965,36.99939,33.70695,0.9361244,0.9361244,0,-1,0,0.9361244,20.2213,0,1.110223E-16,0,0.1892965,0.9853942,0.9361244,0,0,3.772871,1.158105,0,0.7960976,-0.7960976,1.581592,26.35981,0.1193869,1.029737,0.1514372,0,1.347402
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2145524,37.77459,34.025,0,0,0,-1,0,0,0,0,0,0,0.2145524,0,0,0,0,4.657424,0.3620076,0.2145524,0,0.2145524,1.785134,29.75218,0.1193581,0,0.1716419,0,0.57656
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1183636,36.47165,34.41961,0.3309714,0.3309714,0,-1,0,0.3309714,35.76249,0,5.551115E-17,0,0.1183636,0.348391,0.3309714,0,0,4.442872,0.5551047,0,0.2300274,-0.2300274,1.542664,25.71102,0.1193581,0.3640686,0.0946909,0,0.6734684
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09418453,35.67939,34.05445,1.062976,0.3982988,0,-1,0,0.3982988,23.6467,0,0.6646773,0.8425552,0.09418453,0.4192618,0.3982988,0,0,4.698457,0.3250773,0,0.3250773,-0.3250773,1.200002,20,0.1193581,1.169274,0.07534762,0,0.4192618
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08173153,34.44683,33.04731,0.1837155,0.07764495,0,-1,0,0.07764495,105.2632,0,0.1060706,0.1865581,0.08173153,0.08173153,0.07764495,0,0,5.059654,0,0,0,0,1.200002,20,0.1193581,0.2020871,0.06538522,0,0.08173153
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,32.08728,32.08728,0.05265589,0,0,-1,0,0,0,0,0.05265589,0.05792148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193581,0.05792148,0,0,0
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193581,0,0,0,0
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,30.34392,30.34392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193581,0,0,0,0
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,29.55469,29.55469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193581,0,0,0,0
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,28.93627,28.93627,0.1921383,0,0,-1,0,0,0,0,0.1921383,0.2113521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193581,0.2113521,0,0,0
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,28.42386,28.42386,0.2537311,0,0,-1,0,0,0,0,0.2537311,0.2791042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193581,0.2791042,0,0,0
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,27.97624,27.97624,0.08572441,0,0,-1,0,0,0,0,0.08572441,0.09429686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193581,0.09429686,0,0,0
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,27.52862,27.52862,0.09502015,0,0,-1,0,0,0,0,0.09502015,0.1045222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193581,0.1045222,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,27.21647,27.21647,0.1391836,0,0,-1,0,0,0,0,0.1391836,0.153102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193581,0.153102,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,26.91609,26.91609,0.06894835,0,0,-1,0,0,0,0,0.06894835,0.07584319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193581,0.07584319,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,26.70406,26.70406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1193581,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0104937,26.67533,26.50381,0,0,0,0,0,0,0,0,0,0,0.0104937,0,0,0,0,5.059654,0,0.0104937,0,0.0104937,1.209958,20.16592,0.1193567,0,0.00839496,0,0.0104937
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.08023719,27.6046,26.28589,0.7501975,0.7501975,0.6650001,0,0.237645,0.7501975,10.69547,6.938894E-17,0,0,0.08023719,0.08968151,0.08519744,0,0,5.04916,0.00944433,0,0.00944433,-0.00944433,1.200002,20,0.1193567,0.8252172,0.06418975,1.7,0.08968151
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09473696,28.31475,26.75118,0.7488567,0.7488567,1.7,0,0.5202,0.7488567,12.65088,0,0,0,0.09473696,0,0,0.9511433,0.9035861,5.059654,0,0.9983231,0,0.9983231,2.147095,35.78484,0.1195772,0.8237423,0.07578956,1.7,0.09473696
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1737837,30.87078,27.95857,0.8262112,0.8262112,0,-1,0,0.8262112,21.03381,0,0,0.02224713,0.1737837,0.869696,0.8262112,0,0,4.061331,0.8984908,0,0.6959123,-0.6959123,1.413539,23.55894,0.1195772,0.9088323,0.1390269,0,1.072274
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.09741568,30.85124,29.21898,1.220176,0.2849945,0,-1,0,0.2849945,34.1816,0,0.9351814,1.131235,0.09741568,0.2999942,0.2849945,0,0,4.834567,0.2025785,0,0.2025785,-0.2025785,1.200002,20,0.1195772,1.342193,0.07793254,0,0.2999942
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06195453,31.50387,30.46171,0,0,0,-1,0,0,0,0,0,0,0.06195453,0,0,0,0,5.059654,0,0.06195453,0,0.06195453,1.258778,20.97959,0.1195689,0,0.04956362,0,0.06195453
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1139203,33.60992,31.66911,0.8866494,0.1611955,0,-1,0,0.1611955,70.67218,0,0.7254539,0.9006983,0.1139203,0.1696794,0.1611955,0,0,4.9977,0.05575908,0,0.05575908,-0.05575908,1.200002,20,0.1195689,0.9753143,0.09113628,0,0.1696794
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2059751,36.47097,32.90006,0,0,0,-1,0,0,0,0,0,0,0.2059751,0,0,0,0,5.059654,0,0.2059751,0,0.2059751,1.395408,23.25675,0.1195413,0,0.1647801,0,0.2059751
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2430503,37.9292,33.67751,0.3387016,0.3387016,0,-1,0,0.3387016,71.75943,0,0,0.1502835,0.2430503,0.356528,0.3387016,0,0,4.853679,0.1853776,0,0.1134776,-0.1134776,1.275792,21.26315,0.1195413,0.3725717,0.1944403,0,0.4284279
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1249237,36.12133,33.96021,0.4732153,0.1869825,0,-1,0,0.1869825,66.81039,0,0.2862328,0.4284964,0.1249237,0.1968237,0.1869825,0,0,4.979765,0.07189992,0,0.07189992,-0.07189992,1.200002,20,0.1195413,0.5205368,0.09993898,0,0.1968237
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1112617,36.28148,34.35483,1.214926,0.1056986,0,-1,0,0.1056986,105.2632,0,1.109227,1.315279,0.1112617,0.1112617,0.1056986,0,0,5.059654,0,0,0,0,1.200002,20,0.1195413,1.336419,0.08900933,0,0.1112617
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1004275,35.72277,33.98966,0,0,0,-1,0,0,0,0,0,0,0.1004275,0,0,0,0,5.059654,0,0.1004275,0,0.1004275,1.295276,21.58789,0.1195278,0,0.08034197,0,0.1004275
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.07847589,34.3253,32.98252,0.8314559,0.1604176,0,-1,0,0.1604176,48.91976,0,0.6710383,0.8138256,0.07847589,0.1688606,0.1604176,0,0,4.959227,0.09038471,0,0.09038471,-0.09038471,1.200002,20,0.1195278,0.9146015,0.06278071,0,0.1688606
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,32.02249,32.02249,1.633967,0,0,-1,0,0,0,0,1.633967,1.797364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195278,1.797364,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,31.19204,31.19204,0.2353994,0,0,-1,0,0,0,0,0.2353994,0.2589393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195278,0.2589393,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,30.2968,30.2968,0.6743291,0,0,-1,0,0,0,0,0.6743291,0.741762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195278,0.741762,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,29.50168,29.50168,0.07964993,0,0,-1,0,0,0,0,0.07964993,0.08761492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195278,0.08761492,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,28.90682,28.90682,0.1667322,0,0,-1,0,0,0,0,0.1667322,0.1834054,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195278,0.1834054,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,28.39441,28.39441,0.1808163,0,0,-1,0,0,0,0,0.1808163,0.1988979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195278,0.1988979,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,27.94679,27.94679,0.09020451,0,0,-1,0,0,0,0,0.09020451,0.09922497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195278,0.09922497,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,27.49917,27.49917,0.2130186,0,0,-1,0,0,0,0,0.2130186,0.2343205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195278,0.2343205,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,27.16935,27.16935,0.09240397,0,0,-1,0,0,0,0,0.09240397,0.1016444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195278,0.1016444,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,26.88664,26.88664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1195278,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,26.65105,26.65105,0.03615294,0.03615294,1.488785,0,0.4625382,0.03615294,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1197044,0.03976823,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002027604,26.4898,26.45669,0.2325283,0.2325283,1.68516,0,0.5161486,0.2325283,0.8719815,2.220446E-16,0,0,0.002027604,0,0,1.452632,1.38,3.679654,1.242,1.382028,0,1.382028,3.820292,63.6714,0.1199466,0.2557811,0.001622083,1.7,1.244028
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04681674,27.0055,26.23877,1.176963,1.176963,1.7,0,0.5202,1.176963,3.977757,0,0,0,0.04681674,0,0,0.5230367,0.4968849,2.297627,2.485825,0.5437016,0,0.5437016,4.336092,72.26807,0.120066,1.29466,0.03745339,1.7,2.532642
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06810242,27.84258,26.72173,1.097799,1.097799,1.7,0,0.5202,1.097799,6.203543,0,0,0,0.06810242,0,0,0.6022013,0.5720912,1.753925,2.975156,0.6401936,0,0.6401936,4.943433,82.3904,0.120206,1.207579,0.05448194,1.7,3.043259
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1822595,30.94947,27.89379,0.849035,0.849035,0,-1,0,0.849035,21.46666,0,1.110223E-16,0,0.1822595,0.893721,0.849035,0,0,1.113732,3.551331,0,0.7114615,-0.7114615,4.193487,69.89131,0.120206,0.9339384,0.1458076,0,3.73359
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2806339,33.94497,29.15419,1.104762,1.104762,0,-1,0,1.104762,25.40222,0,0,0,0.2806339,1.162907,1.104762,0,0,1.904244,2.839869,0,0.882273,-0.882273,3.26349,54.39139,0.120206,1.215238,0.2245071,0,3.120503
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.2989582,35.5507,30.39692,0,0,0,-1,0,0,0,0,0,0,0.2989582,0,0,0,0,2.884548,1.957596,0.2989582,0,0.2989582,3.547106,59.11832,0.1201659,0,0.2391665,0,2.256554
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2254808,35.47187,31.58665,0.8081113,0.8081113,0,-1,0,0.8081113,27.9022,0,1.110223E-16,0,0.2254808,0.8506435,0.8081113,0,0,2.58559,2.226658,0,0.6251627,-0.6251627,2.888127,48.13536,0.1201659,0.8889224,0.1803847,0,2.452139
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1147512,34.78661,32.8176,0.2586297,0.2586297,0,-1,0,0.2586297,44.36893,0,0,0,0.1147512,0.2722418,0.2586297,0,0,3.280215,1.601496,0,0.1574906,-0.1574906,2.722117,45.36853,0.1201659,0.2844927,0.091801,0,1.716247
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04044223,34.28688,33.59505,0.2763187,0.2763187,0,-1,0,0.2763187,14.63608,0,0,0,0.04044223,0.2908618,0.2763187,0,0,3.455204,1.444005,0,0.2504195,-0.2504195,2.458152,40.96912,0.1201659,0.3039505,0.03235378,0,1.484447
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1045185,35.681,33.87776,0,0,0,-1,0,0,0,0,0,0,0.1045185,0,0,0,0,3.733448,1.193586,0.1045185,0,0.1045185,2.557307,42.6217,0.1201519,0,0.0836148,0,1.298104
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.05756084,35.24515,34.2547,0.3756605,0.3756605,0,-1,0,0.3756605,15.32257,0,5.551115E-17,0,0.05756084,0.3954321,0.3756605,0,0,3.62893,1.287652,0,0.3378713,-0.3378713,2.201159,36.68592,0.1201519,0.4132265,0.04604867,0,1.345213
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.0359876,34.54737,33.93076,0.527341,0.527341,0,-1,0,0.527341,6.824351,0,0,0,0.0359876,0.5550959,0.527341,0,0,4.004342,0.9497809,0,0.5191082,-0.5191082,1.653971,27.56613,0.1201519,0.5800751,0.02879008,0,0.9857686
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08101555,34.29785,32.91184,0,0,0,-1,0,0,0,0,0,0,0.08101555,0,0,0,0,4.581129,0.4306727,0.08101555,0,0.08101555,1.730829,28.8471,0.120141,0,0.06481244,0,0.5116883
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,31.96948,31.96948,0.6140053,0.4784074,0,-1,0,0.4784074,0,0,0.1355979,0.1969984,0,0.5035868,0.4784074,0,0,4.500113,0.5035868,0,0.5035868,-0.5035868,1.200002,20,0.120141,0.6754059,0,0,0.5035868
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,31.14492,31.14492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120141,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,30.26146,30.26146,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120141,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,29.46635,29.46635,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120141,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,28.87148,28.87148,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120141,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,28.35908,28.35908,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120141,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,27.91146,27.91146,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120141,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,27.46384,27.46384,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120141,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,27.13401,27.13401,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120141,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,26.8513,26.8513,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.120141,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,26.6216,26.6216,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1203629,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02369886,26.80902,26.42135,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,10.28212,0,0,0,0.02369886,0,0,1.452632,1.38,3.679654,1.242,1.403699,0,1.403699,3.840851,64.01405,0.1205994,0.2535347,0.01895909,1.7,1.265699
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2748849,30.80813,26.20343,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,93.16251,0,0,0,0.2748849,0,0,1.40494,1.334693,2.275955,2.505329,1.609578,0,1.609578,5.367831,89.46367,0.1208132,0.3245655,0.2199079,1.7,2.780214
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4000093,33.47807,26.66872,0.3164565,0.3164565,0,0,0,0.3164565,126.4026,0,0,0,0.4000093,0.3331121,0.3164565,0,0,0.6663772,3.953949,0.06689722,0,0.06689722,5.431295,90.52141,0.1208042,0.3481021,0.3200074,0,4.353959
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7070838,40.40774,27.84667,0.8698297,0.8698297,0,-1,0,0.8698297,81.28991,0,1.110223E-16,0,0.7070838,0.9156102,0.8698297,0,0,0.59948,4.014157,0,0.2085264,-0.2085264,5.211489,86.85798,0.1208042,0.9568127,0.565667,0,4.721241
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8114902,43.83782,29.10707,0.9712583,0.9712583,0,-1,0,0.9712583,83.55041,0,0,0,0.8114902,1.022377,0.9712583,0,0,0.831176,3.80563,0,0.2108869,-0.2108869,4.989195,83.15308,0.1208042,1.068384,0.6491922,0,4.617121
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.9532127,48.13049,30.34392,0.2624998,0.2624998,0,-1,0,0.2624998,363.1288,0,0,0,0.9532127,0.2763156,0.2624998,0,0,1.065495,3.594744,0.676897,0,0.676897,5.631356,93.85574,0.1207136,0.2887498,0.7625701,0,4.547956
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.073683,52.10156,31.53953,0.4265028,0.4265028,0,-1,0,0.4265028,251.7411,0.2361348,0,0,1.073683,0.4489503,0.4265028,0,0,0.3885978,4.203951,0.3885978,0,0.3885978,6.000012,100,0.1206616,0.4691531,0.8589463,0,5.277634
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.9239932,50.24512,32.7646,1.213694,1.213694,0,-1,0,1.213694,76.13064,0,2.220446E-16,0,0.9239932,1.277573,1.213694,0,0,0,4.553689,0,0.3535797,-0.3535797,5.627306,93.78825,0.1206616,1.335064,0.7391946,0,5.477682
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.8062872,48.63653,33.54204,0.7612744,0.7612744,0,-1,0,0.7612744,105.9128,0,0,0,0.8062872,0.8013415,0.7612744,0,0,0.3928664,4.200109,0.004945696,0,0.004945696,5.631998,93.86645,0.1206609,0.8374019,0.6450297,0,5.006396
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6287299,45.3483,33.82475,0.6799846,0.6799846,0,-1,0,0.6799846,92.46236,0,0,0,0.6287299,0.7157733,0.6799846,0,0,0.3879207,4.20456,0,0.08704342,-0.08704342,5.540246,92.33726,0.1206609,0.7479831,0.5029839,0,4.83329
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.307188,39.65682,34.22525,0.4440677,0.4440677,0,-1,0,0.4440677,69.17594,0,0,0,0.307188,0.4674396,0.4440677,0,0,0.4846356,4.117517,0,0.1602517,-0.1602517,5.371326,89.52193,0.1206609,0.4884744,0.2457504,0,4.424705
