Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3603256,40.30411,33.90721,0.6158621,0.6158621,0,-1,0,0.6158621,58.50751,0,0,0,0.3603256,0.6482759,0.6158621,0,0,0.662693,3.957265,0,0.2879503,-0.2879503,5.0678,84.46317,0.1206609,0.6774483,0.2882605,0,4.317591
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08064604,34.26178,32.88239,1.250735,1.250735,0,-1,0,1.250735,6.447892,0,0,0,0.08064604,1.316563,1.250735,0,0,0.9826378,3.669315,0,1.235917,-1.235917,3.765029,62.75036,0.1206609,1.375808,0.06451683,0,3.749961
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.355879,2.433398,0,0,0,3.765029,62.75036,0.1206609,0,0,0,2.433398
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,31.10958,31.10958,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,2.355879,2.433398,0,0.6138451,-0.6138451,3.11798,51.96622,0.1206609,0.6414682,0,0,2.433398
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,30.21434,30.21434,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.037929,1.819553,0,0.5167685,-0.5167685,2.573258,42.88754,0.1206609,0.5400231,0,0,1.819553
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,29.4369,29.4369,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,3.612116,1.302784,0,0.157261,-0.157261,2.40749,40.12475,0.1206609,0.1643378,0,0,1.302784
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,28.84203,28.84203,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,3.786851,1.145523,0,0.08192705,-0.08192705,2.321131,38.68544,0.1206609,0.08561376,0,0,1.145523
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,28.32374,28.32374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.877881,1.063596,0,0,0,2.321131,38.68544,0.1206609,0,0,0,1.063596
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,27.87612,27.87612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.877881,1.063596,0,0,0,2.321131,38.68544,0.1206609,0,0,0,1.063596
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,27.4285,27.4285,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,3.877881,1.063596,0,0.01302151,-0.01302151,2.307405,38.45668,0.1206609,0.01360748,0,0,1.063596
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,27.09867,27.09867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.892349,1.050575,0,0,0,2.307405,38.45668,0.1206609,0,0,0,1.050575
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,26.81597,26.81597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.892349,1.050575,0,0,0,2.307405,38.45668,0.1206609,0,0,0,1.050575
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,26.58627,26.58627,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,3.892349,1.050575,0,0.176197,-0.176197,2.121677,35.36122,0.1206609,0.1841259,0,0,1.050575
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01141401,26.57247,26.38601,0.07951987,0.07951987,0,0,0,0.07951987,14.35366,0,0,0,0.01141401,0.08370512,0.07951987,0,0,4.088124,0.8743776,0,0.07229111,-0.07229111,2.045476,34.09119,0.1206609,0.08747185,0.009131212,0,0.8857917
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3406547,31.91859,26.17398,0.7836465,0.7836465,0.425,0,0.172125,0.7836465,43.47046,0,0,0,0.3406547,0.3775226,0.3586465,0,0,4.168447,0.8020865,0,0.03686795,-0.03686795,2.006613,33.44349,0.1206609,0.8620111,0.2725238,1.7,1.142741
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.726986,39.49213,26.65105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.726986,0,0,1.452632,1.38,4.209412,0.7652186,2.106986,0,2.106986,4.005476,66.7578,0.1207245,0,0.5815888,1.7,1.492205
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.054444,47.37297,27.79366,0.575052,0.575052,0,-1,0,0.575052,183.3651,0,0,0,1.054444,0.6053178,0.575052,0,0,2.102426,2.661506,0.4491265,0,0.4491265,4.431555,73.8591,0.1206645,0.6325572,0.8435555,0,3.71595
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.163935,51.2145,29.05406,0.5979607,0.5979607,0,-1,0,0.5979607,194.6508,0,0,0,1.163935,0.6294323,0.5979607,0,0,1.653299,3.06572,0.5345032,0,0.5345032,4.938629,82.31032,0.1205933,0.6577567,0.9311484,0,4.229655
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.454995,59.62813,30.31447,0.245171,0.245171,0,-1,0,0.245171,593.4614,0.07812452,0,0,1.454995,0.2580747,0.245171,0,0,1.118796,3.546773,1.118796,0,1.118796,6.000012,100,0.1204444,0.2696881,1.163996,0,5.001768
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.511751,62.59267,31.50419,0.7538654,0.7538654,0,-1,0,0.7538654,200.5332,0.7182083,0,0,1.511751,0.7935425,0.7538654,0,0,0,4.553689,0,0,0,6.000012,100,0.1204444,0.8292519,1.209401,0,6.06544
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.498547,63.80983,32.72926,1.035037,1.035037,0,-1,0,1.035037,144.782,0.4090345,0,0,1.498547,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1204444,1.13854,1.198837,0,6.052236
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.19498,57.21166,33.53026,0.09908082,0.09908082,0,-1,0,0.09908082,1206.066,1.090684,0,0,1.19498,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1204444,0.1089889,0.9559837,0,5.748669
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.002739,53.13,33.7953,0.8264238,0.8264238,0,-1,0,0.8264238,121.3348,0.1328195,0,0,1.002739,0.8699198,0.8264238,0,0,0,4.553689,0,0,0,6.000012,100,0.1204444,0.9090662,0.8021914,0,5.556428
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.7360844,47.9049,34.18991,0,0,0,-1,0,0,0,0.7360844,0,0,0.7360844,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1204444,0,0.5888675,0,5.289773
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3858184,40.7462,33.87776,0.3557554,0.3557554,0,-1,0,0.3557554,108.4505,0.01133907,0,0,0.3858184,0.3744793,0.3557554,0,0,0,4.553689,0,0,0,6.000012,100,0.1204444,0.3913309,0.3086547,0,4.939507
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.07986902,34.23056,32.86472,0.5235874,0.5235874,0,-1,0,0.5235874,15.25419,0,1.110223E-16,0,0.07986902,0.5511447,0.5235874,0,0,0,4.553689,0,0.4712756,-0.4712756,5.503244,91.72055,0.1204444,0.5759462,0.06389521,0,4.633558
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,31.93414,31.93414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5236396,4.082413,0,0,0,5.503244,91.72055,0.1204444,0,0,0,4.082413
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,31.10958,31.10958,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5236396,4.082413,0,0.1606957,-0.1606957,5.333856,88.89742,0.1204444,0.167927,0,0,4.082413
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,30.21434,30.21434,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7021904,3.921718,0,0.392037,-0.392037,4.920612,82.01004,0.1204444,0.4096787,0,0,3.921718
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,29.41923,29.41923,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.137787,3.52968,0,0.1415547,-0.1415547,4.7714,79.52319,0.1204444,0.1479246,0,0,3.52968
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,28.84203,28.84203,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.29507,3.388126,0,0.01139605,-0.01139605,4.759388,79.32298,0.1204444,0.01190887,0,0,3.388126
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,28.32374,28.32374,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.307732,3.37673,0,0.05613949,-0.05613949,4.700212,78.33671,0.1204444,0.05866576,0,0,3.37673
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,27.87612,27.87612,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.37011,3.32059,0,0.3477054,-0.3477054,4.333698,72.22816,0.1204444,0.3633521,0,0,3.32059
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,27.41672,27.41672,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.756449,2.972885,0,0.0829609,-0.0829609,4.24625,70.77069,0.1204444,0.08669414,0,0,2.972885
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,27.09867,27.09867,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.848628,2.889924,0,0.1729863,-0.1729863,4.063906,67.73164,0.1204444,0.1807707,0,0,2.889924
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,26.80418,26.80418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.040835,2.716938,0,0,0,4.063906,67.73164,0.1204444,0,0,0,2.716938
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,26.55093,26.55093,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.040835,2.716938,0,0.03395532,-0.03395532,4.028114,67.1351,0.1204444,0.03548332,0,0,2.716938
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02233917,26.73361,26.36835,0.1561929,0.1561929,0,0,0,0.1561929,14.30229,0,2.775558E-17,0,0.02233917,0.1644136,0.1561929,0,0,2.078563,2.682982,0,0.1420744,-0.1420744,3.878355,64.63911,0.1204444,0.1718122,0.01787133,0,2.705322
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2806748,30.85945,26.15631,0.1400101,0.1400101,0,0,0,0.1400101,200.4675,0,0,0,0.2806748,0.1473791,0.1400101,0,0,2.236423,2.540908,0.1332957,0,0.1332957,4.00481,66.7467,0.1204267,0.1540111,0.2245398,0,2.821583
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.592081,36.92686,26.63338,0.7454786,0.7454786,0,0,0,0.7454786,79.42294,0,0,0,0.592081,0.7847143,0.7454786,0,0,2.103127,2.660874,0,0.1926333,-0.1926333,3.801757,63.36249,0.1204267,0.8200264,0.4736648,0,3.252955
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.9184871,44.52831,27.78188,0.3907519,0.3907519,0,-1,0,0.3907519,235.0563,0,0,0,0.9184871,0.4113178,0.3907519,0,0,2.317164,2.468241,0.5071693,0,0.5071693,4.2829,71.38152,0.1203594,0.4298271,0.7347897,0,3.386728
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.6059399,39.75706,29.0364,0.4029215,0.4029215,0,-1,0,0.4029215,150.3866,0,0,0,0.6059399,0.4241279,0.4029215,0,0,1.809995,2.924693,0.1818119,0,0.1818119,4.455382,74.25621,0.1203353,0.4432137,0.4847519,0,3.530633
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.6416895,41.77678,30.27913,0.1276372,0.1276372,0,-1,0,0.1276372,502.7448,0,0,0,0.6416895,0.134355,0.1276372,0,0,1.628183,3.088324,0.5073345,0,0.5073345,4.936682,82.27786,0.120268,0.1404009,0.5133516,0,3.730014
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.135671,53.4347,31.49241,0.3819672,0.3819672,0,-1,0,0.3819672,297.3217,0,0,0,1.135671,0.4020707,0.3819672,0,0,1.120849,3.544925,0.7336007,0,0.7336007,5.632637,93.87708,0.1201709,0.4201639,0.9085372,0,4.680597
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.17851,55.86015,32.71748,0.1774503,0.1774503,0,-1,0,0.1774503,664.1354,0.6044725,0,0,1.17851,0.1867898,0.1774503,0,0,0.3872479,4.205166,0.3872479,0,0.3872479,6.000012,100,0.1201197,0.1951953,0.9428082,0,5.383676
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.063231,54.13347,33.49492,0.4031196,0.4031196,0,-1,0,0.4031196,263.7507,0.6388944,0,0,1.063231,0.4243364,0.4031196,0,0,0,4.553689,0,0,0,6.000012,100,0.1201197,0.4434316,0.8505847,0,5.61692
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.7357094,47.42553,33.75996,0.07568444,0.07568444,0,-1,0,0.07568444,972.0748,0.6560416,0,0,0.7357094,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1201197,0.08325289,0.5885675,0,5.289398
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.4583622,42.36863,34.12513,0.2143425,0.2143425,0,-1,0,0.2143425,213.8457,0.2327385,0,0,0.4583622,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1201197,0.2357768,0.3666898,0,5.012051
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2317124,37.89492,33.84242,0.4761316,0.4761316,0,-1,0,0.4761316,48.6656,0,0,0,0.2317124,0.5011912,0.4761316,0,0,0,4.553689,0,0.2694789,-0.2694789,5.715956,95.26575,0.1201197,0.5237448,0.1853699,0,4.785401
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.0790676,34.18111,32.82938,0.3702789,0.3702789,0,-1,0,0.3702789,21.35352,0,0,0,0.0790676,0.3897673,0.3702789,0,0,0.299421,4.28421,0,0.3106997,-0.3106997,5.38845,89.80732,0.1201197,0.4073068,0.06325407,0,4.363277
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,31.92237,31.92237,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6446429,3.97351,0,0.6552805,-0.6552805,4.697724,78.29524,0.1201197,0.6847681,0,0,3.97351
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,31.10958,31.10958,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.372732,3.31823,0,0.7711346,-0.7711346,3.884876,64.74781,0.1201197,0.8058356,0,0,3.31823
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,30.21434,30.21434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.229548,2.547095,0,0,0,3.884876,64.74781,0.1201197,0,0,0,2.547095
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,29.40156,29.40156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.229548,2.547095,0,0,0,3.884876,64.74781,0.1201197,0,0,0,2.547095
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,28.8067,28.8067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.229548,2.547095,0,0,0,3.884876,64.74781,0.1201197,0,0,0,2.547095
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,28.31196,28.31196,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.229548,2.547095,0,0.2440884,-0.2440884,3.627585,60.45963,0.1201197,0.2550723,0,0,2.547095
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,27.86434,27.86434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.500758,2.303007,0,0,0,3.627585,60.45963,0.1201197,0,0,0,2.303007
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,27.38138,27.38138,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.500758,2.303007,0,0.02702495,-0.02702495,3.599098,59.98485,0.1201197,0.02824107,0,0,2.303007
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,27.06922,27.06922,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.530786,2.275982,0,0.06793476,-0.06793476,3.527488,58.79136,0.1201197,0.07099182,0,0,2.275982
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,26.78652,26.78652,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.606269,2.208047,0,0.09261697,-0.09261697,3.429862,57.16425,0.1201197,0.09678473,0,0,2.208047
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,26.55093,26.55093,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.709176,2.11543,0,0.006649299,-0.006649299,3.422853,57.04743,0.1201197,0.006948518,0,0,2.11543
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01909252,26.66863,26.35657,0.3246591,0.3246591,0,0,0,0.3246591,5.880791,0,5.551115E-17,0,0.01909252,0.3417464,0.3246591,0,0,2.716564,2.108781,0,0.3226539,-0.3226539,3.082746,51.37899,0.1201197,0.357125,0.01527402,0,2.127873
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2556644,30.42934,26.15631,0.2024595,0.2024595,0,0,0,0.2024595,126.2793,0,0,0,0.2556644,0.2131152,0.2024595,0,0,3.075069,1.786127,0.04254919,0,0.04254919,3.123111,52.05175,0.1201141,0.2227054,0.2045315,0,2.041791
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3965729,33.36795,26.6216,1.662218,1.662218,0.425,0,0.172125,1.662218,23.85805,0,2.220446E-16,0,0.3965729,1.302335,1.237218,0,0,3.03252,1.824421,0,0.9057624,-0.9057624,2.168354,36.13916,0.1201141,1.82844,0.3172583,1.7,2.220994
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3950522,34.55081,27.78188,0.9744095,0.9744095,0,-1,0,0.9744095,40.54273,0,2.220446E-16,0.1240645,0.3950522,1.025694,0.9744095,0,0,4.038922,0.918659,0,0.630642,-0.630642,1.503599,25.05993,0.1201141,1.07185,0.3160418,0,1.313711
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4405513,36.68406,29.0364,0.9315748,0.6921399,0,-1,0,0.6921399,63.65062,0,0.239435,0.6674114,0.4405513,0.7285683,0.6921399,0,0,4.739635,0.288017,0,0.288017,-0.288017,1.200002,20,0.1201141,1.024732,0.352441,0,0.7285683
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6375906,41.71669,30.2968,0,0,0,-1,0,0,0,0,0,0,0.6375906,0,0,0,0,5.059654,0,0.6375906,0,0.6375906,1.804874,30.08117,0.1200299,0,0.5100725,0,0.6375906
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.877418,47.83319,31.49241,0.5348354,0.5348354,0,-1,0,0.5348354,164.0538,0,0,0,0.877418,0.5629846,0.5348354,0,0,4.422064,0.5738316,0.3144334,0,0.3144334,2.103172,35.05279,0.1199884,0.5883189,0.7019344,0,1.45125
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6950648,45.46648,32.71748,0.4561388,0.4561388,0,-1,0,0.4561388,152.3801,0,0,0,0.6950648,0.4801461,0.4561388,0,0,4.10763,0.8568216,0.2149187,0,0.2149187,2.307061,38.45095,0.11996,0.5017527,0.5560519,0,1.551886
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4949781,42.37992,33.47726,0.3444525,0.3444525,0,-1,0,0.3444525,143.7,0,0,0,0.4949781,0.3625816,0.3444525,0,0,3.892712,1.050249,0.1323965,0,0.1323965,2.432664,40.54432,0.1199426,0.3788978,0.3959824,0,1.545227
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5831132,44.36277,33.74229,0.806797,0.806797,0,-1,0,0.806797,72.27509,0,1.110223E-16,0,0.5831132,0.84926,0.806797,0,0,3.760315,1.169405,0,0.2661468,-0.2661468,2.152121,35.8686,0.1199426,0.8874767,0.4664905,0,1.752519
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4083725,41.42614,34.12513,0.2659468,0.2659468,0,-1,0,0.2659468,153.5542,0,0,0,0.4083725,0.279944,0.2659468,0,0,4.056034,0.9032586,0.1284285,0,0.1284285,2.273958,37.89923,0.1199257,0.2925415,0.326698,0,1.311631
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2874103,38.86396,33.80708,1.001474,1.001474,0,-1,0,1.001474,28.69873,0,0,0.07911111,0.2874103,1.054183,1.001474,0,0,3.927605,1.018844,0,0.7667726,-0.7667726,1.465709,24.42844,0.1199257,1.101621,0.2299282,0,1.306254
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.07941828,34.17527,32.8176,0.8055621,0.3149154,0,-1,0,0.3149154,25.21892,0,0.4906467,0.6315608,0.07941828,0.3314899,0.3149154,0,0,4.779575,0.2520716,0,0.2520716,-0.2520716,1.200002,20,0.1199257,0.8861184,0.06353462,0,0.3314899
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,31.88703,31.88703,0.30291,0,0,-1,0,0,0,0,0.30291,0.333201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199257,0.333201,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,31.07424,31.07424,0.5479058,0,0,-1,0,0,0,0,0.5479058,0.6026964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199257,0.6026964,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,30.179,30.179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199257,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,29.38389,29.38389,0.001410314,0,0,-1,0,0,0,0,0.001410314,0.001551346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199257,0.001551346,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,28.78903,28.78903,0.003705368,0,0,-1,0,0,0,0,0.003705368,0.004075905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199257,0.004075905,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,28.27662,28.27662,0.1138081,0,0,-1,0,0,0,0,0.1138081,0.1251889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199257,0.1251889,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,27.829,27.829,0.004972805,0,0,-1,0,0,0,0,0.004972805,0.005470086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199257,0.005470086,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,27.36371,27.36371,0.1906206,0,0,-1,0,0,0,0,0.1906206,0.2096826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199257,0.2096826,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,27.05155,27.05155,0.128727,0,0,-1,0,0,0,0,0.128727,0.1415997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199257,0.1415997,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,26.76885,26.76885,0.1541231,0,0,-1,0,0,0,0,0.1541231,0.1695354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199257,0.1695354,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,26.53915,26.53915,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201218,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.021197,26.68539,26.3389,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,7.319088,0,0,0,0.021197,0,0,1.410387,1.339868,3.679654,1.242,1.361065,0,1.361065,3.800405,63.33996,0.1203663,0.3185738,0.0169576,1.7,1.263197
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2900769,31.00352,26.13865,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,56.64807,0,0,0,0.2900769,0,0,1.187932,1.128535,2.318589,2.466959,1.418612,0,1.418612,5.146218,85.77013,0.1206025,0.5632753,0.2320615,1.7,2.757035
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5648499,36.39175,26.60393,0,0,0,0,0,0,0,0,0,0,0.5648499,0,0,0,0,0.8999774,3.743709,0.5648499,0,0.5648499,5.682082,94.70118,0.1205281,0,0.4518799,0,4.308559
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.68887,39.94906,27.74654,0.1826963,0.1826963,0,-1,0,0.1826963,377.0575,0.1614306,0,0,0.68887,0.1923119,0.1826963,0,0,0.3351276,4.252074,0.3351276,0,0.3351276,6.000012,100,0.120484,0.2009659,0.551096,0,4.940944
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2603412,33.44975,29.01873,1.044767,1.044767,0,-1,0,1.044767,24.9186,0,0,0,0.2603412,1.099754,1.044767,0,0,0,4.553689,0,0.8394132,-0.8394132,5.115193,85.25304,0.120484,1.149243,0.208273,0,4.81403
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3586869,36.4986,30.27913,0.4025077,0.4025077,0,-1,0,0.4025077,89.11306,0,0,0,0.3586869,0.4236923,0.4025077,0,0,0.9326814,3.714276,0,0.0650054,-0.0650054,5.046671,84.11102,0.120484,0.4427585,0.2869495,0,4.072963
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.791374,46.0441,31.47474,0.03841876,0.03841876,0,-1,0,0.03841876,2059.864,0,0,0,0.791374,0.0404408,0.03841876,0,0,1.00491,3.64927,0.7509332,0,0.7509332,5.759069,95.98429,0.1203852,0.04226064,0.6330993,0,4.440644
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.017968,52.20866,32.69981,1.28701,1.28701,0,-1,0,1.28701,79.09563,0,0,0.03571066,1.017968,1.354747,1.28701,0,0,0.2539763,4.32511,0,0.3367786,-0.3367786,5.404073,90.0677,0.1203852,1.415711,0.8143747,0,5.343079
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.139179,55.80374,33.44192,0.8202674,0.8202674,0,-1,0,0.8202674,138.879,0,0,0,1.139179,0.8634394,0.8202674,0,0,0.6281748,3.988332,0.2757398,0,0.2757398,5.665663,94.42752,0.120349,0.9022942,0.9113433,0,5.127511
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5085408,42.88264,33.70695,0.4690797,0.4690797,0,-1,0,0.4690797,108.4125,0,0,0,0.5085408,0.4937681,0.4690797,0,0,0.3524351,4.236497,0.01477274,0,0.01477274,5.679677,94.6611,0.120347,0.5159876,0.4068326,0,4.745038
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3858124,40.96766,34.08979,0.4888773,0.4888773,0,-1,0,0.4888773,78.91805,0,0,0,0.3858124,0.5146077,0.4888773,0,0,0.3376623,4.249793,0,0.1287953,-0.1287953,5.543915,92.39841,0.120347,0.537765,0.3086499,0,4.635605
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3034535,39.12546,33.77763,0.939002,0.939002,0,-1,0,0.939002,32.3166,0,0,0,0.3034535,0.9884232,0.939002,0,0,0.4807681,4.120997,0,0.6849697,-0.6849697,4.821894,80.36474,0.120347,1.032902,0.2427628,0,4.424451
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.07752886,34.10709,32.78226,0,0,0,-1,0,0,0,0,0,0,0.07752886,0,0,0,0,1.241846,3.436028,0.07752886,0,0.07752886,4.895444,81.59058,0.1203369,0,0.06202309,0,3.513557
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,31.86936,31.86936,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.164317,3.505804,0,0.04521107,-0.04521107,4.847787,80.7963,0.1203369,0.04724556,0,0,3.505804
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,31.04479,31.04479,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.214551,3.460593,0,1.225198,-1.225198,3.556315,59.2718,0.1203369,1.280332,0,0,3.460593
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,30.14956,30.14956,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.575883,2.235394,0,1.452632,-1.452632,2.025107,33.75172,0.1203369,1.948288,0,0,2.235394
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,29.35444,29.35444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.189918,0.7827629,0,0,0,2.025107,33.75172,0.1203369,0,0,0,0.7827629
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,28.75369,28.75369,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.189918,0.7827629,0,0.01864109,-0.01864109,2.005458,33.42422,0.1203369,0.01947994,0,0,0.7827629
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,28.24128,28.24128,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.21063,0.7641219,0,0.152732,-0.152732,1.844464,30.741,0.1203369,0.1596049,0,0,0.7641219
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,27.79366,27.79366,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.380332,0.6113899,0,0.2848426,-0.2848426,1.544213,25.73684,0.1203369,0.2976606,0,0,0.6113899
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,27.31659,27.31659,0.3484424,0.3102199,0,-1,0,0.3102199,0,0,0.03822245,0.07306669,0,0.3265473,0.3102199,0,0,4.696824,0.3265473,0,0.3265473,-0.3265473,1.200002,20,0.1203369,0.3832866,0,0,0.3265473
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,27.01622,27.01622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203369,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,26.75118,26.75118,0.1583889,0,0,-1,0,0,0,0,0.1583889,0.1742278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1203369,0.1742278,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,26.50381,26.50381,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1205064,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007257048,26.43968,26.32123,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,2.132258,0,0,0,0.007257048,0,0,1.359654,1.291672,3.679654,1.242,1.298929,0,1.298929,3.741457,62.35749,0.1207568,0.3743803,0.005805638,1.7,1.249257
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2931145,31.03781,26.12098,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,300.8797,4.440892E-16,0,0,0.2931145,0,0,1.452632,1.38,2.380726,2.411036,1.673114,0,1.673114,5.328713,88.81171,0.120908,0.1071611,0.2344916,1.7,2.70415
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5621626,36.34223,26.60393,1.078496,1.078496,0,0,0,1.078496,52.12467,0,0,0,0.5621626,1.135259,1.078496,0,0,0.7076113,3.916839,0,0.5730965,-0.5730965,4.724616,78.74345,0.120908,1.186346,0.4497301,0,4.479002
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.8473008,43.03124,27.72887,0.3633735,0.3633735,0,-1,0,0.3633735,233.1762,0,0,0,0.8473008,0.3824985,0.3633735,0,0,1.344385,3.343742,0.4648023,0,0.4648023,5.165566,86.0926,0.120847,0.3997109,0.6778406,0,4.191043
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.139902,50.62604,29.00695,0,0,0,-1,0,0,0,0.2603186,0,0,1.139902,0,0,0,0,0.8795829,3.762064,0.8795829,0,0.8795829,6.000012,100,0.1207318,0,0.9119213,0,4.901966
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.165843,52.67305,30.26146,1.200913,1.200913,0,-1,0,1.200913,97.0797,0,0,0,1.165843,1.264119,1.200913,0,0,0,4.553689,0,0.09827626,-0.09827626,5.89642,98.27347,0.1207318,1.321005,0.9326743,0,5.719532
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.351936,58.48141,31.45708,0,0,0,-1,0,0,0,1.24274,0,0,1.351936,0,0,0,0,0.1091958,4.455413,0.1091958,0,0.1091958,6.000012,100,0.1207175,0,1.081549,0,5.807349
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.485278,63.37632,32.66447,1.615267,1.38,0,-1,0,1.38,107.6288,0.03264596,0.2352674,0.3967942,1.485278,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1207175,1.776794,1.188222,0,6.038967
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.222918,57.73357,33.41247,0,0,0,-1,0,0,0,1.222918,0,0,1.222918,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1207175,0,0.9783341,0,5.776607
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.8637289,49.97097,33.65984,0.3645463,0.3645463,0,-1,0,0.3645463,236.9326,0.479996,0,0,0.8637289,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1207175,0.4010009,0.6909831,0,5.417418
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.5511301,44.04253,34.025,0.9442255,0.9442255,0,-1,0,0.9442255,58.36848,0,0,0,0.5511301,0.9939216,0.9442255,0,0,0,4.553689,0,0.4427915,-0.4427915,5.533269,92.22096,0.1207175,1.038648,0.4409041,0,5.104819
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3370714,39.68565,33.72462,0.5025433,0.5025433,0,-1,0,0.5025433,67.0731,0,0,0,0.3370714,0.528993,0.5025433,0,0,0.4919906,4.110898,0,0.1919215,-0.1919215,5.330966,88.84925,0.1207175,0.5527976,0.2696571,0,4.447969
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.07753224,34.07152,32.74693,0.799931,0.799931,0,-1,0,0.799931,9.692365,0,1.110223E-16,0,0.07753224,0.8420327,0.799931,0,0,0.7052367,3.918976,0,0.7645005,-0.7645005,4.525111,75.41837,0.1207175,0.8799242,0.06202579,0,3.996508
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,31.83991,31.83991,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.554682,3.154475,0,0.6797701,-0.6797701,3.808571,63.47606,0.1207175,0.7103598,0,0,3.154475
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,31.02712,31.02712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.309982,2.474705,0,0,0,3.808571,63.47606,0.1207175,0,0,0,2.474705
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,30.11422,30.11422,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.309982,2.474705,0,0.7925219,-0.7925219,2.973179,49.55289,0.1207175,0.8281854,0,0,2.474705
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,29.3191,29.3191,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.190562,1.682183,0,0.1482099,-0.1482099,2.816952,46.94912,0.1207175,0.1548793,0,0,1.682183
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,28.70657,28.70657,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.355239,1.533974,0,0.1566714,-0.1566714,2.651806,44.19669,0.1207175,0.1637216,0,0,1.533974
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,28.21183,28.21183,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.529319,1.377302,0,0.3083835,-0.3083835,2.326742,38.77895,0.1207175,0.3222607,0,0,1.377302
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,27.76421,27.76421,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,3.871967,1.068919,0,0.08276194,-0.08276194,2.239503,37.32497,0.1207175,0.08648623,0,0,1.068919
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,27.29892,27.29892,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,3.963925,0.9861568,0,0.1034301,-0.1034301,2.130478,35.5079,0.1207175,0.1080844,0,0,0.9861568
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,26.99855,26.99855,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.078847,0.8827267,0,0.2904644,-0.2904644,1.824302,30.40497,0.1207175,0.3035353,0,0,0.8827267
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,26.73351,26.73351,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.401585,0.5922622,0,0.1193488,-0.1193488,1.698497,28.30823,0.1207175,0.1247195,0,0,0.5922622
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,26.48614,26.48614,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.534195,0.4729134,0,0.03013739,-0.03013739,1.666729,27.77877,0.1207175,0.03149357,0,0,0.4729134
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005587117,26.39473,26.30356,0.2458755,0.2458755,0,0,0,0.2458755,2.272336,0,8.326673E-17,0,0.005587117,0.2588163,0.2458755,0,0,4.567681,0.4427761,0,0.2532292,-0.2532292,1.399802,23.32999,0.1207175,0.270463,0.004469694,0,0.4483632
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1521598,28.61914,26.10331,0.8403973,0.8403973,0.515776,0,0.1969068,0.8403973,18.10569,0,0,0,0.1521598,0.3417066,0.3246213,0,0,4.849047,0.1895469,0,0.1895469,-0.1895469,1.200002,20,0.1207175,0.924437,0.1217278,1.7,0.3417066
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4275891,33.88301,26.58627,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,65.4018,0,0,0,0.4275891,0,0,1.046212,0.9939016,5.059654,0,1.421491,0,1.421491,2.548547,42.4757,0.1209504,0.7191666,0.3420713,1.7,0.4275891
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1165054,29.63149,27.69354,0.5297113,0.5297113,0,-1,0,0.5297113,21.99413,0,1.110223E-16,0,0.1165054,0.5575908,0.5297113,0,0,3.638164,1.279342,0,0.4410855,-0.4410855,2.083602,34.72663,0.1209504,0.5826824,0.09320431,0,1.395847
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2044378,32.42976,28.97161,1.048756,0.9905592,0,-1,0,0.9905592,20.63862,0,0.0581969,0.3184452,0.2044378,1.042694,0.9905592,0,0,4.128259,0.8382561,0,0.8382561,-0.8382561,1.200002,20,0.1209504,1.153632,0.1635502,0,1.042694
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.8170111,45.21097,30.24968,0.6368664,0.6368664,0,-1,0,0.6368664,128.2861,0,0,0.5453209,0.8170111,0.6703857,0.6368664,0,0,5.059654,0,0.1466254,0,0.1466254,1.339103,22.31835,0.1209312,0.700553,0.6536089,0,0.8170111
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.098456,52.53648,31.43941,1.264931,1.168898,0,-1,0,1.168898,93.97364,0,0.09603281,1.057352,1.098456,1.230419,1.168898,0,0,4.913029,0.1319629,0,0.1319629,-0.1319629,1.200002,20,0.1209312,1.391424,0.8787647,0,1.230419
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.229777,56.97946,32.6468,0.4319474,0.4319474,0,-1,0,0.4319474,284.7052,0,0,0.2414846,1.229777,0.4546815,0.4319474,0,0,5.059654,0,0.775095,0,0.775095,1.935322,32.2553,0.1208298,0.4751421,0.9838212,0,1.229777
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.9619219,51.75696,33.37713,0,0,0,-1,0,0,0,0,0,0,0.9619219,0,0,0,0,4.284559,0.6975855,0.9619219,0,0.9619219,2.847881,47.46459,0.1207043,0,0.7695375,0,1.659507
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.6412363,45.37963,33.6245,0.5069306,0.5069306,0,-1,0,0.5069306,126.4939,0,0,0,0.6412363,0.5336112,0.5069306,0,0,3.322638,1.563315,0.1076252,0,0.1076252,2.949983,49.16629,0.1206902,0.5576237,0.512989,0,2.204551
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5987944,44.93565,33.98966,0.5767062,0.5767062,0,-1,0,0.5767062,103.8301,0,1.110223E-16,0,0.5987944,0.6070592,0.5767062,0,0,3.215012,1.660178,0,0.008264767,-0.008264767,2.941272,49.0211,0.1206902,0.6343769,0.4790356,0,2.258972
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2533823,38.1332,33.69518,1.27156,1.27156,0,-1,0,1.27156,19.92689,0,0,0.01871561,0.2533823,1.338484,1.27156,0,0,3.224195,1.651913,0,1.085102,-1.085102,1.797474,29.95784,0.1206902,1.398716,0.2027058,0,1.905295
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06531887,33.83179,32.71748,1.518904,0.6005238,0,-1,0,0.6005238,10.87698,0,0.9183801,1.119913,0.06531887,0.6321304,0.6005238,0,0,4.429864,0.5668115,0,0.5668115,-0.5668115,1.200002,20,0.1206902,1.670794,0.05225509,0,0.6321304
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,31.82224,31.82224,1.080334,0,0,-1,0,0,0,0,1.080334,1.188367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206902,1.188367,0,0,0
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,30.99179,30.99179,0.7635598,0,0,-1,0,0,0,0,0.7635598,0.8399158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206902,0.8399158,0,0,0
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,30.07888,30.07888,1.127317,0,0,-1,0,0,0,0,1.127317,1.240049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206902,1.240049,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,29.28376,29.28376,0.1668947,0,0,-1,0,0,0,0,0.1668947,0.1835842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206902,0.1835842,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,28.67123,28.67123,0.3292074,0,0,-1,0,0,0,0,0.3292074,0.3621281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206902,0.3621281,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,28.17649,28.17649,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206902,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,27.72887,27.72887,0.2276483,0,0,-1,0,0,0,0,0.2276483,0.2504131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206902,0.2504131,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,27.28125,27.28125,0.007997843,0,0,-1,0,0,0,0,0.007997843,0.008797627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206902,0.008797627,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,26.98677,26.98677,0.153289,0,0,-1,0,0,0,0,0.153289,0.168618,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206902,0.168618,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,26.70406,26.70406,0.2028572,0,0,-1,0,0,0,0,0.2028572,0.223143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206902,0.223143,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,26.46847,26.46847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1206902,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02066283,26.62353,26.28589,0.1838743,0.1838743,1.636506,0,0.5028661,0.1838743,11.23747,2.220446E-16,0,0,0.02066283,0,0,1.452632,1.38,5.059654,0,1.400663,0,1.400663,2.528788,42.14638,0.1209043,0.2022617,0.01653026,1.7,0.02066283
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2938864,31.0208,26.09153,0.722687,0.722687,1.7,0,0.5202,0.722687,40.66579,0,0,0,0.2938864,0,0,0.977313,0.9284474,3.658992,1.260597,1.222334,0,1.222334,3.688396,61.47313,0.1211556,0.7949557,0.2351091,1.7,1.554483
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5049209,35.2574,26.5686,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,262.0821,0,0,0,0.5049209,0,0,1.452632,1.38,2.436658,2.360697,1.884921,0,1.884921,5.476588,91.27629,0.1213081,0.2119233,0.4039367,1.7,2.865618
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.9223642,44.50853,27.69354,1.13353,1.13353,0,-1,0,1.13353,81.37097,0,0,0,0.9223642,1.193189,1.13353,0,0,0.551737,4.057126,0,0.2708251,-0.2708251,5.191113,86.51839,0.1213081,1.246883,0.7378913,0,4.97949
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.286503,53.9063,28.97161,0.341749,0.341749,0,-1,0,0.341749,376.4467,0.07411326,0,0,1.286503,0.3597358,0.341749,0,0,0.8526537,3.786301,0.8526537,0,0.8526537,6.000012,100,0.121197,0.3759239,1.029202,0,5.072803
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.292382,55.5595,30.23201,0.0086101,0.0086101,0,-1,0,0.0086101,15010.07,1.283318,0,0,1.292382,0.009063262,0.0086101,0,0,0,4.553689,0,0,0,6.000012,100,0.121197,0.00947111,1.033905,0,5.84607
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.216067,55.19543,31.42174,1.103184,1.103184,0,-1,0,1.103184,110.2325,0.0548209,0,0,1.216067,1.161246,1.103184,0,0,0,4.553689,0,0,0,6.000012,100,0.121197,1.213502,0.9728537,0,5.769756
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.8112625,47.73405,32.63502,0.8895106,0.8895106,0,-1,0,0.8895106,91.20325,0,0,0,0.8112625,0.9363269,0.8895106,0,0,0,4.553689,0,0.1250644,-0.1250644,5.868183,97.80285,0.121197,0.9784616,0.64901,0,5.364952
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.7782705,47.84287,33.34768,0.6962456,0.6962456,0,-1,0,0.6962456,111.781,0,0,0,0.7782705,0.7328901,0.6962456,0,0,0.1389605,4.428625,0.04538041,0,0.04538041,5.911234,98.52037,0.1211911,0.7658702,0.6226164,0,5.206895
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.8369316,49.33458,33.59505,0.7767878,0.7767878,0,-1,0,0.7767878,107.7426,0,0,0,0.8369316,0.8176714,0.7767878,0,0,0.09358006,4.469467,0.01926017,0,0.01926017,5.929506,98.82491,0.1211886,0.8544666,0.6695453,0,5.306398
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.7595047,48.13245,33.96021,0.4624998,0.4624998,0,-1,0,0.4624998,164.2173,0.198343,0,0,0.7595047,0.4868419,0.4624998,0,0,0.07431988,4.486801,0.07431988,0,0.07431988,6.000012,100,0.1211789,0.5087497,0.6076038,0,5.246306
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4179191,41.15413,33.69518,1.090035,1.090035,0,-1,0,1.090035,38.33997,0,0,0,0.4179191,1.147405,1.090035,0,0,0,4.553689,0,0.7294862,-0.7294862,5.231066,87.18426,0.1211789,1.199039,0.3343353,0,4.971608
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07615375,34.00029,32.69981,0.5661875,0.5661875,0,-1,0,0.5661875,13.45027,0,1.110223E-16,0,0.07615375,0.5959868,0.5661875,0,0,0.8105402,3.824203,0,0.5198331,-0.5198331,4.683114,78.05174,0.1211789,0.6228063,0.060923,0,3.900357
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,31.80457,31.80457,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,1.388132,3.30437,0,0.8240609,-0.8240609,3.814477,63.5745,0.1211789,0.8611436,0,0,3.30437
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,30.99179,30.99179,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,2.303756,2.480309,0,0.5392655,-0.5392655,3.246042,54.10059,0.1211789,0.5635325,0,0,2.480309
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,30.07888,30.07888,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,2.90294,1.941043,0,0.4167137,-0.4167137,2.806787,46.77969,0.1211789,0.4354659,0,0,1.941043
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,29.27198,29.27198,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,3.365955,1.524329,0,0.2744183,-0.2744183,2.517524,41.95866,0.1211789,0.2867671,0,0,1.524329
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,28.67123,28.67123,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,3.670864,1.249911,0,0.005886622,-0.005886622,2.511319,41.85524,0.1211789,0.00615152,0,0,1.249911
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,28.19416,28.19416,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,3.677405,1.244025,0,0.08126451,-0.08126451,2.425659,40.42757,0.1211789,0.08492141,0,0,1.244025
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,27.72887,27.72887,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,3.767699,1.16276,0,0.2361089,-0.2361089,2.176779,36.27957,0.1211789,0.2467338,0,0,1.16276
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,27.26359,27.26359,0.1662214,0.1662214,0,-1,0,0.1662214,0,0,2.775558E-17,0,0,0.1749699,0.1662214,0,0,4.030042,0.9266512,0,0.1749699,-0.1749699,1.992344,33.20567,0.1211789,0.1828435,0,0,0.9266512
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,26.98677,26.98677,0.05751262,0.05751262,0,-1,0,0.05751262,0,0,6.938894E-18,0,0,0.0605396,0.05751262,0,0,4.224453,0.7516813,0,0.0605396,-0.0605396,1.92853,32.1421,0.1211789,0.06326388,0,0,0.7516813
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,26.70406,26.70406,0.06759595,0.06759595,0,-1,0,0.06759595,0,0,1.387779E-17,0,0,0.07115363,0.06759595,0,0,4.291719,0.6911417,0,0.07115363,-0.07115363,1.853527,30.89206,0.1211789,0.07435555,0,0,0.6911417
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,26.43902,26.43902,0.04663082,0.04663082,0,0,0,0.04663082,0,0,6.938894E-18,0,0,0.04908507,0.04663082,0,0,4.370779,0.619988,0,0.04908507,-0.04908507,1.801787,30.02972,0.1211789,0.0512939,0,0,0.619988
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,26.27411,26.27411,0.15709,0.15709,0,0,0,0.15709,0,0,0,0,0,0.1653579,0.15709,0,0,4.425318,0.570903,0,0.1653579,-0.1653579,1.627484,27.12469,0.1211789,0.172799,0,0,0.570903
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06557881,27.14876,26.07386,1.317713,1.317713,0.8701448,0,0.2936496,1.317713,4.976716,0,0,0,0.06557881,0.4711239,0.4475677,0,0,4.609049,0.4055451,0,0.4055451,-0.4055451,1.200002,20,0.1211789,1.449484,0.05246305,1.7,0.4711239
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1965681,29.82441,26.55093,1.055203,1.055203,1.7,0,0.5202,1.055203,18.62847,0,0,0,0.1965681,0,0,0.6447973,0.6125575,5.059654,0,0.8091256,0,0.8091256,1.967606,32.79337,0.1213443,1.160723,0.1572545,1.7,0.1965681
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1760175,30.60911,27.66409,0.6788411,0.6788411,0,-1,0,0.6788411,25.92912,0,1.110223E-16,0.02147945,0.1760175,0.7145695,0.6788411,0,0,4.250529,0.728213,0,0.538552,-0.538552,1.399923,23.332,0.1213443,0.7467251,0.140814,0,0.9042305
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2470113,33.13235,28.93627,0.3688217,0.3688217,0,-1,0,0.3688217,66.97308,0,0,0.1785937,0.2470113,0.3882333,0.3688217,0,0,4.84892,0.189661,0,0.1412221,-0.1412221,1.251062,20.85098,0.1213443,0.4057038,0.197609,0,0.4366723
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3099335,35.52102,30.179,0.360861,0.3404539,0,-1,0,0.3404539,91.0354,0,0.02040718,0.2920428,0.3099335,0.3583725,0.3404539,0,0,5.005833,0.04843895,0,0.04843895,-0.04843895,1.200002,20,0.1213443,0.3969471,0.2479468,0,0.3583725
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2524009,35.73058,31.37462,0.8835988,0.2397808,0,-1,0,0.2397808,105.2632,0,0.643818,0.9240025,0.2524009,0.2524009,0.2397808,0,0,5.059654,0,0,0,0,1.200002,20,0.1213443,0.9719587,0.2019207,0,0.2524009
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3832063,39.363,32.59969,0.3090046,0.3090046,0,-1,0,0.3090046,124.0132,0,0,0.2670959,0.3832063,0.325268,0.3090046,0,0,5.059654,0,0.05793834,0,0.05793834,1.254968,20.91608,0.1213368,0.3399051,0.3065651,0,0.3832063
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3075665,38.71899,33.31234,0.1416181,0.1416181,0,-1,0,0.1416181,217.1801,0,0,0.04780504,0.3075665,0.1490717,0.1416181,0,0,5.001716,0.05214451,0.1584947,0,0.1584947,1.405329,23.4221,0.1213162,0.15578,0.2460532,0,0.359711
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3226337,39.24996,33.55971,0.0547328,0.0547328,0,-1,0,0.0547328,589.4705,0,0,0,0.3226337,0.05761347,0.0547328,0,0,4.843221,0.1947898,0.2650202,0,0.2650202,1.656749,27.61243,0.1212817,0.06020608,0.2581069,0,0.5174235
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1424466,36.39922,33.93076,1.117057,0.5469668,0,-1,0,0.5469668,26.043,0,0.5700898,0.7900548,0.1424466,0.5757545,0.5469668,0,0,4.578201,0.433308,0,0.433308,-0.433308,1.200002,20,0.1212817,1.228762,0.1139572,0,0.5757545
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1782602,36.71965,33.6245,0.8803075,0.1693472,0,-1,0,0.1693472,105.2632,0,0.7109603,0.9344688,0.1782602,0.1782602,0.1693472,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,0.9683383,0.1426081,0,0.1782602
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07563191,33.93788,32.6468,1.481942,0.07185031,0,-1,0,0.07185031,105.2632,0,1.410091,1.615766,0.07563191,0.07563191,0.07185031,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,1.630136,0.06050553,0,0.07563191
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,31.75745,31.75745,0.8994915,0,0,-1,0,0,0,0,0.8994915,0.9894407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,0.9894407,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,30.94467,30.94467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,30.04943,30.04943,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,29.25431,29.25431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,28.65945,28.65945,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,0.1449079,0,0,0
