Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,28.15882,28.15882,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,27.7112,27.7112,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,27.2518,27.2518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,26.9691,26.9691,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,26.68639,26.68639,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,26.43902,26.43902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212817,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,26.27411,26.27411,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1214661,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1119217,27.91671,26.07386,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,47.09573,2.220446E-16,0,0,0.1119217,0,0,1.452632,1.38,3.679654,1.242,1.491922,0,1.491922,3.924546,65.40898,0.1216827,0.261412,0.08953737,1.7,1.353922
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2470291,30.67389,26.53915,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,577.4471,4.440892E-16,0,0,0.2470291,0,0,1.452632,1.38,2.187733,2.584729,1.627029,0,1.627029,5.468082,91.13451,0.1218179,0.04705746,0.1976232,1.7,2.831758
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5905961,37.98105,27.64642,0.7820767,0.7820767,0,-1,0,0.7820767,75.51639,0,1.110223E-16,0,0.5905961,0.8232386,0.7820767,0,0,0.5607036,4.049056,0,0.2326425,-0.2326425,5.222855,87.04741,0.1218179,0.8602843,0.4724768,0,4.639652
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.9760677,46.98556,28.90682,0.7431876,0.7431876,0,-1,0,0.7431876,131.3353,0,0,0,0.9760677,0.7823027,0.7431876,0,0,0.8191953,3.816413,0.193765,0,0.193765,5.406677,90.1111,0.1217928,0.8175064,0.7808542,0,4.792481
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5490362,39.90165,30.179,0,0,0,-1,0,0,0,0,0,0,0.5490362,0,0,0,0,0.6254303,3.990802,0.5490362,0,0.5490362,5.927538,98.79211,0.1217215,0,0.439229,0,4.539838
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.7874885,45.85485,31.37462,1.346769,1.346769,0,-1,0,1.346769,58.47243,0,0,0.1014458,0.7874885,1.417652,1.346769,0,0,0.07639412,4.484934,0,0.630163,-0.630163,5.263288,87.72129,0.1217215,1.481446,0.6299908,0,5.272423
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4779186,41.10944,32.58202,0,0,0,-1,0,0,0,0,0,0,0.4779186,0,0,0,0,0.7765753,3.854771,0.4779186,0,0.4779186,5.716681,95.27783,0.1216594,0,0.3823349,0,4.33269
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3502519,39.46252,33.277,0,0,0,-1,0,0,0,0.05159519,0,0,0.3502519,0,0,0,0,0.2986567,4.284898,0.2986567,0,0.2986567,6.000012,100,0.1216207,0,0.2802015,0,4.63515
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.6506665,45.46477,33.53026,1.031247,1.031247,0,-1,0,1.031247,63.09511,0,0,0,0.6506665,1.085523,1.031247,0,0,0,4.553689,0,0.4348568,-0.4348568,5.541633,92.36036,0.1216207,1.134372,0.5205332,0,5.204355
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4260861,41.51132,33.88954,0.9052194,0.9052194,0,-1,0,0.9052194,47.06993,0,0,0,0.4260861,0.9528625,0.9052194,0,0,0.4831742,4.118832,0,0.5267764,-0.5267764,4.986362,83.10586,0.1216207,0.9957413,0.3408689,0,4.544918
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.09844587,35.30732,33.61272,0,0,0,-1,0,0,0,0,0,0,0.09844587,0,0,0,0,1.068481,3.592056,0.09844587,0,0.09844587,5.079756,84.66242,0.121608,0,0.0787567,0,3.690502
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02869367,33.1047,32.61736,0.5116953,0.5116953,0,-1,0,0.5116953,5.60757,0,0,0,0.02869367,0.5386266,0.5116953,0,0,0.9700354,3.680657,0,0.5099329,-0.5099329,4.542239,75.70383,0.121608,0.5628648,0.02295494,0,3.709351
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,31.73978,31.73978,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.536628,3.170724,0,0.9725688,-0.9725688,3.517061,58.61757,0.121608,1.016334,0,0,3.170724
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,30.927,30.927,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.61726,2.198155,0,0.02463512,-0.02463512,3.491094,58.18478,0.121608,0.0257437,0,0,2.198155
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,30.01409,30.01409,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.644632,2.17352,0,0.4515684,-0.4515684,3.015099,50.25155,0.121608,0.4718889,0,0,2.17352
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,29.20131,29.20131,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.146375,1.721952,0,0.03935886,-0.03935886,2.973611,49.56009,0.121608,0.04113001,0,0,1.721952
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,28.60645,28.60645,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.190107,1.682593,0,0.1867677,-0.1867677,2.776741,46.27892,0.121608,0.1951723,0,0,1.682593
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,28.12938,28.12938,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.397626,1.495825,0,0.08459434,-0.08459434,2.68757,44.79275,0.121608,0.08840109,0,0,1.495825
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,27.68176,27.68176,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.49162,1.411231,0,0.003679061,-0.003679061,2.683692,44.72812,0.121608,0.003844619,0,0,1.411231
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,27.23413,27.23413,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.495708,1.407552,0,0.209135,-0.209135,2.463245,41.05399,0.121608,0.218546,0,0,1.407552
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,26.95143,26.95143,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.72808,1.198417,0,0.07386814,-0.07386814,2.385381,39.75627,0.121608,0.07719221,0,0,1.198417
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,26.66872,26.66872,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.810156,1.124549,0,0.09647595,-0.09647595,2.283686,38.06136,0.121608,0.1008174,0,0,1.124549
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,26.42135,26.42135,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,3.917351,1.028073,0,0.1673263,-0.1673263,2.107309,35.12174,0.121608,0.174856,0,0,1.028073
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,26.25644,26.25644,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.10327,0.8607464,0,0.1526567,-0.1526567,1.946394,32.43984,0.121608,0.1595262,0,0,0.8607464
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.270378,30.59735,26.07386,0.1328259,0.1328259,0,0,0,0.1328259,203.5582,0,0,0,0.270378,0.1398167,0.1328259,0,0,4.272888,0.7080897,0.1305613,0,0.1305613,2.070256,34.50419,0.1215911,0.1461085,0.2163024,0,0.9784677
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5445613,35.94987,26.53915,0.7170056,0.7170056,0,0,0,0.7170056,75.94939,0,0,0,0.5445613,0.7547427,0.7170056,0,0,4.142327,0.8255948,0,0.2101814,-0.2101814,1.848705,30.81169,0.1215911,0.7887062,0.4356491,0,1.370156
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.00675,46.17931,27.62875,0.3998755,0.3998755,0,-1,0,0.3998755,251.7659,0,0,0,1.00675,0.4209215,0.3998755,0,0,4.375862,0.6154134,0.5858285,0,0.5858285,2.404471,40.07444,0.1215152,0.439863,0.8054001,0,1.622164
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.9680777,46.79827,28.88915,0.04020573,0.04020573,0,-1,0,0.04020573,2407.81,0,0,0,0.9680777,0.04232182,0.04020573,0,0,3.790033,1.142659,0.9257559,0,0.9257559,3.28272,54.71189,0.1213956,0.04422631,0.7744622,0,2.110737
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.374862,57.45924,30.16722,1.090242,1.090242,0,-1,0,1.090242,126.1061,0,0,0,1.374862,1.147623,1.090242,0,0,2.864277,1.975839,0.227239,0,0.227239,3.498298,58.30485,0.1213663,1.199266,1.09989,0,3.350701
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.472821,61.39332,31.35695,0.2784303,0.2784303,0,-1,0,0.2784303,528.9728,0,0,0,1.472821,0.2930846,0.2784303,0,0,2.637038,2.180355,1.179736,0,1.179736,4.617494,76.95808,0.1212142,0.3062734,1.178257,0,3.653175
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.254969,57.4799,32.56435,0.4350721,0.4350721,0,-1,0,0.4350721,288.4509,0,0,0,1.254969,0.4579706,0.4350721,0,0,1.457302,3.242117,0.7969989,0,0.7969989,5.373593,89.55972,0.1211117,0.4785793,1.003976,0,4.497087
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.260245,58.44447,33.25933,0.6666533,0.6666533,0,-1,0,0.6666533,189.0405,0,0,0,1.260245,0.7017403,0.6666533,0,0,0.6603031,3.959416,0.5585045,0,0.5585045,5.903437,98.39043,0.12104,0.7333187,1.008196,0,5.219661
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.9571494,51.78721,33.49492,0.1470448,0.1470448,0,-1,0,0.1470448,650.9238,0.7005667,0,0,0.9571494,0.154784,0.1470448,0,0,0.1017987,4.46207,0.1017987,0,0.1017987,6.000012,100,0.1210269,0.1617493,0.7657195,0,5.419219
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.8006623,48.87226,33.86009,1.518009,1.38,0,-1,0,1.38,58.01901,2.220446E-16,0.1380088,0.2898097,0.8006623,1.452632,1.38,0,0,0,4.553689,0,0.6519693,-0.6519693,5.312776,88.54609,0.1210269,1.66981,0.6405299,0,5.354351
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4708155,42.00796,33.55971,0.527811,0.527811,0,-1,0,0.527811,89.20153,0,0,0,0.4708155,0.5555905,0.527811,0,0,0.7244103,3.90172,0,0.08477503,-0.08477503,5.223415,87.05675,0.1210269,0.5805921,0.3766524,0,4.372535
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07433798,33.83252,32.56435,1.154192,1.154192,0,-1,0,1.154192,6.440694,0,2.220446E-16,0,0.07433798,1.214939,1.154192,0,0,0.8186048,3.816945,0,1.140601,-1.140601,4.021116,67.01847,0.1210269,1.269611,0.05947038,0,3.891283
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,31.68678,31.68678,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,2.085939,2.676344,0,0.5462071,-0.5462071,3.445364,57.42261,0.1210269,0.5707865,0,0,2.676344
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,30.87988,30.87988,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.692836,2.130136,0,0.5294453,-0.5294453,2.887279,48.12122,0.1210269,0.5532703,0,0,2.130136
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,29.98464,29.98464,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,3.281109,1.600691,0,0.4518006,-0.4518006,2.411039,40.18391,0.1210269,0.4721316,0,0,1.600691
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,29.17186,29.17186,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.783109,1.148891,0,0.07772105,-0.07772105,2.329114,38.81849,0.1210269,0.0812185,0,0,1.148891
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,28.58878,28.58878,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.869466,1.07117,0,0.06254645,-0.06254645,2.263185,37.71967,0.1210269,0.06536105,0,0,1.07117
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,28.11171,28.11171,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.938962,1.008623,0,0.1475941,-0.1475941,2.107607,35.12671,0.1210269,0.1542359,0,0,1.008623
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,27.64642,27.64642,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,4.102955,0.861029,0,0.07589075,-0.07589075,2.027611,33.79345,0.1210269,0.07930584,0,0,0.861029
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.187279,0.7851382,0,0,0,2.027611,33.79345,0.1210269,0,0,0,0.7851382
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,26.93376,26.93376,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,4.187279,0.7851382,0,0.1089883,-0.1089883,1.912727,31.87872,0.1210269,0.1138928,0,0,0.7851382
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,26.66872,26.66872,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,4.308377,0.67615,0,0.1873239,-0.1873239,1.71527,28.58778,0.1210269,0.1957535,0,0,0.67615
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,26.40368,26.40368,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,4.516514,0.488826,0,0.1235031,-0.1235031,1.585087,26.41806,0.1210269,0.1290607,0,0,0.488826
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,26.23877,26.23877,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.65374,0.3653229,0,0.02605806,-0.02605806,1.557619,25.96026,0.1210269,0.02723067,0,0,0.3653229
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3212882,31.45926,26.05619,0,0,0,0,0,0,0,0,0,0,0.3212882,0,0,0,0,4.682693,0.3392649,0.3212882,0,0.3212882,1.86242,31.04027,0.1209857,0,0.2570305,0,0.660553
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7266662,39.34518,26.52148,0.8524102,0.8524102,1.7,0,0.5202,0.8524102,85.24841,0,0,0,0.7266662,0,0,0.8475898,0.8052103,4.361405,0.6284242,1.531876,0,1.531876,3.315685,55.26131,0.1211988,0.9376512,0.5813329,1.7,1.35509
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.01713,46.37668,27.61108,1.204999,1.204999,0,-1,0,1.204999,84.40919,0,0,0,1.01713,1.26842,1.204999,0,0,2.829529,2.007113,0,0.2512902,-0.2512902,3.050802,50.8466,0.1211988,1.325499,0.8137039,0,3.024243
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.188658,51.55314,28.87148,0.8079054,0.8079054,0,-1,0,0.8079054,147.1284,0,0,0,1.188658,0.8504267,0.8079054,0,0,3.10874,1.755823,0.3382313,0,0.3382313,3.371677,56.1945,0.1211555,0.888696,0.9509265,0,2.944481
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.158259,52.37083,30.14956,0.4177194,0.4177194,0,-1,0,0.4177194,277.2817,0,0,0,1.158259,0.4397046,0.4177194,0,0,2.770509,2.060231,0.7185547,0,0.7185547,4.053358,67.55582,0.1210634,0.4594913,0.9266074,0,3.21849
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.292723,56.90442,31.33928,1.28642,1.28642,0,-1,0,1.28642,100.4899,0,0,0.03506242,1.292723,1.354127,1.28642,0,0,2.051954,2.70693,0,0.06140389,-0.06140389,3.988632,66.47707,0.1210634,1.415062,1.034178,0,3.999653
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.231736,56.91304,32.55257,0.1675312,0.1675312,0,-1,0,0.1675312,735.2281,0,0,0,1.231736,0.1763486,0.1675312,0,0,2.120181,2.645526,1.055388,0,1.055388,4.989861,83.16418,0.1209285,0.1842843,0.9853889,0,3.877263
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.360432,60.89667,33.24755,0.2781233,0.2781233,0,-1,0,0.2781233,489.147,0.002877466,0,0,1.360432,0.2927614,0.2781233,0,0,1.064793,3.595375,1.064793,0,1.064793,6.000012,100,0.1207927,0.3059357,1.088346,0,4.955807
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.8331385,49.12396,33.47726,0.628621,0.628621,0,-1,0,0.628621,132.5343,0.1714322,0,0,0.8331385,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1207927,0.6914831,0.6665108,0,5.386827
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.5767154,44.3452,33.84242,0.4911583,0.4911583,0,-1,0,0.4911583,117.4195,0.0597067,0,0,0.5767154,0.5170087,0.4911583,0,0,0,4.553689,0,0,0,6.000012,100,0.1207927,0.5402741,0.4613723,0,5.130404
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3991577,40.66188,33.55971,1.432289,1.38,0,-1,0,1.38,28.92447,0,0.0522892,0.1955181,0.3991577,1.452632,1.38,0,0,0,4.553689,0,1.053474,-1.053474,4.889553,81.49239,0.1207927,1.575518,0.3193262,0,4.952847
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07243605,33.79983,32.56435,0,0,0,-1,0,0,0,0,0,0,0.07243605,0,0,0,0,1.170527,3.500215,0.07243605,0,0.07243605,4.958272,82.6377,0.1207835,0,0.05794884,0,3.572651
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,31.68678,31.68678,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,1.09809,3.565408,0,0.5745191,-0.5745191,4.352675,72.54445,0.1207835,0.6003724,0,0,3.565408
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,30.89166,30.89166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.736445,2.990888,0,0,0,4.352675,72.54445,0.1207835,0,0,0,2.990888
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,29.98464,29.98464,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,1.736445,2.990888,0,0.6438379,-0.6438379,3.674011,61.23339,0.1207835,0.6728106,0,0,2.990888
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,29.17186,29.17186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.45182,2.34705,0,0,0,3.674011,61.23339,0.1207835,0,0,0,2.34705
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,28.577,28.577,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,2.45182,2.34705,0,0.1056758,-0.1056758,3.562619,59.37686,0.1207835,0.1104312,0,0,2.34705
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,28.11171,28.11171,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,2.569238,2.241375,0,0.1180893,-0.1180893,3.438142,57.30225,0.1207835,0.1234033,0,0,2.241375
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,27.66409,27.66409,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,2.700448,2.123286,0,0.1501813,-0.1501813,3.279837,54.66384,0.1207835,0.1569395,0,0,2.123286
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,27.21647,27.21647,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,2.867316,1.973104,0,0.05665489,-0.05665489,3.220117,53.66851,0.1207835,0.05920436,0,0,1.973104
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,26.95143,26.95143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.930266,1.916449,0,0,0,3.220117,53.66851,0.1207835,0,0,0,1.916449
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.930266,1.916449,0,0,0,3.220117,53.66851,0.1207835,0,0,0,1.916449
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,26.40368,26.40368,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,2.930266,1.916449,0,0.0553803,-0.0553803,3.161741,52.69558,0.1207835,0.05787241,0,0,1.916449
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,26.23877,26.23877,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,2.9918,1.861069,0,0.02747005,-0.02747005,3.132785,52.21299,0.1207835,0.0287062,0,0,1.861069
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1017503,27.71186,26.03852,0.6447227,0.6447227,0,0,0,0.6447227,15.78203,0,2.220446E-16,0,0.1017503,0.6786555,0.6447227,0,0,3.022322,1.833599,0,0.5769052,-0.5769052,2.524674,42.07781,0.1207835,0.709195,0.08140025,0,1.935349
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1698989,29.34272,26.52148,0.2090966,0.2090966,0,0,0,0.2090966,81.25379,0,0,0,0.1698989,0.2201017,0.2090966,0,0,3.663328,1.256694,0,0.05020277,-0.05020277,2.471756,41.19584,0.1207835,0.2300062,0.1359191,0,1.426593
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3678039,33.87553,27.5993,0,0,0,-1,0,0,0,0,0,0,0.3678039,0,0,0,0,3.719109,1.206491,0.3678039,0,0.3678039,2.820685,47.01132,0.1207367,0,0.2942432,0,1.574295
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.599246,39.4537,28.87148,0,0,0,-1,0,0,0,0,0,0,0.599246,0,0,0,0,3.351305,1.537514,0.599246,0,0.599246,3.38918,56.48621,0.1206604,0,0.4793968,0,2.13676
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.7611962,43.96043,30.13189,0.2443157,0.2443157,0,-1,0,0.2443157,311.5625,0,0,0,0.7611962,0.2571745,0.2443157,0,0,2.752059,2.076836,0.5040217,0,0.5040217,3.867337,64.45548,0.1205964,0.2687473,0.6089569,0,2.838032
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6912089,43.87162,31.32161,0,0,0,-1,0,0,0,0,0,0,0.6912089,0,0,0,0,2.248037,2.530455,0.6912089,0,0.6912089,4.523075,75.38443,0.1205087,0,0.5529671,0,3.221664
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.6495518,44.36567,32.5349,0,0,0,-1,0,0,0,0,0,0,0.6495518,0,0,0,0,1.556828,3.152544,0.6495518,0,0.6495518,5.139294,85.65472,0.1204264,0,0.5196415,0,3.802095
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3313324,39.06691,33.22989,0.3161601,0.3161601,0,-1,0,0.3161601,104.7989,0,0,0,0.3313324,0.3328001,0.3161601,0,0,0.9072765,3.73714,0,0.001467759,-0.001467759,5.137747,85.62894,0.1204264,0.3477761,0.2650659,0,4.068472
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4361514,41.26714,33.47726,0.6740723,0.6740723,0,-1,0,0.6740723,64.70396,0,0,0,0.4361514,0.7095498,0.6740723,0,0,0.9089074,3.735672,0,0.2733983,-0.2733983,4.84956,80.82583,0.1204264,0.7414795,0.3489211,0,4.171824
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1463344,36.35996,33.82475,1.271205,1.271205,0,-1,0,1.271205,11.51147,0,0,0.01832534,0.1463344,1.33811,1.271205,0,0,1.212683,3.462274,0,1.191776,-1.191776,3.593318,59.8885,0.1204264,1.398325,0.1170675,0,3.608608
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.229292,37.53144,33.53026,0.5058032,0.5058032,0,-1,0,0.5058032,45.33225,0,0,0,0.229292,0.5324244,0.5058032,0,0,2.536879,2.270498,0,0.3031325,-0.3031325,3.273788,54.56302,0.1204264,0.5563836,0.1834336,0,2.49979
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05607441,33.48952,32.5349,0.5399019,0.5399019,0,-1,0,0.5399019,10.38604,0,1.110223E-16,0,0.05607441,0.5683177,0.5399019,0,0,2.873693,1.967366,0,0.5122433,-0.5122433,2.733836,45.56384,0.1204264,0.593892,0.04485952,0,2.02344
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,31.65733,31.65733,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,3.442852,1.455122,0,0.1620773,-0.1620773,2.562991,42.71644,0.1204264,0.1693708,0,0,1.455122
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,30.86221,30.86221,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,3.622938,1.293045,0,0.129411,-0.129411,2.42658,40.44292,0.1204264,0.1352345,0,0,1.293045
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,29.96697,29.96697,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,3.766728,1.163634,0,0.7354196,-0.7354196,1.65138,27.52294,0.1204264,0.7685136,0,0,1.163634
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,29.15419,29.15419,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,4.583861,0.4282143,0,0.1012324,-0.1012324,1.544672,25.74447,0.1204264,0.1057879,0,0,0.4282143
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,28.577,28.577,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,4.696341,0.3269818,0,0.06640177,-0.06640177,1.474678,24.57792,0.1204264,0.06938986,0,0,0.3269818
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,28.09404,28.09404,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,4.770121,0.2605801,0,0.2224617,-0.2224617,1.240183,20.66967,0.1204264,0.2324725,0,0,0.2605801
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,27.64642,27.64642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.017301,0.03811838,0,0,0,1.240183,20.66967,0.1204264,0,0,0,0.03811838
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,27.21647,27.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.017301,0.03811838,0,0,0,1.240183,20.66967,0.1204264,0,0,0,0.03811838
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,26.93376,26.93376,0.1752349,0.03621246,0,-1,0,0.03621246,0,0,0.1390224,0.1565459,0,0.03811838,0.03621246,0,0,5.017301,0.03811838,0,0.03811838,-0.03811838,1.200002,20,0.1204264,0.1927584,0,0,0.03811838
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,26.66872,26.66872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204264,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,26.40368,26.40368,0.005779154,0.005779154,1.458411,0,0.4542461,0.005779154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.120581,0.00635707,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,26.23877,26.23877,0.2497036,0.2497036,1.7,0,0.5202,0.2497036,0,0,0,0,0,0,0,1.450296,1.377782,3.679654,1.242,1.377782,0,1.377782,3.816264,63.60427,0.1208123,0.274674,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1973665,29.31534,26.03852,0.7576987,0.7576987,1.7,0,0.5202,0.7576987,26.04816,0,0,0,0.1973665,0,0,0.9423013,0.8951863,2.301873,2.482003,1.092553,0,1.092553,4.85275,80.87901,0.121033,0.8334685,0.1578932,1.7,2.67937
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6129841,37.19604,26.52148,0.2282433,0.2282433,0,0,0,0.2282433,268.5661,0,0,0,0.6129841,0.2402561,0.2282433,0,0,1.20932,3.465301,0.372728,0,0.372728,5.206351,86.77235,0.1209858,0.2510676,0.4903873,0,4.078285
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7290652,40.54425,27.58163,1.048687,1.048687,0,-1,0,1.048687,69.52168,0,2.220446E-16,0,0.7290652,1.103882,1.048687,0,0,0.836592,3.800756,0,0.3748164,-0.3748164,4.81126,80.18751,0.1209858,1.153556,0.5832521,0,4.529821
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.000061,47.43018,28.85381,0.8475465,0.8475465,0,-1,0,0.8475465,117.9948,0,0,0,1.000061,0.8921542,0.8475465,0,0,1.253055,3.42594,0.1079069,0,0.1079069,4.91363,81.89366,0.1209721,0.9323012,0.8000488,0,4.426001
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.9666128,48.17353,30.13189,0.2433551,0.2433551,0,-1,0,0.2433551,397.2025,0,0,0,0.9666128,0.2561633,0.2433551,0,0,1.145148,3.523056,0.7104494,0,0.7104494,5.587621,93.12683,0.1208822,0.2676907,0.7732902,0,4.489669
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.072689,51.82745,31.32161,0.7046301,0.7046301,0,-1,0,0.7046301,152.2343,0,0,0,1.072689,0.7417158,0.7046301,0,0,0.4346984,4.16246,0.3309731,0,0.3309731,5.901609,98.35996,0.1208404,0.7750931,0.8581511,0,5.235149
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.8628742,48.69487,32.5349,1.48629,1.38,0,-1,0,1.38,62.52711,2.220446E-16,0.1062895,0.2549185,0.8628742,1.452632,1.38,0,0,0.1037253,4.460336,0,0.5897574,-0.5897574,5.279951,87.999,0.1208404,1.634918,0.6902993,0,5.32321
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.012261,52.69146,33.22989,0.9514171,0.9514171,0,-1,0,0.9514171,106.3951,0,0,0,1.012261,1.001492,0.9514171,0,0,0.7590113,3.870579,0.01076905,0,0.01076905,5.290167,88.16927,0.120839,1.046559,0.8098086,0,4.88284
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.009039,52.88401,33.45959,0.6415534,0.6415534,0,-1,0,0.6415534,157.2806,0,0,0,1.009039,0.6753194,0.6415534,0,0,0.7482423,3.880271,0.3337198,0,0.3337198,5.606761,93.44584,0.1207969,0.7057087,0.8072313,0,4.88931
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.6823978,46.39882,33.80708,0.706604,0.706604,0,-1,0,0.706604,96.5743,0,1.110223E-16,0,0.6823978,0.7437937,0.706604,0,0,0.4145225,4.180619,0,0.06139582,-0.06139582,5.542045,92.36723,0.1207969,0.7772644,0.5459183,0,4.863017
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2971941,38.75577,33.53026,0.05750945,0.05750945,0,-1,0,0.05750945,516.7743,0,0,0,0.2971941,0.06053627,0.05750945,0,0,0.48274,4.119223,0.2366578,0,0.2366578,5.766558,96.10911,0.120767,0.0632604,0.2377553,0,4.416417
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07126633,33.75006,32.5349,1.208624,1.208624,0,-1,0,1.208624,5.896482,0,2.220446E-16,0,0.07126633,1.272236,1.208624,0,0,0.2460822,4.332215,0,1.20097,-1.20097,4.500624,75.01025,0.120767,1.329487,0.05701306,0,4.403481
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,31.63966,31.63966,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,1.580493,3.131245,0,0.2766419,-0.2766419,4.209018,70.15016,0.120767,0.2890908,0,0,3.131245
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,30.86221,30.86221,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,1.887873,2.854603,0,0.2793715,-0.2793715,3.914535,65.24212,0.120767,0.2919432,0,0,2.854603
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,29.9493,29.9493,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,2.198286,2.575232,0,0.4852097,-0.4852097,3.403079,56.71787,0.120767,0.5070441,0,0,2.575232
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,29.13652,29.13652,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,2.737408,2.090022,0,0.1618567,-0.1618567,3.232467,53.87434,0.120767,0.1691402,0,0,2.090022
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,28.577,28.577,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,2.917248,1.928165,0,0.07975654,-0.07975654,3.148396,52.47316,0.120767,0.08334558,0,0,1.928165
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,28.09404,28.09404,0.2767463,0.2767463,0,-1,0,0.2767463,0,0,5.551115E-17,0,0,0.2913119,0.2767463,0,0,3.005867,1.848409,0,0.2913119,-0.2913119,2.841326,47.35535,0.120767,0.304421,0,0,1.848409
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,27.64642,27.64642,0.2429318,0.2429318,0,-1,0,0.2429318,0,0,2.775558E-17,0,0,0.2557177,0.2429318,0,0,3.329547,1.557097,0,0.2557177,-0.2557177,2.571776,42.86285,0.120767,0.267225,0,0,1.557097
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,27.21647,27.21647,0.08943162,0.08943162,0,-1,0,0.08943162,0,0,0,0,0,0.09413855,0.08943162,0,0,3.613678,1.301379,0,0.09413855,-0.09413855,2.472546,41.20901,0.120767,0.09837478,0,0,1.301379
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,26.95143,26.95143,0.1125581,0.1125581,0,-1,0,0.1125581,0,0,1.387779E-17,0,0,0.1184822,0.1125581,0,0,3.718276,1.20724,0,0.1184822,-0.1184822,2.347654,39.12749,0.120767,0.1238139,0,0,1.20724
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,26.66872,26.66872,0.257882,0.257882,0,-1,0,0.257882,0,0,0,0,0,0.2714547,0.257882,0,0,3.849923,1.088758,0,0.2714547,-0.2714547,2.061516,34.35853,0.120767,0.2836702,0,0,1.088758
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,26.40368,26.40368,0.02145278,0.02145278,0,0,0,0.02145278,0,0,3.469447E-18,0,0,0.02258188,0.02145278,0,0,4.151539,0.8173035,0,0.02258188,-0.02258188,2.037713,33.96181,0.120767,0.02359806,0,0,0.8173035
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,26.23877,26.23877,0.2143018,0.2143018,0,0,0,0.2143018,0,0,0,0,0,0.2255809,0.2143018,0,0,4.17663,0.7947217,0,0.2255809,-0.2255809,1.799929,29.99876,0.120767,0.235732,0,0,0.7947217
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3223301,31.45911,26.03852,0,0,0,0,0,0,0,0,0,0,0.3223301,0,0,0,0,4.427276,0.5691408,0.3223301,0,0.3223301,2.105719,35.09524,0.1207263,0,0.2578641,0,0.8914709
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.7648085,40.08025,26.52148,0.5680293,0.5680293,0,0,0,0.5680293,134.6424,0,0,0,0.7648085,0.5979257,0.5680293,0,0,4.104946,0.8592378,0.1668828,0,0.1668828,2.264038,37.73388,0.1207053,0.6248323,0.6118467,0,1.624046
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.9123618,44.15972,27.56396,0.1437171,0.1437171,0,-1,0,0.1437171,634.8318,0,0,0,0.9123618,0.1512812,0.1437171,0,0,3.938063,1.009432,0.7610806,0,0.7610806,2.986062,49.7676,0.1206094,0.1580888,0.7298895,0,1.921794
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.296196,53.99048,28.85381,1.31029,1.31029,0,-1,0,1.31029,98.92438,0,0,0.06131843,1.296196,1.379252,1.31029,0,0,3.176982,1.694405,0,0.08305639,-0.08305639,2.898513,48.30845,0.1206094,1.441318,1.036957,0,2.990601
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.225923,53.88983,30.13189,0,0,0,-1,0,0,0,0,0,0,1.225923,0,0,0,0,3.269267,1.611349,1.225923,0,1.225923,4.061526,67.69196,0.1204553,0,0.9807386,0,2.837272
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.379804,59.00117,31.32161,0.1177117,0.1177117,0,-1,0,0.1177117,1172.189,0,0,0,1.379804,0.1239071,0.1177117,0,0,2.043344,2.714679,1.255897,0,1.255897,5.252974,87.54939,0.1202978,0.1294829,1.103843,0,4.094483
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.232608,56.91253,32.5349,0.08567914,0.08567914,0,-1,0,0.08567914,1438.633,0.3549724,0,0,1.232608,0.09018857,0.08567914,0,0,0.7874473,3.844986,0.7874473,0,0.7874473,6.000012,100,0.1201993,0.09424706,0.9860866,0,5.077595
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.038241,53.26742,33.22989,1.012717,1.012717,0,-1,0,1.012717,102.5204,0,0,0,1.038241,1.066018,1.012717,0,0,0,4.553689,0,0.02777645,-0.02777645,5.970733,99.51202,0.1201993,1.113989,0.830593,0,5.59193
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.9372166,51.31531,33.45959,1.138647,1.138647,0,-1,0,1.138647,82.30963,0,0,0,0.9372166,1.198576,1.138647,0,0,0.03086272,4.525912,0,0.2613597,-0.2613597,5.695236,94.9204,0.1201993,1.252512,0.7497733,0,5.463129
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.6363646,45.48043,33.80708,0.3091802,0.3091802,0,-1,0,0.3091802,205.8232,0,0,0,0.6363646,0.3254528,0.3091802,0,0,0.3212624,4.264553,0.3109118,0,0.3109118,5.990192,99.83634,0.1201605,0.3400982,0.5090917,0,4.900918
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.290485,38.6157,33.51259,0,0,0,-1,0,0,0,0.2801344,0,0,0.290485,0,0,0,0,0.01035063,4.544374,0.01035063,0,0.01035063,6.000012,100,0.1201592,0,0.232388,0,4.834858
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05932058,33.52734,32.51723,0.2351876,0.2351876,0,-1,0,0.2351876,25.22267,0,2.775558E-17,0,0.05932058,0.2475659,0.2351876,0,0,0,4.553689,0,0.1882453,-0.1882453,5.801584,96.69287,0.1201592,0.2587063,0.04745647,0,4.613009
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,31.63966,31.63966,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.2091614,4.365444,0,0.1254358,-0.1254358,5.669363,94.4892,0.1201592,0.1310804,0,0,4.365444
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3485346,4.240008,0,0,0,5.669363,94.4892,0.1201592,0,0,0,4.240008
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,29.91397,29.91397,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.3485346,4.240008,0,0.1262513,-0.1262513,5.536283,92.27119,0.1201592,0.1319326,0,0,4.240008
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,29.10707,29.10707,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.4888137,4.113757,0,0.05932653,-0.05932653,5.473747,91.22894,0.1201592,0.06199623,0,0,4.113757
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,28.54166,28.54166,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.5547321,4.05443,0,0.1234273,-0.1234273,5.343643,89.06054,0.1201592,0.1289815,0,0,4.05443
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,28.07637,28.07637,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.6918736,3.931003,0,0.2378419,-0.2378419,5.092936,84.8821,0.1201592,0.2485448,0,0,3.931003
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,27.61108,27.61108,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,0.9561423,3.693161,0,0.1388551,-0.1388551,4.946569,82.44267,0.1201592,0.1451035,0,0,3.693161
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,27.1988,27.1988,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.110426,3.554306,0,0.03487999,-0.03487999,4.909803,81.82989,0.1201592,0.03644959,0,0,3.554306
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,26.91609,26.91609,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.149181,3.519426,0,0.1594591,-0.1594591,4.741718,79.02848,0.1201592,0.1666348,0,0,3.519426
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,26.65105,26.65105,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.326358,3.359967,0,0.06562128,-0.06562128,4.672547,77.87563,0.1201592,0.06857423,0,0,3.359967
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,26.38601,26.38601,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.399271,3.294345,0,0.1264283,-0.1264283,4.53928,75.65452,0.1201592,0.1321176,0,0,3.294345
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,26.2211,26.2211,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.539747,3.167917,0,0.04722662,-0.04722662,4.489499,74.82484,0.1201592,0.04935181,0,0,3.167917
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2373504,29.97709,26.02085,0.8355687,0.8355687,0,0,0,0.8355687,28.40585,0,1.110223E-16,0,0.2373504,0.8795459,0.8355687,0,0,1.592221,3.12069,0,0.6421956,-0.6421956,3.812565,63.54263,0.1201592,0.9191255,0.1898803,0,3.358041
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2346295,30.42518,26.50381,0.3411517,0.3411517,0,0,0,0.3411517,68.7757,0,5.551115E-17,0,0.2346295,0.3591071,0.3411517,0,0,2.305771,2.478495,0,0.1244776,-0.1244776,3.681355,61.35579,0.1201592,0.3752669,0.1877036,0,2.713124
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.237868,31.56675,27.56396,0.8006602,0.8006602,0,-1,0,0.8006602,29.70899,0,0,0,0.237868,0.8428003,0.8006602,0,0,2.44408,2.354017,0,0.6049322,-0.6049322,3.0437,50.72823,0.1201592,0.8807262,0.1902944,0,2.591885
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.8503143,44.33854,28.85381,0.6654605,0.6654605,0,-1,0,0.6654605,127.7783,0,0,0,0.8503143,0.7004848,0.6654605,0,0,3.116226,1.749085,0.1498296,0,0.1498296,3.185841,53.09724,0.1201405,0.7320065,0.6802514,0,2.599399
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.8813634,46.39452,30.13189,0.6217425,0.6217425,0,-1,0,0.6217425,141.757,0,0,0,0.8813634,0.6544658,0.6217425,0,0,2.966397,1.883932,0.2268976,0,0.2268976,3.401095,56.6848,0.1201121,0.6839167,0.7050907,0,2.765295
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.9604698,49.39109,31.32161,0.415705,0.415705,0,-1,0,0.415705,231.0461,0,0,0,0.9604698,0.4375842,0.415705,0,0,2.739499,2.08814,0.5228857,0,0.5228857,3.897148,64.95233,0.1200469,0.4572755,0.7683759,0,3.048609
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.251358,57.37949,32.55257,0.3311385,0.3311385,0,-1,0,0.3311385,377.8956,0,0,0,1.251358,0.3485668,0.3311385,0,0,2.216614,2.558737,0.902791,0,0.902791,4.753611,79.22668,0.1199344,0.3642524,1.001086,0,3.810095
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.46405,41.53183,33.22989,0.1958251,0.1958251,0,-1,0,0.1958251,236.9716,0,0,0,0.46405,0.2061317,0.1958251,0,0,1.313823,3.371249,0.2579183,0,0.2579183,4.998293,83.30472,0.1199023,0.2154077,0.37124,0,3.835299
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1941435,36.83287,33.45959,2.041966,1.38,0,-1,0,1.38,14.06837,0,0.6619663,0.866163,0.1941435,1.452632,1.38,0,0,1.055904,3.603375,0,1.258488,-1.258488,3.67173,61.19538,0.1199023,2.246163,0.1553148,0,3.797518
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2644157,38.44737,33.80708,1.750948,1.38,0,-1,0,1.38,19.16056,0,0.3709477,0.5460424,0.2644157,1.452632,1.38,0,0,2.454224,2.344887,0,1.188216,-1.188216,2.419241,40.3206,0.1199023,1.926042,0.2115326,0,2.609303
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2851256,38.51854,33.51259,0.3259974,0.3259974,0,-1,0,0.3259974,87.46256,0,0,0,0.2851256,0.3431551,0.3259974,0,0,3.774464,1.156671,0,0.05802947,-0.05802947,2.358072,39.30113,0.1199023,0.3585971,0.2281005,0,1.441797
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.06762807,33.6698,32.51723,0.5733691,0.5733691,0,-1,0,0.5733691,11.79486,0,1.110223E-16,0,0.06762807,0.6035464,0.5733691,0,0,3.838941,1.098642,0,0.5359184,-0.5359184,1.793165,29.88602,0.1199023,0.630706,0.05410246,0,1.16627
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,31.62199,31.62199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.434406,0.5627233,0,0,0,1.793165,29.88602,0.1199023,0,0,0,0.5627233
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,30.80921,30.80921,0.821623,0.5345871,0,-1,0,0.5345871,0,0,0.2870359,0.3691982,0,0.5627233,0.5345871,0,0,4.434406,0.5627233,0,0.5627233,-0.5627233,1.200002,20,0.1199023,0.9037853,0,0,0.5627233
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,29.90219,29.90219,1.530598,0,0,-1,0,0,0,0,1.530598,1.683657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199023,1.683657,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.0894,29.0894,0.1026332,0,0,-1,0,0,0,0,0.1026332,0.1128965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199023,0.1128965,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,28.52399,28.52399,0.1453244,0,0,-1,0,0,0,0,0.1453244,0.1598568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199023,0.1598568,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,28.0587,28.0587,0.2754084,0,0,-1,0,0,0,0,0.2754084,0.3029492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199023,0.3029492,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,27.61108,27.61108,0.0745852,0,0,-1,0,0,0,0,0.0745852,0.08204371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199023,0.08204371,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,27.1988,27.1988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199023,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,26.91609,26.91609,0.2271963,0,0,-1,0,0,0,0,0.2271963,0.2499159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199023,0.2499159,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,26.65105,26.65105,0.09767538,0,0,-1,0,0,0,0,0.09767538,0.1074429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199023,0.1074429,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,26.36835,26.36835,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199023,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,26.2211,26.2211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199023,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1804676,29.0117,26.02085,1.406298,1.406298,1.7,0,0.5202,1.406298,12.83281,0,0,0,0.1804676,0,0,0.2937019,0.2790169,5.059654,0,0.4594845,0,0.4594845,1.635908,27.26507,0.1199915,1.546928,0.1443741,1.7,0.1804676
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3375706,32.22458,26.52148,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,87.76257,0,0,0,0.3375706,0,0,1.315359,1.249591,4.60017,0.413536,1.587162,0,1.587162,3.141622,52.36026,0.1201947,0.4231049,0.2700565,1.7,0.7511066
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.5372937,36.92236,27.58163,0.8923748,0.8923748,0,-1,0,0.8923748,60.20942,0,1.110223E-16,0,0.5372937,0.9393418,0.8923748,0,0,3.013008,1.841982,0,0.4020482,-0.4020482,2.717826,45.297,0.1201947,0.9816122,0.4298349,0,2.379275
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.8882027,45.14752,28.88915,0.3896279,0.3896279,0,-1,0,0.3896279,227.9618,0,0,0,0.8882027,0.4101346,0.3896279,0,0,3.459728,1.439934,0.4780681,0,0.4780681,3.171361,52.85591,0.1201353,0.4285907,0.7105622,0,2.328136
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.8116316,45.01102,30.16722,1.19368,1.19368,0,-1,0,1.19368,67.99406,0,2.220446E-16,0,0.8116316,1.256505,1.19368,0,0,2.98166,1.870195,0,0.4448738,-0.4448738,2.702423,45.04029,0.1201353,1.313048,0.6493052,0,2.681826
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.8131543,46.35744,31.35695,0.5610373,0.5610373,0,-1,0,0.5610373,144.9377,0,0,0,0.8131543,0.5905656,0.5610373,0,0,3.475964,1.425321,0.2225887,0,0.2225887,2.913589,48.55972,0.1201076,0.6171411,0.6505235,0,2.238475
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.964296,50.90403,32.58202,0.6132833,0.6132833,0,-1,0,0.6132833,157.235,0,0,0,0.964296,0.6455614,0.6132833,0,0,3.253376,1.625651,0.3187346,0,0.3187346,3.215967,53.59935,0.120068,0.6746117,0.7714368,0,2.589947
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.069892,54.0101,33.25933,1.288482,1.288482,0,-1,0,1.288482,83.0351,0,2.220446E-16,0.03733039,1.069892,1.356297,1.288482,0,0,2.934641,1.912512,0,0.2864046,-0.2864046,2.91407,48.56774,0.120068,1.41733,0.8559139,0,2.982404
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.7835573,48.11425,33.49492,0.5466602,0.5466602,0,-1,0,0.5466602,143.3354,0,0,0,0.7835573,0.5754318,0.5466602,0,0,3.252868,1.626107,0.2081256,0,0.2081256,3.111515,51.85849,0.1200422,0.6013262,0.6268458,0,2.409665
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3896219,40.76157,33.82475,0,0,0,-1,0,0,0,0,0,0,0.3896219,0,0,0,0,3.044743,1.81342,0.3896219,0,0.3896219,3.481143,58.01894,0.1199939,0,0.3116975,0,2.203042
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.219851,37.3627,33.53026,0.6109665,0.6109665,0,-1,0,0.6109665,35.98414,0,1.110223E-16,0,0.219851,0.6431226,0.6109665,0,0,2.655121,2.16408,0,0.4232716,-0.4232716,3.034976,50.58283,0.1199939,0.6720631,0.1758808,0,2.383931
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05516829,33.45623,32.51723,0.4544478,0.4544478,0,-1,0,0.4544478,12.13963,0,0,0,0.05516829,0.4783661,0.4544478,0,0,3.125423,1.740809,0,0.4231978,-0.4231978,2.588886,43.14801,0.1199939,0.4998925,0.04413464,0,1.795977
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,31.62199,31.62199,0.8080838,0.8080838,0,-1,0,0.8080838,0,0,1.110223E-16,0,0,0.8506146,0.8080838,0,0,3.595642,1.317611,0,0.8506146,-0.8506146,1.69226,28.20427,0.1199939,0.8888922,0,0,1.317611
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,30.79154,30.79154,0.7747611,0.4436464,0,-1,0,0.4436464,0,0,0.3311148,0.4085909,0,0.4669962,0.4436464,0,0,4.54077,0.4669962,0,0.4669962,-0.4669962,1.200002,20,0.1199939,0.8522373,0,0,0.4669962
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,29.88452,29.88452,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199939,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,29.07173,29.07173,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199939,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,28.50632,28.50632,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199939,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.0587,28.0587,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199939,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,27.5993,27.5993,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199939,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.1988,27.1988,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199939,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,26.91609,26.91609,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199939,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,26.65105,26.65105,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1199939,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,26.36835,26.36835,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1201547,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,26.2211,26.2211,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.120305,0,0,1.7,1.242
