Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2387449,30.019,26.03852,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,43.31012,0,0,0,0.2387449,0,0,1.148755,1.091317,2.299654,2.484,1.330062,0,1.330062,5.080176,84.66943,0.1205384,0.6063696,0.1909959,1.7,2.722745
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5622019,36.25526,26.52148,0.4959627,0.4959627,0,0,0,0.4959627,113.3557,0,0,0,0.5622019,0.522066,0.4959627,0,0,0.9695923,3.681056,0.04013592,0,0.04013592,5.118252,85.30403,0.1205334,0.545559,0.4497615,0,4.243258
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.9801038,45.57088,27.58163,0,0,0,-1,0,0,0,0.05064743,0,0,0.9801038,0,0,0,0,0.9294564,3.717178,0.9294564,0,0.9294564,6.000012,100,0.1204182,0,0.7840831,0,4.697282
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.357627,55.4813,28.88915,0.8836703,0.8836703,0,-1,0,0.8836703,153.635,0.4274478,0,0,1.357627,0.9301792,0.8836703,0,0,0,4.553689,0,0,0,6.000012,100,0.1204182,0.9720373,1.086102,0,5.911316
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.533841,61.47822,30.179,0.05764866,0.05764866,0,-1,0,0.05764866,2660.671,1.473158,0,0,1.533841,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1204182,0.06341352,1.227073,0,6.08753
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.550356,63.4483,31.37462,0.7060885,0.7060885,0,-1,0,0.7060885,219.5697,0.8071051,0,0,1.550356,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1204182,0.7766973,1.240285,0,6.104045
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.592035,66.15278,32.58202,0.3137119,0.3137119,0,-1,0,0.3137119,507.4832,1.261812,0,0,1.592035,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1204182,0.3450831,1.273628,0,6.145724
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.455255,63.36586,33.277,0.9534252,0.9534252,0,-1,0,0.9534252,152.6344,0.4516497,0,0,1.455255,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1204182,1.048768,1.164204,0,6.008944
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.249013,58.47918,33.51259,1.058831,1.058831,0,-1,0,1.058831,117.9615,0.1344541,0,0,1.249013,1.114559,1.058831,0,0,0,4.553689,0,0,0,6.000012,100,0.1204182,1.164714,0.9992104,0,5.802702
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.8583696,50.06199,33.84242,0.07563987,0.07563987,0,-1,0,0.07563987,1134.811,0.7787486,0,0,0.8583696,0.07962091,0.07563987,0,0,0,4.553689,0,0,0,6.000012,100,0.1204182,0.08320386,0.6866956,0,5.412058
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3248932,39.27296,33.54204,1.180029,1.180029,0,-1,0,1.180029,27.53265,0,0,0,0.3248932,1.242136,1.180029,0,0,0,4.553689,0,0.9172425,-0.9172425,5.033154,83.88572,0.1204182,1.298032,0.2599145,0,4.878582
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05365566,33.44811,32.5349,1.378424,1.378424,0,-1,0,1.378424,3.892536,0,2.220446E-16,0.1362667,0.05365566,1.450973,1.378424,0,0,1.019158,3.636446,0,1.397317,-1.397317,3.560252,59.33741,0.1204182,1.516267,0.04292453,0,3.690102
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,31.63966,31.63966,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,2.571733,2.239129,0,1.021307,-1.021307,2.4837,41.39491,0.1204182,1.067266,0,0,2.239129
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,30.79154,30.79154,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,3.706519,1.217822,0,0.3849564,-0.3849564,2.07792,34.63193,0.1204182,0.4022794,0,0,1.217822
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.134248,0.8328658,0,0,0,2.07792,34.63193,0.1204182,0,0,0,0.8328658
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,29.05406,29.05406,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,4.134248,0.8328658,0,0.05198079,-0.05198079,2.023128,33.71872,0.1204182,0.05431993,0,0,0.8328658
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,28.47687,28.47687,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,4.192004,0.780885,0,0.04523871,-0.04523871,1.975442,32.92396,0.1204182,0.04727445,0,0,0.780885
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,28.02925,28.02925,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,4.24227,0.7356463,0,0.1434013,-0.1434013,1.824283,30.40466,0.1204182,0.1498543,0,0,0.7356463
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,27.58163,27.58163,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,4.401604,0.592245,0,0.1233058,-0.1233058,1.694308,28.23841,0.1204182,0.1288546,0,0,0.592245
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.1988,27.1988,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,4.538611,0.4689392,0,0.07501809,-0.07501809,1.615232,26.92048,0.1204182,0.0783939,0,0,0.4689392
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.621964,0.3939212,0,0,0,1.615232,26.92048,0.1204182,0,0,0,0.3939212
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,26.65105,26.65105,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,4.621964,0.3939212,0,0.2836691,-0.2836691,1.316218,21.93693,0.1204182,0.2964343,0,0,0.3939212
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,26.36835,26.36835,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,4.937152,0.110252,0,0.08135911,-0.08135911,1.230458,20.5076,0.1204182,0.08502027,0,0,0.110252
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.23877,26.23877,0.1339235,0.1339235,1.586555,0,0.4892295,0.1339235,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.027551,0.02889291,1.38,0,1.38,2.539641,42.32727,0.1206094,0.1473158,0,1.7,0.02889291
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1773408,28.97694,26.03852,0.5381857,0.5381857,1.7,0,0.5202,0.5381857,32.9516,0,0,0,0.1773408,0,0,1.161814,1.103724,3.647551,1.270893,1.281064,0,1.281064,3.754966,62.58263,0.1208475,0.5920042,0.1418726,1.7,1.448234
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2637606,30.97366,26.55093,0.09354555,0.09354555,1.546177,0,0.4782064,0.09354555,281.9595,2.220446E-16,0,0,0.2637606,0,0,1.452632,1.38,2.366487,2.423851,1.643761,0,1.643761,5.314374,88.57272,0.1209923,0.1029001,0.2110085,1.7,2.687611
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5606073,37.38491,27.61108,0,0,0,-1,0,0,0,0,0,0,0.5606073,0,0,0,0,0.7227262,3.903235,0.5606073,0,0.5606073,5.846212,97.43668,0.1209229,0,0.4484858,0,4.463842
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4417428,36.6007,28.93627,0.9222152,0.9222152,0,-1,0,0.9222152,47.90019,0,1.110223E-16,0,0.4417428,0.9707528,0.9222152,0,0,0.1621189,4.407782,0,0.52901,-0.52901,5.288587,88.14294,0.1209229,1.014437,0.3533942,0,4.849524
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7000058,42.86057,30.23201,0.4552585,0.4552585,0,-1,0,0.4552585,153.7601,0,0,0,0.7000058,0.4792195,0.4552585,0,0,0.7499079,3.878772,0.2207863,0,0.2207863,5.498043,91.63387,0.1208956,0.5007844,0.5600046,0,4.578778
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.6697118,43.57633,31.43941,0.7001359,0.7001359,0,-1,0,0.7001359,95.65456,0,0,0,0.6697118,0.7369851,0.7001359,0,0,0.5291215,4.077479,0,0.06727327,-0.06727327,5.427131,90.452,0.1208956,0.7701495,0.5357695,0,4.747191
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2265408,36.57681,32.6468,0.1084388,0.1084388,0,-1,0,0.1084388,208.9112,0,0,0,0.2265408,0.1141461,0.1084388,0,0,0.6038696,4.010206,0.1123947,0,0.1123947,5.533758,92.22911,0.1208817,0.1192826,0.1812326,0,4.236747
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.08639104,34.81262,33.33001,0.8493072,0.8493072,0,-1,0,0.8493072,10.17194,0,0,0,0.08639104,0.8940076,0.8493072,0,0,0.4914749,4.111362,0,0.8076166,-0.8076166,4.682456,78.04076,0.1208817,0.934238,0.06911283,0,4.197752
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2853597,38.58964,33.57738,0.324648,0.324648,0,-1,0,0.324648,87.89819,0,0,0,0.2853597,0.3417347,0.324648,0,0,1.388827,3.303745,0,0.05637503,-0.05637503,4.623031,77.05036,0.1208817,0.3571128,0.2282877,0,3.589105
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4040438,41.1415,33.93076,0,0,0,-1,0,0,0,0,0,0,0.4040438,0,0,0,0,1.451466,3.24737,0.4040438,0,0.4040438,5.006341,83.43884,0.1208318,0,0.3232351,0,3.651414
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3040029,38.96489,33.61272,1.055574,1.055574,0,-1,0,1.055574,28.79977,0,0,0,0.3040029,1.11113,1.055574,0,0,1.047422,3.611009,0,0.8071276,-0.8071276,4.155553,69.25909,0.1208318,1.161131,0.2432023,0,3.915012
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06501039,33.7079,32.59969,0.5244881,0.5244881,0,-1,0,0.5244881,12.39502,0,1.110223E-16,0,0.06501039,0.5520927,0.5244881,0,0,1.94423,2.803882,0,0.4870823,-0.4870823,3.642123,60.70193,0.1208318,0.5769369,0.05200831,0,2.868892
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,31.68678,31.68678,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.485433,2.316799,0,1.063504,-1.063504,2.521091,42.0181,0.1208318,1.111362,0,0,2.316799
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,30.82687,30.82687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.667104,1.253295,0,0,0,2.521091,42.0181,0.1208318,0,0,0,1.253295
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,29.90219,29.90219,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.667104,1.253295,0,0.2525293,-0.2525293,2.254902,37.58163,0.1208318,0.2638932,0,0,1.253295
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,29.05406,29.05406,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,3.947692,1.000766,0,0.3310433,-0.3310433,1.905952,31.7658,0.1208318,0.3459402,0,0,1.000766
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,28.49454,28.49454,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.315518,0.6697225,0,0.1562482,-0.1562482,1.741252,29.02081,0.1208318,0.1632793,0,0,0.6697225
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,28.04692,28.04692,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.489127,0.5134743,0,0.2226217,-0.2226217,1.506588,25.10975,0.1208318,0.2326396,0,0,0.5134743
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,27.58163,27.58163,0.1344779,0.1344779,0,-1,0,0.1344779,0,0,2.775558E-17,0,0,0.1415557,0.1344779,0,0,4.736485,0.2908527,0,0.1415557,-0.1415557,1.357375,22.62288,0.1208318,0.1479257,0,0,0.2908527
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,27.1988,27.1988,0.2401426,0.1418321,0,-1,0,0.1418321,0,0,0.09831043,0.1223247,0,0.149297,0.1418321,0,0,4.893769,0.149297,0,0.149297,-0.149297,1.200002,20,0.1208318,0.2641568,0,0,0.149297
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,26.93376,26.93376,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208318,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,26.65105,26.65105,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1208318,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,26.36835,26.36835,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1209935,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,26.23877,26.23877,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1212147,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.3270527,31.55952,26.05619,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,160.5044,2.220446E-16,0,0,0.3270527,0,0,1.452632,1.38,2.299654,2.484,1.707053,0,1.707053,5.43782,90.63017,0.1213842,0.224142,0.2616422,1.7,2.811053
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.6994403,38.85676,26.55093,0.8199092,0.8199092,0,0,0,0.8199092,85.30704,0,0,0,0.6994403,0.8630623,0.8199092,0,0,0.5926017,4.020348,0,0.163622,-0.163622,5.265348,87.75562,0.1213842,0.9019001,0.5595522,0,4.719788
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.080817,47.74623,27.62875,0.04177097,0.04177097,0,-1,0,0.04177097,2587.482,0.2624433,0,0,1.080817,0.04396944,0.04177097,0,0,0.7744039,3.856725,0.7744039,0,0.7744039,6.000012,100,0.1212887,0.04594807,0.8646533,0,4.937542
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.335019,55.0229,28.95394,0,0,0,-1,0,0,0,1.335019,0,0,1.335019,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212887,0,1.068015,0,5.888708
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.291018,55.54858,30.24968,0.4155637,0.4155637,0,-1,0,0.4155637,310.6666,0.8535823,0,0,1.291018,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1212887,0.4571201,1.032814,0,5.844707
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.519273,62.75286,31.47474,1.325947,1.325947,0,-1,0,1.325947,114.5802,0.1235394,0,0.07854153,1.519273,1.395733,1.325947,0,0,0,4.553689,0,0,0,6.000012,100,0.1212887,1.458542,1.215418,0,6.072962
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.479156,63.26021,32.69981,0,0,0,-1,0,0,0,1.479156,0,0,1.479156,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212887,0,1.183324,0,6.032845
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.205228,57.25019,33.35946,0,0,0,-1,0,0,0,1.205228,0,0,1.205228,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212887,0,0.9641822,0,5.758917
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.6513141,45.56692,33.61272,0,0,0,-1,0,0,0,0.6513141,0,0,0.6513141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1212887,0,0.5210513,0,5.205003
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5853384,44.64007,33.96021,0.3622029,0.3622029,0,-1,0,0.3622029,161.6051,0.2040722,0,0,0.5853384,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1212887,0.3984232,0.4682707,0,5.139028
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2050069,37.23061,33.65984,0.153769,0.153769,0,-1,0,0.153769,133.3214,0.04314486,0,0,0.2050069,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1212887,0.1691459,0.1640055,0,4.758696
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06193818,33.67297,32.61736,1.559327,1.38,0,-1,0,1.38,4.488274,0,0.1793267,0.3352594,0.06193818,1.452632,1.38,0,0,0,4.553689,0,1.390693,-1.390693,4.534092,75.56805,0.1212887,1.715259,0.04955054,0,4.615627
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,31.68678,31.68678,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,1.545215,3.162996,0,0.9964669,-0.9964669,3.483724,58.06195,0.1212887,1.041308,0,0,3.162996
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,30.80921,30.80921,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,2.6524,2.166529,0,1.007478,-1.007478,2.42175,40.36241,0.1212887,1.052814,0,0,2.166529
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,29.88452,29.88452,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,3.77182,1.159051,0,0.8866279,-0.8866279,1.487162,24.78598,0.1212887,0.9265261,0,0,1.159051
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,29.0364,29.0364,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,4.756962,0.2724232,0,0.1153794,-0.1153794,1.365541,22.75897,0.1212887,0.1205715,0,0,0.2724232
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,28.47687,28.47687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885161,0.1570438,0,0,0,1.365541,22.75897,0.1212887,0,0,0,0.1570438
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885161,0.1570438,0,0,0,1.365541,22.75897,0.1212887,0,0,0,0.1570438
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,27.58163,27.58163,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,4.885161,0.1570438,0,0.1134773,-0.1134773,1.245926,20.76538,0.1212887,0.1185837,0,0,0.1570438
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,27.21647,27.21647,0.2328357,0.04138822,0,-1,0,0.04138822,0,0,0.1914474,0.214731,0,0.04356655,0.04138822,0,0,5.011247,0.04356655,0,0.04356655,-0.04356655,1.200002,20,0.1212887,0.2561192,0,0,0.04356655
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,26.93376,26.93376,0.1530811,0,0,-1,0,0,0,0,0.1530811,0.1683892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212887,0.1683892,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,26.65105,26.65105,0.184142,0,0,-1,0,0,0,0,0.184142,0.2025562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1212887,0.2025562,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,26.38601,26.38601,0.06095811,0.06095811,1.51359,0,0.46931,0.06095811,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.121454,0.06705393,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,26.25644,26.25644,0.288645,0.288645,1.7,0,0.5202,0.288645,0,0,0,0,0,0,0,1.411355,1.340787,3.679654,1.242,1.340787,0,1.340787,3.781168,63.01934,0.121681,0.3175095,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05540709,26.98114,26.07386,0.09831329,0.09831329,1.550945,0,0.479508,0.09831329,56.35768,2.220446E-16,0,0,0.05540709,0,0,1.452632,1.38,2.338867,2.448709,1.435407,0,1.435407,5.142915,85.71507,0.12185,0.1081446,0.04432567,1.7,2.504116
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09769069,28.17963,26.5686,0.1791878,0.1791878,0,0,0,0.1791878,54.51859,0,2.775558E-17,0,0.09769069,0.1886188,0.1791878,0,0,0.90346,3.740575,0,0.09092809,-0.09092809,5.047068,84.11763,0.12185,0.1971066,0.07815255,0,3.838266
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2188422,31.3056,27.62875,0.347016,0.347016,0,-1,0,0.347016,63.064,0,0,0,0.2188422,0.36528,0.347016,0,0,1.004491,3.649647,0,0.1464378,-0.1464378,4.892709,81.54498,0.12185,0.3817176,0.1750737,0,3.868489
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1711761,31.85716,28.97161,0.526679,0.526679,0,-1,0,0.526679,32.50104,0,0,0,0.1711761,0.5543989,0.526679,0,0,1.1672,3.503209,0,0.3832228,-0.3832228,4.488757,74.81246,0.12185,0.5793468,0.1369409,0,3.674385
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1089574,32.11874,30.27913,0,0,0,-1,0,0,0,0,0,0,0.1089574,0,0,0,0,1.593003,3.119986,0.1089574,0,0.1089574,4.592123,76.53522,0.1218366,0,0.08716594,0,3.228944
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2376562,35.60247,31.50419,0,0,0,-1,0,0,0,0,0,0,0.2376562,0,0,0,0,1.484046,3.218048,0.2376562,0,0.2376562,4.817583,80.29289,0.1218073,0,0.190125,0,3.455704
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6237572,44.06877,32.72926,0.3503829,0.3503829,0,-1,0,0.3503829,178.0216,0,0,0,0.6237572,0.3688241,0.3503829,0,0,1.246389,3.431938,0.2549331,0,0.2549331,5.059434,84.32373,0.1217758,0.3854212,0.4990058,0,4.055696
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4474119,41.41067,33.41247,0.4081291,0.4081291,0,-1,0,0.4081291,109.6251,0,0,0,0.4474119,0.4296096,0.4081291,0,0,0.9914562,3.661378,0.01780238,0,0.01780238,5.076323,84.60521,0.1217736,0.448942,0.3579296,0,4.10879
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2515203,38.04518,33.64217,1.553497,1.38,0,-1,0,1.38,18.22611,0,0.1734971,0.3288468,0.2515203,1.452632,1.38,0,0,0.9736539,3.677401,0,1.201111,-1.201111,3.810241,63.50388,0.1217736,1.708847,0.2012163,0,3.928921
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1968466,37.42235,33.98966,0.6303634,0.6303634,0,-1,0,0.6303634,31.22747,0,1.110223E-16,0,0.1968466,0.6635404,0.6303634,0,0,2.308222,2.476289,0,0.4666938,-0.4666938,3.318302,55.30492,0.1217736,0.6933997,0.1574773,0,2.673136
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2198236,37.49493,33.65984,0.3734063,0.3734063,0,-1,0,0.3734063,58.86983,0,0,0,0.2198236,0.3930593,0.3734063,0,0,2.826771,2.009595,0,0.1732356,-0.1732356,3.135696,52.26149,0.1217736,0.4107469,0.1758589,0,2.229419
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06186453,33.67171,32.61736,1.154134,1.154134,0,-1,0,1.154134,5.360255,0,2.220446E-16,0,0.06186453,1.214878,1.154134,0,0,3.019255,1.83636,0,1.153013,-1.153013,1.920313,32.00515,0.1217736,1.269547,0.04949162,0,1.898224
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,31.68678,31.68678,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,4.300381,0.6833464,0,0.2585203,-0.2585203,1.647808,27.46342,0.1217736,0.2701537,0,0,0.6833464
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,30.82687,30.82687,0.442692,0.4035848,0,-1,0,0.4035848,0,0,0.03910718,0.08337637,0,0.4248261,0.4035848,0,0,4.587626,0.4248261,0,0.4248261,-0.4248261,1.200002,20,0.1217736,0.4869611,0,0,0.4248261
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,29.88452,29.88452,0.7215812,0,0,-1,0,0,0,0,0.7215812,0.7937393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217736,0.7937393,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,29.0364,29.0364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217736,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,28.47687,28.47687,0.1103252,0,0,-1,0,0,0,0,0.1103252,0.1213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217736,0.1213578,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,28.04692,28.04692,0.3130825,0,0,-1,0,0,0,0,0.3130825,0.3443907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217736,0.3443907,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,27.5993,27.5993,0.04068203,0,0,-1,0,0,0,0,0.04068203,0.04475024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217736,0.04475024,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,27.23413,27.23413,0.1990055,0,0,-1,0,0,0,0,0.1990055,0.218906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217736,0.218906,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,26.95143,26.95143,0.1028257,0,0,-1,0,0,0,0,0.1028257,0.1131083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217736,0.1131083,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,26.66872,26.66872,0.06864772,0,0,-1,0,0,0,0,0.06864772,0.07551249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1217736,0.07551249,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,26.40368,26.40368,0.05498871,0.05498871,1.50762,0,0.4676803,0.05498871,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1219357,0.06048758,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,26.27411,26.27411,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1220804,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01511756,26.33814,26.09153,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,3.07772,0,0,0,0.01511756,0,0,1.208807,1.148366,2.299654,2.484,1.163484,0,1.163484,4.922146,82.0356,0.1223112,0.5403127,0.01209405,1.7,2.499118
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1489224,29.05496,26.58627,0.7927374,0.7927374,0,0,0,0.7927374,18.78584,0,1.110223E-16,0,0.1489224,0.8344604,0.7927374,0,0,1.136171,3.531136,0,0.6855381,-0.6855381,4.199525,69.99195,0.1223112,0.8720111,0.1191379,0,3.680058
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1362177,29.93403,27.66409,0.7825269,0.7825269,0,-1,0,0.7825269,17.40742,0,1.110223E-16,0,0.1362177,0.8237125,0.7825269,0,0,1.897879,2.845597,0,0.6874948,-0.6874948,3.474842,57.91392,0.1223112,0.8607796,0.1089742,0,2.981815
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4100503,36.09965,29.00695,0.4580135,0.4580135,0,-1,0,0.4580135,89.52799,0,0,0,0.4100503,0.4821194,0.4580135,0,0,2.661762,2.158103,0,0.07206917,-0.07206917,3.398875,56.6478,0.1223112,0.5038148,0.3280402,0,2.568153
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3431404,36.27383,30.33214,0.9709926,0.9709926,0,-1,0,0.9709926,35.33913,0,2.220446E-16,0,0.3431404,1.022097,0.9709926,0,0,2.741839,2.086033,0,0.6789572,-0.6789572,2.683191,44.71976,0.1223112,1.068092,0.2745123,0,2.429174
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1041774,33.32901,31.5572,0,0,0,-1,0,0,0,0,0,0,0.1041774,0,0,0,0,3.496236,1.407076,0.1041774,0,0.1041774,2.782022,46.36695,0.1222984,0,0.0833419,0,1.511254
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3134865,38.27794,32.78226,0.2066353,0.2066353,0,-1,0,0.2066353,151.71,0,0,0,0.3134865,0.2175108,0.2066353,0,0,3.392059,1.500836,0.09597564,0,0.09597564,2.873073,47.88445,0.1222866,0.2272988,0.2507892,0,1.814322
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3669953,39.96096,33.45959,0.3606393,0.3606393,0,-1,0,0.3606393,101.7624,0,0,0,0.3669953,0.3796203,0.3606393,0,0,3.296083,1.587214,0,0.01262497,-0.01262497,2.859765,47.66265,0.1222866,0.3967032,0.2935962,0,1.954209
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1878831,36.96228,33.69518,0.6563205,0.6563205,0,-1,0,0.6563205,28.62673,0,0,0,0.1878831,0.6908637,0.6563205,0,0,3.310111,1.574589,0,0.5029806,-0.5029806,2.329577,38.8262,0.1222866,0.7219526,0.1503065,0,1.762472
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.314666,39.58635,34.025,0.4992879,0.4992879,0,-1,0,0.4992879,63.02295,0,5.551115E-17,0,0.314666,0.5255662,0.4992879,0,0,3.868978,1.071608,0,0.2109003,-0.2109003,2.107269,35.12107,0.1222866,0.5492167,0.2517328,0,1.386274
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2333897,37.77396,33.69518,0.5644795,0.5644795,0,-1,0,0.5644795,41.346,0,1.110223E-16,0,0.2333897,0.594189,0.5644795,0,0,4.103312,0.8607082,0,0.3607993,-0.3607993,1.726953,28.78249,0.1222866,0.6209275,0.1867117,0,1.094098
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06103935,33.68719,32.6468,0,0,0,-1,0,0,0,0,0,0,0.06103935,0,0,0,0,4.5042,0.4999089,0.06103935,0,0.06103935,1.78486,29.7476,0.122279,0,0.04883149,0,0.5609483
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,31.70444,31.70444,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,4.443161,0.5548443,0,0.2176541,-0.2176541,1.555432,25.92382,0.122279,0.2274485,0,0,0.5548443
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,30.84454,30.84454,0.5691797,0.3203307,0,-1,0,0.3203307,0,0,0.248849,0.305767,0,0.3371902,0.3203307,0,0,4.684999,0.3371902,0,0.3371902,-0.3371902,1.200002,20,0.122279,0.6260977,0,0,0.3371902
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,29.90219,29.90219,0.9534827,0,0,-1,0,0,0,0,0.9534827,1.048831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122279,1.048831,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,29.07173,29.07173,0.2305741,0,0,-1,0,0,0,0,0.2305741,0.2536315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122279,0.2536315,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,28.49454,28.49454,0.1281374,0,0,-1,0,0,0,0,0.1281374,0.1409511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122279,0.1409511,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,28.0587,28.0587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122279,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,27.61108,27.61108,0.05283627,0,0,-1,0,0,0,0,0.05283627,0.0581199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122279,0.0581199,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,27.26359,27.26359,0.04238657,0,0,-1,0,0,0,0,0.04238657,0.04662523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122279,0.04662523,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,26.98677,26.98677,0.1630081,0,0,-1,0,0,0,0,0.1630081,0.179309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122279,0.179309,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,26.70406,26.70406,0.08224709,0,0,-1,0,0,0,0,0.08224709,0.0904718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.122279,0.0904718,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,26.42135,26.42135,0.008592249,0.008592249,1.461224,0,0.4550141,0.008592249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1224255,0.009451474,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,26.28589,26.28589,0.1282686,0.1282686,1.5809,0,0.4876857,0.1282686,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1226081,0.1410955,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3244111,31.56228,26.10331,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3244111,0,0,1.452632,1.38,2.299654,2.484,1.704411,0,1.704411,5.435315,90.58839,0.1227111,0,0.2595288,1.7,2.808411
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5126728,35.45443,26.6216,0,0,0,0,0,0,0,0,0,0,0.5126728,0,0,0,0,0.5952433,4.01797,0.5126728,0,0.5126728,5.921679,98.69445,0.1226481,0,0.4101383,0,4.530643
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.8401864,42.85004,27.69354,0.1842279,0.1842279,0,-1,0,0.1842279,456.0582,0.5636918,0,0,0.8401864,0.1939241,0.1842279,0,0,0.08257047,4.479375,0.08257047,0,0.08257047,6.000012,100,0.1226379,0.2026507,0.6721491,0,5.319562
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.100831,49.82261,29.05406,0.639561,0.639561,0,-1,0,0.639561,172.1229,0.4276089,0,0,1.100831,0.6732221,0.639561,0,0,0,4.553689,0,0,0,6.000012,100,0.1226379,0.7035171,0.8806648,0,5.65452
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.158488,52.64536,30.37926,1.1833,1.1833,0,-1,0,1.1833,97.90311,2.220446E-16,0,0,1.158488,1.245579,1.1833,0,0,0,4.553689,0,0.08709149,-0.08709149,5.908209,98.46996,0.1226379,1.30163,0.9267902,0,5.712177
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.288728,57.15068,31.62199,0,0,0,-1,0,0,0,1.19196,0,0,1.288728,0,0,0,0,0.09676832,4.466598,0.09676832,0,0.09676832,6.000012,100,0.122626,0,1.030982,0,5.755325
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.500246,64.00571,32.84705,0,0,0,-1,0,0,0,1.500246,0,0,1.500246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.122626,0,1.200197,0,6.053935
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.433393,63.12997,33.54204,0.08573038,0.08573038,0,-1,0,0.08573038,1671.977,1.34315,0,0,1.433393,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.122626,0.09430341,1.146714,0,5.987082
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.192048,57.43709,33.77763,0.4011056,0.4011056,0,-1,0,0.4011056,297.1905,0.7698312,0,0,1.192048,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.122626,0.4412161,0.9536381,0,5.745737
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.8820304,50.84188,34.08979,0.9562017,0.9562017,0,-1,0,0.9562017,92.24313,0,0,0,0.8820304,1.006528,0.9562017,0,0,0,4.553689,0,0.1244978,-0.1244978,5.86878,97.8128,0.122626,1.051822,0.7056243,0,5.435719
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3931697,40.75988,33.75996,0.09631616,0.09631616,0,-1,0,0.09631616,408.2074,0.1534534,0,0,0.3931697,0.1013854,0.09631616,0,0,0.1383309,4.429191,0.1383309,0,0.1383309,6.000012,100,0.122609,0.1059478,0.3145357,0,4.822361
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05991007,33.72116,32.69981,1.123357,1.123357,0,-1,0,1.123357,5.333127,0,0,0,0.05991007,1.182481,1.123357,0,0,0,4.553689,0,1.122571,-1.122571,4.816718,80.27847,0.122609,1.235693,0.04792806,0,4.613599
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,31.73978,31.73978,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.247301,3.431118,0,0.09890502,-0.09890502,4.712463,78.54089,0.122609,0.1033557,0,0,3.431118
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,30.86221,30.86221,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.357196,3.332213,0,0.1671063,-0.1671063,4.536317,75.60514,0.122609,0.1746261,0,0,3.332213
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,29.91397,29.91397,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.542869,3.165106,0,0.1417669,-0.1417669,4.386882,73.11456,0.122609,0.1481464,0,0,3.165106
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,29.07173,29.07173,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.700388,3.02334,0,0.2182216,-0.2182216,4.156856,69.2808,0.122609,0.2280416,0,0,3.02334
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,28.50632,28.50632,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,1.942857,2.805118,0,0.1148613,-0.1148613,4.035782,67.26289,0.122609,0.1200301,0,0,2.805118
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,28.07637,28.07637,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.07048,2.690257,0,0.08145119,-0.08145119,3.949925,65.83195,0.122609,0.0851165,0,0,2.690257
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,27.61108,27.61108,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.160982,2.608805,0,0.06807722,-0.06807722,3.878165,64.63596,0.122609,0.07114069,0,0,2.608805
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,27.26359,27.26359,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.236623,2.540728,0,0.1057597,-0.1057597,3.766685,62.77795,0.122609,0.1105189,0,0,2.540728
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,26.98677,26.98677,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.354134,2.434968,0,0.2687616,-0.2687616,3.483385,58.0563,0.122609,0.2808559,0,0,2.434968
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,26.70406,26.70406,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.652758,2.166207,0,0.1825114,-0.1825114,3.291001,54.84991,0.122609,0.1907244,0,0,2.166207
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,26.42135,26.42135,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.855548,1.983696,0,0.002569245,-0.002569245,3.288293,54.80477,0.122609,0.002684861,0,0,1.983696
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,26.30356,26.30356,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.858403,1.981126,0,0.1566941,-0.1566941,3.123123,52.05194,0.122609,0.1637453,0,0,1.981126
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2874575,30.9219,26.10331,0.4334432,0.4334432,0,0,0,0.4334432,66.31953,0,0,0,0.2874575,0.4562561,0.4334432,0,0,3.032508,1.824432,0,0.1687986,-0.1687986,2.945194,49.08646,0.122609,0.4767876,0.229966,0,2.11189
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5002465,35.24088,26.63338,0,0,0,0,0,0,0,0,0,0,0.5002465,0,0,0,0,3.220062,1.655634,0.5002465,0,0.5002465,3.419769,56.99603,0.1225476,0,0.4001972,0,2.15588
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5648638,37.57053,27.7112,0.2375922,0.2375922,0,-1,0,0.2375922,237.7451,0,0,0,0.5648638,0.250097,0.2375922,0,0,2.719815,2.105855,0.3147668,0,0.3147668,3.718383,61.97292,0.1225089,0.2613514,0.451891,0,2.670719
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8061898,43.69279,29.07173,0.01276999,0.01276999,0,-1,0,0.01276999,6313.161,0,0,0,0.8061898,0.01344209,0.01276999,0,0,2.405048,2.389146,0.7927477,0,0.7927477,4.470449,74.50734,0.1224118,0.01404699,0.6449519,0,3.195335
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.021371,49.68428,30.43226,0.2255922,0.2255922,0,-1,0,0.2255922,452.7508,0,0,0,1.021371,0.2374655,0.2255922,0,0,1.612301,3.102618,0.7839051,0,0.7839051,5.214127,86.90195,0.1223158,0.2481515,0.8170965,0,4.123989
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.186125,54.78136,31.65733,0,0,0,-1,0,0,0,0.3577295,0,0,1.186125,0,0,0,0,0.8283954,3.808133,0.8283954,0,0.8283954,6.000012,100,0.1222146,0,0.9488999,0,4.994258
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5958419,43.70724,32.90006,0.9034599,0.9034599,0,-1,0,0.9034599,65.95112,0,1.110223E-16,0,0.5958419,0.9510104,0.9034599,0,0,0,4.553689,0,0.3551686,-0.3551686,5.625631,93.76034,0.1222146,0.9938059,0.4766735,0,5.149531
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.028022,53.44054,33.57738,1.476534,1.38,0,-1,0,1.38,74.49436,2.220446E-16,0.09653448,0.2441879,1.028022,1.452632,1.38,0,0,0.3946317,4.19852,0,0.4246094,-0.4246094,5.178054,86.30073,0.1222146,1.624188,0.8224177,0,5.226542
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.7290757,47.32922,33.7953,0.6571227,0.6571227,0,-1,0,0.6571227,110.9497,0,0,0,0.7290757,0.6917081,0.6571227,0,0,0.8664199,3.773911,0.03736755,0,0.03736755,5.213504,86.89156,0.12221,0.722835,0.5832605,0,4.502987
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.456121,42.32612,34.12513,0,0,0,-1,0,0,0,0,0,0,0.456121,0,0,0,0,0.8290524,3.807542,0.456121,0,0.456121,5.646218,94.10345,0.1221543,0,0.3648968,0,4.263663
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.2383624,37.9478,33.77763,0,0,0,-1,0,0,0,0,0,0,0.2383624,0,0,0,0,0.3729314,4.21805,0.2383624,0,0.2383624,5.872349,97.87228,0.1221253,0,0.19069,0,4.456413
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05721225,33.6749,32.69981,0.6615123,0.6615123,0,-1,0,0.6615123,8.648705,0,0,0,0.05721225,0.6963288,0.6615123,0,0,0.1345689,4.432577,0,0.6391165,-0.6391165,5.198661,86.64417,0.1221253,0.7276635,0.0457698,0,4.489789
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,31.73978,31.73978,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,0.8446984,3.79346,0,0.7882318,-0.7882318,4.367792,72.79638,0.1221253,0.8237022,0,0,3.79346
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,30.86221,30.86221,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,1.720511,3.005229,0,0.3608969,-0.3608969,3.987373,66.45608,0.1221253,0.3771372,0,0,3.005229
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,29.91397,29.91397,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.121508,2.644332,0,1.06397,-1.06397,2.86585,47.76407,0.1221253,1.111849,0,0,2.644332
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,29.07173,29.07173,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,3.303697,1.580362,0,0.2091355,-0.2091355,2.645402,44.08994,0.1221253,0.2185466,0,0,1.580362
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,28.50632,28.50632,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,3.53607,1.371226,0,0.2424902,-0.2424902,2.389795,39.82983,0.1221253,0.2534023,0,0,1.371226
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,28.07637,28.07637,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,3.805503,1.128736,0,0.04768469,-0.04768469,2.33953,38.9921,0.1221253,0.0498305,0,0,1.128736
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,27.62875,27.62875,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,3.858486,1.081051,0,0.03719774,-0.03719774,2.300321,38.3386,0.1221253,0.03887163,0,0,1.081051
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,27.28125,27.28125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.899817,1.043854,0,0,0,2.300321,38.3386,0.1221253,0,0,0,1.043854
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,26.99855,26.99855,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,3.899817,1.043854,0,0.1725927,-0.1725927,2.118392,35.30646,0.1221253,0.1803593,0,0,1.043854
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,26.70406,26.70406,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0,0,0.1919709,0.1823723,0,0,4.091587,0.8712608,0,0.1919709,-0.1919709,1.916037,31.93388,0.1221253,0.2006095,0,0,0.8712608
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,26.43902,26.43902,0.1549722,0.1549722,0,0,0,0.1549722,0,0,0,0,0,0.1631286,0.1549722,0,0,4.304888,0.67929,0,0.1631286,-0.1631286,1.744084,29.06801,0.1221253,0.1704694,0,0,0.67929
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,26.30356,26.30356,0.07752668,0.07752668,0,0,0,0.07752668,0,0,1.387779E-17,0,0,0.08160703,0.07752668,0,0,4.486142,0.5161614,0,0.08160703,-0.08160703,1.658063,27.63433,0.1221253,0.08527935,0,0,0.5161614
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2185226,29.75864,26.12098,1.357039,1.357039,0.7366155,0,0.257196,1.357039,16.1029,0,2.220446E-16,0,0.2185226,0.6530769,0.6204231,0,0,4.576816,0.4345544,0,0.4345544,-0.4345544,1.200002,20,0.1221253,1.492743,0.1748181,1.7,0.6530769
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5773634,36.673,26.65105,0.2824027,0.2824027,1.7,0,0.5202,0.2824027,204.4469,0,0,0,0.5773634,0,0,1.417597,1.346717,5.059654,0,1.924081,0,1.924081,3.025346,50.42233,0.1222765,0.3106429,0.4618907,1.7,0.5773634
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.6691407,39.57174,27.74654,0.1340897,0.1340897,0,-1,0,0.1340897,499.0248,0,0,0,0.6691407,0.141147,0.1340897,0,0,3.135574,1.731673,0.5279937,0,0.5279937,3.526245,58.77063,0.1222122,0.1474986,0.5353125,0,2.400814
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.7470762,42.59135,29.13652,0,0,0,-1,0,0,0,0,0,0,0.7470762,0,0,0,0,2.60758,2.206867,0.7470762,0,0.7470762,4.234983,70.58292,0.1221213,0,0.5976609,0,2.953943
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.245833,54.78585,30.49705,1.016723,1.016723,0,-1,0,1.016723,122.5342,0,0,0,1.245833,1.070235,1.016723,0,0,1.860504,2.879236,0.1755983,0,0.1755983,4.40157,73.35936,0.1221,1.118395,0.9966663,0,4.125069
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.388096,59.74594,31.75745,0,0,0,-1,0,0,0,0,0,0,1.388096,0,0,0,0,1.684905,3.037274,1.388096,0,1.388096,5.718433,95.30704,0.1219316,0,1.110477,0,4.42537
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.224027,57.25915,32.9943,1.091382,1.091382,0,-1,0,1.091382,112.1538,0,0,0,1.224027,1.148823,1.091382,0,0,0.2968097,4.28656,0.07520309,0,0.07520309,5.789778,96.4961,0.1219225,1.200521,0.9792213,0,5.510587
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.8511892,49.68665,33.64217,0.1996186,0.1996186,0,-1,0,0.1996186,426.4078,0.4194578,0,0,0.8511892,0.2101248,0.1996186,0,0,0.2216066,4.354243,0.2216066,0,0.2216066,6.000012,100,0.1218957,0.2195804,0.6809514,0,5.205432
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3446101,39.98343,33.87776,0.3563947,0.3563947,0,-1,0,0.3563947,96.69337,0,0,0,0.3446101,0.3751523,0.3563947,0,0,0,4.553689,0,0.03054225,-0.03054225,5.967818,99.46342,0.1218957,0.3920342,0.2756881,0,4.898299
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.0920525,35.74335,34.15458,0.4794993,0.4794993,0,-1,0,0.4794993,19.19763,0,1.110223E-16,0,0.0920525,0.5047361,0.4794993,0,0,0.03393584,4.523147,0,0.4126836,-0.4126836,5.532811,92.21333,0.1218957,0.5274493,0.07364201,0,4.615199
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1259558,36.00212,33.82475,0.07410478,0.07410478,0,-1,0,0.07410478,169.97,0,0,0,0.1259558,0.07800503,0.07410478,0,0,0.4924732,4.110463,0.04795083,0,0.04795083,5.578301,92.9715,0.1218899,0.08151525,0.1007647,0,4.236419
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01765671,33.04671,32.74693,1.285658,1.285658,0,-1,0,1.285658,1.373361,0,2.220446E-16,0.03422328,0.01765671,1.353324,1.285658,0,0,0.4445224,4.153619,0,1.335667,-1.335667,4.170384,69.50626,0.1218899,1.414223,0.01412537,0,4.171276
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,31.76923,31.76923,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,1.928597,2.817952,0,0.5303215,-0.5303215,3.611377,60.18949,0.1218899,0.554186,0,0,2.817952
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,30.89166,30.89166,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,2.517843,2.28763,0,1.401947,-1.401947,2.133595,35.55984,0.1218899,1.465034,0,0,2.28763
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,29.9493,29.9493,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,4.075562,0.8856835,0,0.3969656,-0.3969656,1.715156,28.58588,0.1218899,0.414829,0,0,0.8856835
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,29.0894,29.0894,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,4.516634,0.4887179,0,0.2648291,-0.2648291,1.436002,23.93332,0.1218899,0.2767464,0,0,0.4887179
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,28.52399,28.52399,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,4.810889,0.2238888,0,0.1634648,-0.1634648,1.263695,21.06154,0.1218899,0.1708207,0,0,0.2238888
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,28.11171,28.11171,0.1898902,0.0574028,0,-1,0,0.0574028,0,0,0.1324874,0.1514764,0,0.06042401,0.0574028,0,0,4.992517,0.06042401,0,0.06042401,-0.06042401,1.200002,20,0.1218899,0.2088792,0,0,0.06042401
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,27.64642,27.64642,0.05844176,0,0,-1,0,0,0,0,0.05844176,0.06428593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218899,0.06428593,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,27.31659,27.31659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218899,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,27.01622,27.01622,0.007570857,0,0,-1,0,0,0,0,0.007570857,0.008327943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218899,0.008327943,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,26.73351,26.73351,0.1238817,0,0,-1,0,0,0,0,0.1238817,0.1362698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1218899,0.1362698,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,26.45669,26.45669,0.1236978,0.1236978,1.576329,0,0.4864379,0.1236978,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1220694,0.1360676,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,26.32123,26.32123,0.004638166,0.004638166,1.45727,0,0.4539346,0.004638166,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1222127,0.005101982,0,1.7,1.242
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3578482,32.1828,26.13865,0.3673759,0.3673759,1.7,0,0.5202,0.3673759,97.40656,0,0,0,0.3578482,0,0,1.332624,1.265993,2.299654,2.484,1.623841,0,1.623841,5.358879,89.31448,0.1223989,0.4041135,0.2862786,1.7,2.841848
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6768361,38.55457,26.66872,0.3316692,0.3316692,0,0,0,0.3316692,204.0696,0,0,0,0.6768361,0.3491255,0.3316692,0,0,0.6758133,3.945457,0.3277106,0,0.3277106,5.669773,94.49603,0.1223593,0.3648362,0.5414689,0,4.622293
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7225699,40.63643,27.78188,0.4268411,0.4268411,0,-1,0,0.4268411,169.2831,0,0,0,0.7225699,0.4493064,0.4268411,0,0,0.3481027,4.240396,0.2732636,0,0.2732636,5.929013,98.8167,0.1223262,0.4695252,0.578056,0,4.962966
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.6190121,40.15073,29.17186,0,0,0,-1,0,0,0,0.5441731,0,0,0.6190121,0,0,0,0,0.07483909,4.486334,0.07483909,0,0.07483909,6.000012,100,0.1223172,0,0.4952097,0,5.105346
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.002828,49.41326,30.54417,0.2385532,0.2385532,0,-1,0,0.2385532,420.3792,0.7517192,0,0,1.002828,0.2511086,0.2385532,0,0,0,4.553689,0,0,0,6.000012,100,0.1223172,0.2624085,0.8022622,0,5.556517
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.8117008,46.82318,31.80457,0.3288743,0.3288743,0,-1,0,0.3288743,246.8118,0.4655173,0,0,0.8117008,0.3461835,0.3288743,0,0,0,4.553689,0,0,0,6.000012,100,0.1223172,0.3617618,0.6493607,0,5.36539
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.8959963,49.98726,33.06497,0.1550612,0.1550612,0,-1,0,0.1550612,577.8338,0.732774,0,0,0.8959963,0.1632224,0.1550612,0,0,0,4.553689,0,0,0,6.000012,100,0.1223172,0.1705674,0.7167971,0,5.449685
