Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.7600987,47.8658,33.70695,0.556725,0.556725,0,-1,0,0.556725,136.5303,0.1740723,0,0,0.7600987,0.5860264,0.556725,0,0,0,4.553689,0,0,0,6.000012,100,0.1223172,0.6123976,0.608079,0,5.313787
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.014711,53.55117,33.93076,0.2918711,0.2918711,0,-1,0,0.2918711,347.6571,0.7074779,0,0,1.014711,0.3072328,0.2918711,0,0,0,4.553689,0,0,0,6.000012,100,0.1223172,0.3210582,0.8117686,0,5.568399
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5036128,43.33826,34.22525,0.2153521,0.2153521,0,-1,0,0.2153521,233.8555,0.2769263,0,0,0.5036128,0.2266865,0.2153521,0,0,0,4.553689,0,0,0,6.000012,100,0.1223172,0.2368874,0.4028902,0,5.057302
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.3067222,39.27039,33.86009,0,0,0,-1,0,0,0,0.3067222,0,0,0.3067222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223172,0,0.2453778,0,4.860411
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04627359,33.55267,32.7646,0,0,0,-1,0,0,0,0.04627359,0,0,0.04627359,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223172,0,0.03701887,0,4.599963
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,31.7869,31.7869,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0,4.553689,0,0.8868431,-0.8868431,5.065197,84.41978,0.1223172,0.926751,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,30.89166,30.89166,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,0.9853812,3.666846,0,0.7812411,-0.7812411,4.241697,70.69481,0.1223172,0.816397,0,0,3.666846
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,29.93163,29.93163,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.853427,2.885605,0,0.249462,-0.249462,3.978741,66.31222,0.1223172,0.2606878,0,0,2.885605
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,29.07173,29.07173,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.130607,2.636143,0,0.1414748,-0.1414748,3.829613,63.82676,0.1223172,0.1478412,0,0,2.636143
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,28.52399,28.52399,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.287801,2.494668,0,0.1120491,-0.1120491,3.711503,61.85826,0.1223172,0.1170913,0,0,2.494668
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.11171,28.11171,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.4123,2.382619,0,0.1517603,-0.1517603,3.551534,59.19211,0.1223172,0.1585895,0,0,2.382619
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,27.64642,27.64642,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.580923,2.230859,0,0.09569206,-0.09569206,3.450665,57.51097,0.1223172,0.09999821,0,0,2.230859
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,27.33426,27.33426,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.687247,2.135166,0,0.1264207,-0.1264207,3.317406,55.29,0.1223172,0.1321096,0,0,2.135166
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,27.03388,27.03388,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.827715,2.008746,0,0.02496586,-0.02496586,3.29109,54.85139,0.1223172,0.02608932,0,0,2.008746
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,26.73351,26.73351,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.855454,1.98378,0,0.2308438,-0.2308438,3.047759,50.79589,0.1223172,0.2412318,0,0,1.98378
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,26.46847,26.46847,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.111948,1.752936,0,0.009392637,-0.009392637,3.037858,50.63087,0.1223172,0.009815305,0,0,1.752936
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01896094,26.64877,26.3389,0,0,0,0,0,0,0,0,0,0,0.01896094,0,0,0,0,3.122384,1.743544,0.01896094,0,0.01896094,3.055846,50.93067,0.1223149,0,0.01516875,0,1.762504
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1459921,28.56946,26.15631,0.1615806,0.1615806,0,0,0,0.1615806,90.35247,0,0,0,0.1459921,0.1700849,0.1615806,0,0,3.103423,1.760608,0,0.02409279,-0.02409279,3.030451,50.50741,0.1223149,0.1777387,0.1167937,0,1.9066
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1403559,28.99457,26.66872,0.6581042,0.6581042,0,0,0,0.6581042,21.32731,0,0,0,0.1403559,0.6927413,0.6581042,0,0,3.130193,1.736516,0,0.5523854,-0.5523854,2.448185,40.80301,0.1223149,0.7239146,0.1122847,0,1.876871
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1437141,30.19222,27.79366,1.421389,1.261452,0,-1,0,1.261452,11.39276,0,0.1599373,0.411299,0.1437141,1.327844,1.261452,0,0,3.743954,1.18413,0,1.18413,-1.18413,1.200002,20,0.1223149,1.563528,0.1149713,0,1.327844
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3843444,35.83876,29.20131,0.6473235,0.3651271,0,-1,0,0.3651271,105.2632,0,0.2821964,0.6390305,0.3843444,0.3843444,0.3651271,0,0,5.059654,0,0,0,0,1.200002,20,0.1223149,0.7120559,0.3074755,0,0.3843444
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5092537,39.5983,30.59717,0.2054445,0.2054445,0,-1,0,0.2054445,247.8789,0,0,0.1292308,0.5092537,0.2162574,0.2054445,0,0,5.059654,0,0.2929963,0,0.2929963,1.477963,24.63267,0.1222795,0.225989,0.407403,0,0.5092537
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5380203,41.49226,31.86936,0.120536,0.120536,0,-1,0,0.120536,446.3564,0,0,0,0.5380203,0.12688,0.120536,0,0,4.766658,0.2636966,0.4111403,0,0.4111403,1.868005,31.13335,0.1222298,0.1325897,0.4304163,0,0.801717
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2444915,37.39252,33.12976,0.4893624,0.4893624,0,-1,0,0.4893624,49.96124,0,5.551115E-17,0,0.2444915,0.5151184,0.4893624,0,0,4.355518,0.6337229,0,0.2706268,-0.2706268,1.582739,26.37893,0.1222298,0.5382987,0.1955932,0,0.8782144
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.458565,42.02459,33.7953,0.01123011,0.01123011,0,-1,0,0.01123011,4083.353,0,0,0,0.458565,0.01182117,0.01123011,0,0,4.656214,0.3630961,0.4467438,0,0.4467438,2.006558,33.44256,0.1221759,0.01235312,0.366852,0,0.8216611
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3976354,41.08345,33.98966,0.3683924,0.3683924,0,-1,0,0.3683924,107.938,0,0,0,0.3976354,0.3877815,0.3683924,0,0,4.20947,0.7651655,0.009853913,0,0.009853913,2.015906,33.59837,0.1221747,0.4052317,0.3181084,0,1.162801
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2217102,38.17431,34.29004,0.1553496,0.1553496,0,-1,0,0.1553496,142.717,0,0,0,0.2217102,0.1635258,0.1553496,0,0,4.199616,0.774034,0.05818435,0,0.05818435,2.071105,34.51834,0.1221677,0.1708845,0.1773682,0,0.9957442
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2064988,37.51016,33.90721,0.104784,0.104784,0,-1,0,0.104784,197.071,0,0,0,0.2064988,0.1102989,0.104784,0,0,4.141432,0.8264,0.09619986,0,0.09619986,2.162368,36.03939,0.1221561,0.1152624,0.165199,0,1.032899
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05370515,33.73324,32.8176,0.652546,0.652546,0,-1,0,0.652546,8.230094,0,0,0,0.05370515,0.6868905,0.652546,0,0,4.045232,0.9129798,0,0.6331853,-0.6331853,1.494932,24.91548,0.1221561,0.7178006,0.04296412,0,0.966685
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,31.82224,31.82224,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,4.748772,0.2797945,0,0.06275485,-0.06275485,1.428782,23.81299,0.1221561,0.06557882,0,0,0.2797945
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,30.927,30.927,0.4623381,0.2061877,0,-1,0,0.2061877,0,0,0.2561504,0.3023843,0,0.2170396,0.2061877,0,0,4.818499,0.2170396,0,0.2170396,-0.2170396,1.200002,20,0.1221561,0.5085719,0,0,0.2170396
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,29.96697,29.96697,0.6029141,0,0,-1,0,0,0,0,0.6029141,0.6632055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221561,0.6632055,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,29.10707,29.10707,0.1220869,0,0,-1,0,0,0,0,0.1220869,0.1342956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221561,0.1342956,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,28.54166,28.54166,0.2337216,0,0,-1,0,0,0,0,0.2337216,0.2570937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221561,0.2570937,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,28.12938,28.12938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221561,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,27.66409,27.66409,0.2904933,0,0,-1,0,0,0,0,0.2904933,0.3195426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221561,0.3195426,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,27.34604,27.34604,0.2129367,0,0,-1,0,0,0,0,0.2129367,0.2342304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221561,0.2342304,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,27.05155,27.05155,0.1245675,0,0,-1,0,0,0,0,0.1245675,0.1370242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221561,0.1370242,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,26.75118,26.75118,0.2108679,0,0,-1,0,0,0,0,0.2108679,0.2319547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1221561,0.2319547,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,26.48614,26.48614,0.1715201,0.1715201,1.624152,0,0.4994934,0.1715201,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1223485,0.1886722,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01740924,26.65287,26.36835,0.08702236,0.08702236,1.539654,0,0.4764255,0.08702236,20.00548,2.220446E-16,0,0,0.01740924,0,0,1.452632,1.38,3.679654,1.242,1.397409,0,1.397409,3.834884,63.91461,0.122513,0.0957246,0.01392739,1.7,1.259409
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.113495,28.04415,26.17398,0.5941454,0.5941454,1.7,0,0.5202,0.5941454,19.10222,0,0,0,0.113495,0,0,1.105855,1.050562,2.282245,2.499668,1.164057,0,1.164057,4.939206,82.31992,0.1227348,0.65356,0.09079599,1.7,2.613163
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2433834,30.78039,26.70406,1.281261,1.281261,0.425,0,0.172125,1.281261,18.99562,0,0,0,0.2433834,0.9013272,0.8562608,0,0,1.118188,3.547319,0,0.6579438,-0.6579438,4.245672,70.76105,0.1227348,1.409387,0.1947068,1.7,3.790703
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.7636709,41.50674,27.84667,0.7976052,0.7976052,0,-1,0,0.7976052,95.74548,0,1.110223E-16,0,0.7636709,0.8395844,0.7976052,0,0,1.849237,2.889376,0,0.07591347,-0.07591347,4.165652,69.42739,0.1227348,0.8773657,0.6109368,0,3.653047
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.6536918,40.922,29.27198,1.50508,1.38,0,-1,0,1.38,47.36897,2.220446E-16,0.12508,0.2755879,0.6536918,1.452632,1.38,0,0,1.933585,2.813462,0,0.7989398,-0.7989398,3.323495,55.39148,0.1227348,1.655588,0.5229534,0,3.467154
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1638485,33.46866,30.67963,0.3023105,0.3023105,0,-1,0,0.3023105,54.19875,0,0,0,0.1638485,0.3182216,0.3023105,0,0,2.821296,2.014522,0,0.1543731,-0.1543731,3.160772,52.67943,0.1227348,0.3325416,0.1310788,0,2.178371
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3603444,38.26858,31.95181,0.4515544,0.4515544,0,-1,0,0.4515544,79.8009,0,0,0,0.3603444,0.4753204,0.4515544,0,0,2.992822,1.860149,0,0.1149759,-0.1149759,3.039577,50.65951,0.1227348,0.4967098,0.2882755,0,2.220494
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.5256707,42.70395,33.22989,0.631341,0.631341,0,-1,0,0.631341,83.26257,0,0,0,0.5256707,0.6645694,0.631341,0,0,3.120573,1.745173,0,0.1388987,-0.1388987,2.893165,48.21931,0.1227348,0.6944751,0.4205366,0,2.270844
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.563885,44.13302,33.87776,0.5599353,0.5599353,0,-1,0,0.5599353,100.7054,0,0,0,0.563885,0.5894055,0.5599353,0,0,3.274905,1.606275,0,0.02552055,-0.02552055,2.866264,47.77096,0.1227348,0.6159288,0.451108,0,2.17016
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.5443454,43.98006,34.08979,0.1959914,0.1959914,0,-1,0,0.1959914,277.7395,0,0,0,0.5443454,0.2063067,0.1959914,0,0,3.303261,1.580754,0.3380387,0,0.3380387,3.186955,53.11581,0.122694,0.2155905,0.4354763,0,2.125099
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.449694,42.4464,34.35483,0,0,0,-1,0,0,0,0,0,0,0.449694,0,0,0,0,2.965222,1.884989,0.449694,0,0.449694,3.613572,60.22609,0.1226398,0,0.3597552,0,2.334683
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1757711,37.01775,33.96021,0.3792945,0.3792945,0,-1,0,0.3792945,46.34158,0,0,0,0.1757711,0.3992574,0.3792945,0,0,2.515528,2.289714,0,0.2234863,-0.2234863,3.377997,56.29984,0.1226398,0.417224,0.1406168,0,2.465485
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05222345,33.73745,32.84705,0.7298153,0.7298153,0,-1,0,0.7298153,7.155707,0,1.110223E-16,0,0.05222345,0.7682266,0.7298153,0,0,2.763846,2.066227,0,0.7160032,-0.7160032,2.623264,43.72097,0.1226398,0.8027968,0.04177876,0,2.118451
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,31.85169,31.85169,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,3.559405,1.350224,0,1.20896,-1.20896,1.348908,22.48175,0.1226398,1.263363,0,0,1.350224
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,30.927,30.927,0.4199463,0.1342009,0,-1,0,0.1342009,0,0,0.2857454,0.3277401,0,0.1412641,0.1342009,0,0,4.902694,0.1412641,0,0.1412641,-0.1412641,1.200002,20,0.1226398,0.461941,0,0,0.1412641
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,29.98464,29.98464,0.06908672,0,0,-1,0,0,0,0,0.06908672,0.0759954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226398,0.0759954,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226398,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,28.55933,28.55933,0.1730816,0,0,-1,0,0,0,0,0.1730816,0.1903898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226398,0.1903898,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,28.14116,28.14116,0.04320836,0,0,-1,0,0,0,0,0.04320836,0.0475292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226398,0.0475292,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226398,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,27.36371,27.36371,0.3197497,0,0,-1,0,0,0,0,0.3197497,0.3517247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226398,0.3517247,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,27.06922,27.06922,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226398,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,26.78652,26.78652,0.09028198,0,0,-1,0,0,0,0,0.09028198,0.09931017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1226398,0.09931017,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,26.50381,26.50381,0.09690832,0.09690832,1.54954,0,0.4791244,0.09690832,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1228084,0.1065992,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.0141315,26.61692,26.38601,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0141315,0,0,1.452632,1.38,3.679654,1.242,1.394132,0,1.394132,3.831775,63.86278,0.1229461,0,0.0113052,1.7,1.256132
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1703723,29.01525,26.19165,1.092965,1.092965,1.7,0,0.5202,1.092965,15.58808,0,0,0,0.1703723,0,0,0.6070345,0.5766828,2.285523,2.496718,0.7470551,0,0.7470551,4.540493,75.67474,0.1230845,1.202262,0.1362979,1.7,2.667091
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4667056,34.73935,26.73351,1.06063,1.06063,1.7,0,0.5202,1.06063,44.00267,0,0,0,0.4667056,0,0,0.6393696,0.6074011,1.538468,3.169068,1.074107,0,1.074107,5.559481,92.65782,0.1232764,1.166693,0.3733645,1.7,3.635774
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6881449,40.0754,27.87612,1.030858,1.030858,0,-1,0,1.030858,66.75456,0,0,0,0.6881449,1.085114,1.030858,0,0,0.464361,4.135764,0,0.396969,-0.396969,5.141038,85.6838,0.1232764,1.133944,0.5505159,0,4.823909
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.9152797,46.20462,29.33677,0.3391246,0.3391246,0,-1,0,0.3391246,269.8948,0,0,0,0.9152797,0.3569733,0.3391246,0,0,0.9054376,3.738795,0.5583065,0,0.5583065,5.670694,94.51138,0.1232091,0.373037,0.7322237,0,4.654075
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.111106,52.0103,30.74442,0.03411248,0.03411248,0,-1,0,0.03411248,3257.183,0.7280668,0,0,1.111106,0.03590787,0.03411248,0,0,0.3471312,4.241271,0.3471312,0,0.3471312,6.000012,100,0.1231673,0.03752372,0.8888847,0,5.352377
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4844731,40.65402,32.03427,0.4578758,0.4578758,0,-1,0,0.4578758,105.8088,0.002498547,0,0,0.4844731,0.4819745,0.4578758,0,0,0,4.553689,0,0,0,6.000012,100,0.1231673,0.5036634,0.3875785,0,5.038162
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.6661419,45.53629,33.31234,0.161916,0.161916,0,-1,0,0.161916,411.4121,0.4957041,0,0,0.6661419,0.1704379,0.161916,0,0,0,4.553689,0,0,0,6.000012,100,0.1231673,0.1781076,0.5329136,0,5.219831
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.605873,45.04321,33.96021,0.3056721,0.3056721,0,-1,0,0.3056721,198.2101,0.2841128,0,0,0.605873,0.3217601,0.3056721,0,0,0,4.553689,0,0,0,6.000012,100,0.1231673,0.3362393,0.4846984,0,5.159562
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.498774,43.20792,34.18991,0.1400558,0.1400558,0,-1,0,0.1400558,356.1253,0.3513469,0,0,0.498774,0.1474271,0.1400558,0,0,0,4.553689,0,0,0,6.000012,100,0.1231673,0.1540613,0.3990192,0,5.052463
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3875953,41.38261,34.45495,0.2355029,0.2355029,0,-1,0,0.2355029,164.582,0.1396976,0,0,0.3875953,0.2478977,0.2355029,0,0,0,4.553689,0,0,0,6.000012,100,0.1231673,0.2590531,0.3100763,0,4.941284
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4149036,41.47449,34.05445,1.222249,1.222249,0,-1,0,1.222249,33.9459,0,0,0,0.4149036,1.286578,1.222249,0,0,0,4.553689,0,0.8716747,-0.8716747,5.081186,84.68627,0.1231673,1.344474,0.3319229,0,4.968593
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05320951,33.83727,32.92951,0.4456301,0.4456301,0,-1,0,0.4456301,11.94029,0,5.551115E-17,0,0.05320951,0.4690843,0.4456301,0,0,0.9685274,3.682014,0,0.4158748,-0.4158748,4.642816,77.3801,0.1231673,0.4901931,0.04256761,0,3.735224
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,31.9047,31.9047,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.43061,3.26614,0,1.011214,-1.011214,3.576902,59.61491,0.1231673,1.056719,0,0,3.26614
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,30.96234,30.96234,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.554182,2.254925,0,0.370305,-0.370305,3.186566,53.10933,0.1231673,0.3869687,0,0,2.254925
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,30.01409,30.01409,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,2.965632,1.88462,0,0.4001356,-0.4001356,2.764786,46.07968,0.1231673,0.4181417,0,0,1.88462
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,29.13652,29.13652,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.410227,1.484484,0,0.1776672,-0.1776672,2.577509,42.95839,0.1231673,0.1856622,0,0,1.484484
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,28.577,28.577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.607635,1.306817,0,0,0,2.577509,42.95839,0.1231673,0,0,0,1.306817
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,28.15882,28.15882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.607635,1.306817,0,0,0,2.577509,42.95839,0.1231673,0,0,0,1.306817
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,27.69354,27.69354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.607635,1.306817,0,0,0,2.577509,42.95839,0.1231673,0,0,0,1.306817
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,27.38138,27.38138,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.607635,1.306817,0,0.08516392,-0.08516392,2.487738,41.46222,0.1231673,0.0889963,0,0,1.306817
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,27.081,27.081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.702262,1.221653,0,0,0,2.487738,41.46222,0.1231673,0,0,0,1.221653
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,26.78652,26.78652,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,3.702262,1.221653,0,0.1715619,-0.1715619,2.306896,38.44819,0.1231673,0.1792822,0,0,1.221653
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,26.52148,26.52148,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,3.892886,1.050092,0,0.04942862,-0.04942862,2.254794,37.57982,0.1231673,0.0516529,0,0,1.050092
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01033375,26.5548,26.38601,0,0,0,0,0,0,0,0,0,0,0.01033375,0,0,0,0,3.947807,1.000663,0.01033375,0,0.01033375,2.264597,37.74321,0.1231661,0,0.008266997,0,1.010997
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02670429,26.63983,26.20343,1.105568,1.105568,0.425,0,0.172125,1.105568,2.415436,1.110223E-16,0,0,0.02670429,0.7163876,0.6805682,0,0,3.937473,1.009963,0,0.6896833,-0.6896833,1.537607,25.62673,0.1231661,1.216125,0.02136343,1.7,1.036667
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06800226,27.87057,26.75118,1.074212,1.074212,1.7,0,0.5202,1.074212,6.33043,0,0,0,0.06800226,0,0,0.6257876,0.5944982,4.703788,0.32028,0.6625004,0,0.6625004,2.16611,36.10176,0.1232909,1.181634,0.05440181,1.7,0.3882822
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.0965296,29.53387,27.92912,0.6449445,0.6449445,0,-1,0,0.6449445,14.96712,0,1.110223E-16,0,0.0965296,0.678889,0.6449445,0,0,4.041287,0.9165304,0,0.5823594,-0.5823594,1.55225,25.87077,0.1232909,0.709439,0.07722368,0,1.01306
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.196189,32.70809,29.38389,0,0,0,-1,0,0,0,0,0,0,0.196189,0,0,0,0,4.688353,0.334171,0.196189,0,0.196189,1.738371,28.97279,0.1232673,0,0.1569512,0,0.5303599
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2908256,35.8314,30.80921,0.2820141,0.2820141,0,-1,0,0.2820141,103.1245,0,0,0,0.2908256,0.2968569,0.2820141,0,0,4.492164,0.5107411,0,0.006031306,-0.006031306,1.732013,28.86683,0.1232673,0.3102155,0.2326605,0,0.8015667
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2813362,36.9982,32.10495,0.1132217,0.1132217,0,-1,0,0.1132217,248.4826,0,0,0,0.2813362,0.1191807,0.1132217,0,0,4.498866,0.5047097,0.1621555,0,0.1621555,1.885847,31.43073,0.1232478,0.1245439,0.225069,0,0.786046
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1271272,35.58685,33.3948,1.082511,0.7388881,0,-1,0,0.7388881,17.20521,0,0.3436225,0.5484902,0.1271272,0.7777769,0.7388881,0,0,4.33671,0.6506497,0,0.6506497,-0.6506497,1.200002,20,0.1232478,1.190762,0.1017018,0,0.7777769
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.06853479,35.20398,34.025,0.3771422,0.06510805,0,-1,0,0.06510805,105.2632,0,0.3120341,0.4018348,0.06853479,0.06853479,0.06510805,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0.4148564,0.05482783,0,0.06853479
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.2121078,37.96595,34.2547,0.6354147,0.2015024,0,-1,0,0.2015024,105.2632,0,0.4339123,0.6586557,0.2121078,0.2121078,0.2015024,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0.6989561,0.1696862,0,0.2121078
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.149653,37.12466,34.51974,0.3322211,0.1421704,0,-1,0,0.1421704,105.2632,0,0.1900507,0.3370092,0.149653,0.149653,0.1421704,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0.3654432,0.1197224,0,0.149653
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05076921,34.99739,34.12513,1.191198,0.04823074,0,-1,0,0.04823074,105.2632,0,1.142967,1.300672,0.05076921,0.05076921,0.04823074,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,1.310318,0.04061536,0,0.05076921
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04866993,33.81271,32.98252,0.2541298,0.04623643,0,-1,0,0.04623643,105.2632,0,0.2078933,0.2702954,0.04866993,0.04866993,0.04623643,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0.2795427,0.03893594,0,0.04866993
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,31.93414,31.93414,0.8377463,0,0,-1,0,0,0,0,0.8377463,0.9215209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0.9215209,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,30.99179,30.99179,0.7545441,0,0,-1,0,0,0,0,0.7545441,0.8299986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0.8299986,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,30.03176,30.03176,1.057673,0,0,-1,0,0,0,0,1.057673,1.163441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,1.163441,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,28.60645,28.60645,0.1425058,0,0,-1,0,0,0,0,0.1425058,0.1567564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0.1567564,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,28.19416,28.19416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,27.72887,27.72887,0.1052379,0,0,-1,0,0,0,0,0.1052379,0.1157617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0.1157617,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,27.39905,27.39905,0.02068219,0,0,-1,0,0,0,0,0.02068219,0.02275041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0.02275041,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,27.09867,27.09867,0.04272524,0,0,-1,0,0,0,0,0.04272524,0.04699776,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0.04699776,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,26.81597,26.81597,0.09602133,0,0,-1,0,0,0,0,0.09602133,0.1056235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1232478,0.1056235,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,26.53915,26.53915,0.01057151,0.01057151,1.463203,0,0.4555545,0.01057151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.123389,0.01162867,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.00762416,26.54588,26.42135,0.1267206,0.1267206,1.579352,0,0.4872631,0.1267206,6.016513,2.220446E-16,0,0,0.00762416,0,0,1.452632,1.38,3.679654,1.242,1.387624,0,1.387624,3.825601,63.75989,0.1235632,0.1393926,0.006099328,1.7,1.249624
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03957205,26.86866,26.2211,0.09926009,0.09926009,1.551892,0,0.4797664,0.09926009,39.86703,2.220446E-16,0,0,0.03957205,0,0,1.452632,1.38,2.29203,2.490862,1.419572,0,1.419572,5.172326,86.20525,0.123725,0.1091861,0.03165764,1.7,2.530434
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1193929,28.74438,26.76885,0.8486425,0.8486425,0,0,0,0.8486425,14.06869,0,1.110223E-16,0,0.1193929,0.8933079,0.8486425,0,0,0.8724582,3.768476,0,0.773915,-0.773915,4.356547,72.60898,0.123725,0.9335067,0.09551431,0,3.88787
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2082656,31.46099,27.95857,0.7961076,0.7961076,0,-1,0,0.7961076,26.16048,0,1.110223E-16,0,0.2082656,0.838008,0.7961076,0,0,1.732364,2.994562,0,0.6297424,-0.6297424,3.692741,61.54556,0.123725,0.8757183,0.1666125,0,3.202827
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.0575806,30.41686,29.45457,0.130699,0.130699,0,-1,0,0.130699,44.05589,0,0,0,0.0575806,0.1375779,0.130699,0,0,2.432077,2.364819,0,0.07999729,-0.07999729,3.608416,60.14015,0.123725,0.1437689,0.04606448,0,2.4224
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1111674,32.79391,30.90933,0.1330646,0.1330646,0,-1,0,0.1330646,83.54392,0,0,0,0.1111674,0.140068,0.1330646,0,0,2.520963,2.284822,0,0.02890061,-0.02890061,3.577952,59.63242,0.123725,0.146371,0.08893389,0,2.395989
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3152848,37.7252,32.21685,0.5891503,0.5891503,0,-1,0,0.5891503,53.51517,0,1.110223E-16,0,0.3152848,0.6201583,0.5891503,0,0,2.553075,2.255921,0,0.3048734,-0.3048734,3.256588,54.27635,0.123725,0.6480654,0.2522278,0,2.571206
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3605065,39.91484,33.53026,0.4403265,0.4403265,0,-1,0,0.4403265,81.87255,5.551115E-17,0,0,0.3605065,0.4635016,0.4403265,0,0,2.891823,1.951048,0,0.1029951,-0.1029951,3.148021,52.46692,0.123725,0.4843592,0.2884052,0,2.311554
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.386157,41.04179,34.15458,1.054992,1.054992,0,-1,0,1.054992,36.60283,0,0,0,0.386157,1.110518,1.054992,0,0,3.006262,1.848053,0,0.7243612,-0.7243612,2.384477,39.74121,0.123725,1.160491,0.3089256,0,2.23421
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.3445924,40.51586,34.39016,0.6268072,0.6268072,0,-1,0,0.6268072,54.97583,0,0,0,0.3445924,0.659797,0.6268072,0,0,3.811108,1.123692,0,0.3152046,-0.3152046,2.052223,34.20364,0.123725,0.6894879,0.275674,0,1.468284
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1434277,37.15219,34.6552,0.6417713,0.6417713,0,-1,0,0.6417713,22.34873,0,0,0,0.1434277,0.6755487,0.6417713,0,0,4.161335,0.8084871,0,0.532121,-0.532121,1.491318,24.85525,0.123725,0.7059484,0.1147422,0,0.9519148
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1865867,37.48019,34.22525,0.6110424,0.4398052,0,-1,0,0.4398052,42.42486,0,0.1712372,0.3741474,0.1865867,0.4629528,0.4398052,0,0,4.752581,0.2763661,0,0.2763661,-0.2763661,1.200002,20,0.123725,0.6721466,0.1492694,0,0.4629528
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04135654,33.78798,33.08264,0.1428296,0.03928871,0,-1,0,0.03928871,105.2632,0,0.1035409,0.1492548,0.04135654,0.04135654,0.03928871,0,0,5.059654,0,0,0,0,1.200002,20,0.123725,0.1571126,0.03308523,0,0.04135654
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,32.00482,32.00482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123725,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,31.05657,31.05657,1.058201,0,0,-1,0,0,0,0,1.058201,1.164021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123725,1.164021,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,30.07888,30.07888,0.6448442,0,0,-1,0,0,0,0,0.6448442,0.7093286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123725,0.7093286,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,29.20131,29.20131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123725,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,28.64178,28.64178,0.02714232,0,0,-1,0,0,0,0,0.02714232,0.02985655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123725,0.02985655,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,28.2295,28.2295,0.2543715,0,0,-1,0,0,0,0,0.2543715,0.2798086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123725,0.2798086,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,27.74654,27.74654,0.2086128,0,0,-1,0,0,0,0,0.2086128,0.2294741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123725,0.2294741,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,27.4285,27.4285,0.07867888,0,0,-1,0,0,0,0,0.07867888,0.08654676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123725,0.08654676,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,27.13401,27.13401,0.05234614,0,0,-1,0,0,0,0,0.05234614,0.05758075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123725,0.05758075,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,26.83363,26.83363,0.1377586,0,0,-1,0,0,0,0,0.1377586,0.1515345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.123725,0.1515345,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,26.5686,26.5686,0.1234856,0.1234856,1.576117,0,0.48638,0.1234856,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1238982,0.1358342,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02109486,26.80175,26.45669,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02109486,0,0,1.452632,1.38,3.679654,1.242,1.401095,0,1.401095,3.838381,63.97288,0.1240321,0,0.01687589,1.7,1.263095
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.3088693,31.46863,26.27411,0.2410887,0.2410887,1.69372,0,0.5184857,0.2410887,128.1144,0,0,0,0.3088693,0,0,1.452632,1.38,2.278559,2.502985,1.688869,0,1.688869,5.440583,90.6762,0.1242019,0.2651976,0.2470954,1.7,2.811855
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.713041,39.40381,26.81597,0.9081045,0.9081045,0,0,0,0.9081045,78.51971,0,0,0,0.713041,0.9558994,0.9081045,0,0,0.5896902,4.022968,0,0.2428584,-0.2428584,5.184587,86.40961,0.1242019,0.9989149,0.5704328,0,4.736009
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.9133348,44.69996,28.02925,0.2438123,0.2438123,0,-1,0,0.2438123,374.6057,0,0,0,0.9133348,0.2566446,0.2438123,0,0,0.859533,3.780109,0.6566903,0,0.6566903,5.807579,96.79279,0.124123,0.2681936,0.7306679,0,4.693444
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.9352653,46.84425,29.53702,0.07949593,0.07949593,0,-1,0,0.07949593,1176.495,0.6487427,0,0,0.9352653,0.08367992,0.07949593,0,0,0.2028426,4.37113,0.2028426,0,0.2028426,6.000012,100,0.1240986,0.08744552,0.7482122,0,5.306396
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.9330083,48.4558,31.00946,0.620641,0.620641,0,-1,0,0.620641,150.3298,0.279702,0,0,0.9330083,0.6533063,0.620641,0,0,0,4.553689,0,0,0,6.000012,100,0.1240986,0.6827051,0.7464067,0,5.486697
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.9265906,49.81506,32.33465,0,0,0,-1,0,0,0,0.9265906,0,0,0.9265906,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240986,0,0.7412725,0,5.480279
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.6540913,45.6349,33.6245,0,0,0,-1,0,0,0,0.6540913,0,0,0.6540913,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1240986,0,0.5232731,0,5.20778
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6099738,45.47919,34.29004,0.225535,0.225535,0,-1,0,0.225535,270.4564,0.3725685,0,0,0.6099738,0.2374053,0.225535,0,0,0,4.553689,0,0,0,6.000012,100,0.1240986,0.2480885,0.4879791,0,5.163663
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.6721975,46.96885,34.51974,0.8163846,0.8163846,0,-1,0,0.8163846,82.33834,0,0,0,0.6721975,0.8593522,0.8163846,0,0,0,4.553689,0,0.1871547,-0.1871547,5.802733,96.71204,0.1240986,0.898023,0.537758,0,5.225886
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.4601028,43.09779,34.78478,0.6995206,0.6995206,0,-1,0,0.6995206,65.77402,0,1.110223E-16,0,0.4601028,0.7363374,0.6995206,0,0,0.2079496,4.366534,0,0.2762347,-0.2762347,5.511557,91.85909,0.1240986,0.7694727,0.3680822,0,4.826637
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1640127,37.17525,34.31949,0.5159593,0.5159593,0,-1,0,0.5159593,31.78792,0,0,0,0.1640127,0.543115,0.5159593,0,0,0.5148771,4.0903,0,0.3791023,-0.3791023,5.111948,85.19896,0.1240986,0.5675552,0.1312101,0,4.254313
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03312419,33.7121,33.14743,0,0,0,-1,0,0,0,0,0,0,0.03312419,0,0,0,0,0.9361019,3.711197,0.03312419,0,0.03312419,5.143372,85.72269,0.1240946,0,0.02649935,0,3.744321
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,32.06961,32.06961,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,0.9029776,3.741009,0,0.600307,-0.600307,4.510593,75.1764,0.1240946,0.6273209,0,0,3.741009
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,31.09191,31.09191,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,1.569986,3.140702,0,1.452632,-1.452632,2.979385,49.65631,0.1240946,1.822762,0,0,3.140702
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,30.11422,30.11422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.184021,1.68807,0,0,0,2.979385,49.65631,0.1240946,0,0,0,1.68807
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,29.23665,29.23665,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,3.184021,1.68807,0,0.01134341,-0.01134341,2.967428,49.45703,0.1240946,0.01185386,0,0,1.68807
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,28.67123,28.67123,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,3.196625,1.676727,0,0.02101169,-0.02101169,2.94528,49.08789,0.1240946,0.02195722,0,0,1.676727
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,28.25895,28.25895,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,3.219971,1.655715,0,0.2448831,-0.2448831,2.68715,44.78574,0.1240946,0.2559028,0,0,1.655715
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,27.78188,27.78188,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,3.492063,1.410832,0,0.07198277,-0.07198277,2.611274,43.52114,0.1240946,0.07522199,0,0,1.410832
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,27.46384,27.46384,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,3.572044,1.338849,0,0.1486806,-0.1486806,2.454551,40.90909,0.1240946,0.1553712,0,0,1.338849
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,27.18113,27.18113,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,3.737245,1.190169,0,0.05642289,-0.05642289,2.395076,39.91785,0.1240946,0.05896192,0,0,1.190169
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,26.88664,26.88664,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,3.799937,1.133746,0,0.1646802,-0.1646802,2.221487,37.02472,0.1240946,0.1720908,0,0,1.133746
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,26.60393,26.60393,0.172106,0.172106,0,0,0,0.172106,0,0,0,0,0,0.1811642,0.172106,0,0,3.982915,0.9690657,0,0.1811642,-0.1811642,2.030524,33.84199,0.1240946,0.1893166,0,0,0.9690657
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01680574,26.76097,26.48614,0.1550492,0.1550492,0,0,0,0.1550492,10.83897,0,0,0,0.01680574,0.1632097,0.1550492,0,0,4.184208,0.7879015,0,0.1464039,-0.1464039,1.8762,31.26994,0.1240946,0.1705541,0.01344459,0,0.8047072
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2298494,30.12037,26.28589,0,0,0,0,0,0,0,0,0,0,0.2298494,0,0,0,0,4.346879,0.6414976,0.2298494,0,0.2298494,2.094254,34.90417,0.1240671,0,0.1838795,0,0.871347
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6528312,38.29735,26.8513,0.6731214,0.6731214,0,0,0,0.6731214,96.98566,0,0,0,0.6528312,0.7085488,0.6731214,0,0,4.11703,0.848362,0,0.05571762,-0.05571762,2.035523,33.92532,0.1240671,0.7404335,0.522265,0,1.501193
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5509618,37.71956,28.09404,0.6264434,0.6264434,0,-1,0,0.6264434,87.95077,1.110223E-16,0,0,0.5509618,0.6594141,0.6264434,0,0,4.178938,0.7926444,0,0.1084523,-0.1084523,1.921204,32.02001,0.1240671,0.6890877,0.4407694,0,1.343606
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.8569102,45.32261,29.61948,1.650122,1.38,0,-1,0,1.38,62.09494,2.220446E-16,0.2701221,1.002339,0.8569102,1.452632,1.38,0,0,4.299441,0.6841921,0,0.5957214,-0.5957214,1.293259,21.55427,0.1240671,1.815134,0.6855282,0,1.541102
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.254546,55.7014,31.09191,0,0,0,-1,0,0,0,0,0,0,1.254546,0,0,0,0,4.961353,0.08847076,1.254546,0,1.254546,2.483426,41.39035,0.1239167,0,1.003637,0,1.343017
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.400492,60.85442,32.39943,0.5010136,0.5010136,0,-1,0,0.5010136,279.5318,0,0,0,1.400492,0.5273828,0.5010136,0,0,3.706807,1.217563,0.8731096,0,0.8731096,3.311731,55.1954,0.1238123,0.551115,1.120394,0,2.618055
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.129262,55.88646,33.70695,0,0,0,-1,0,0,0,0,0,0,1.129262,0,0,0,0,2.833698,2.003361,1.129262,0,1.129262,4.383042,73.05056,0.1236776,0,0.9034096,0,3.132623
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.132458,56.72307,34.35483,0.8050514,0.8050514,0,-1,0,0.8050514,140.6691,0,0,0,1.132458,0.8474225,0.8050514,0,0,1.704435,3.019697,0.285036,0,0.285036,4.653451,77.55737,0.1236436,0.8855565,0.9059668,0,4.152155
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.8920495,51.61311,34.58453,0.2281534,0.2281534,0,-1,0,0.2281534,390.9867,0,0,0,0.8920495,0.2401615,0.2281534,0,0,1.419399,3.276229,0.651888,0,0.651888,5.271887,87.8646,0.123566,0.2509688,0.7136396,0,4.168279
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.5662429,45.22559,34.85545,0.8662243,0.8662243,0,-1,0,0.8662243,65.36908,1.110223E-16,0,0,0.5662429,0.9118151,0.8662243,0,0,0.7675115,3.862929,0,0.3455722,-0.3455722,4.907621,81.79353,0.123566,0.9528468,0.4529943,0,4.429172
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1772016,37.51142,34.41961,0.8252938,0.8252938,0,-1,0,0.8252938,21.47133,0,0,0,0.1772016,0.8687303,0.8252938,0,0,1.151481,3.517356,0,0.6915287,-0.6915287,4.178686,69.64463,0.123566,0.9078231,0.1417613,0,3.694558
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02569019,33.65,33.21222,0.7142681,0.7142681,0,-1,0,0.7142681,3.596715,0,0,0,0.02569019,0.7518612,0.7142681,0,0,1.919846,2.825828,0,0.726171,-0.726171,3.413235,56.88713,0.123566,0.785695,0.02055215,0,2.851518
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,32.11673,32.11673,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.726702,2.099657,0,0.1358973,-0.1358973,3.269987,54.49966,0.123566,0.1420127,0,0,2.099657
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,31.12725,31.12725,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.8777,1.963759,0,0.2693072,-0.2693072,2.986112,49.76843,0.123566,0.281426,0,0,1.963759
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,30.14956,30.14956,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,3.17693,1.694452,0,0.3994504,-0.3994504,2.565054,42.75082,0.123566,0.4174256,0,0,1.694452
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,29.25431,29.25431,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,3.620764,1.295002,0,0.1797361,-0.1797361,2.375596,39.59318,0.123566,0.1878242,0,0,1.295002
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,28.6889,28.6889,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.82047,1.115266,0,0.109379,-0.109379,2.2603,37.67159,0.123566,0.114301,0,0,1.115266
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,28.27662,28.27662,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.942003,1.005887,0,0.2367197,-0.2367197,2.010776,33.51286,0.123566,0.2473721,0,0,1.005887
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,27.79366,27.79366,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,4.205024,0.769167,0,0.02937979,-0.02937979,1.979807,32.99671,0.123566,0.03070188,0,0,0.769167
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,27.4815,27.4815,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,4.237669,0.7397872,0,0.1574801,-0.1574801,1.813808,30.23007,0.123566,0.1645667,0,0,0.7397872
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,27.18113,27.18113,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,4.412646,0.5823072,0,0.06285688,-0.06285688,1.747551,29.12579,0.123566,0.06568544,0,0,0.5823072
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,26.90431,26.90431,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,4.482487,0.5194502,0,0.05504587,-0.05504587,1.689528,28.15874,0.123566,0.05752294,0,0,0.5194502
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,26.63338,26.63338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.54365,0.4644044,0,0,0,1.689528,28.15874,0.123566,0,0,0,0.4644044
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02277788,26.87656,26.50381,0.05817012,0.05817012,0,0,0,0.05817012,39.15735,0,6.938894E-18,0,0.02277788,0.06123171,0.05817012,0,0,4.54365,0.4644044,0,0.03845383,-0.03845383,1.648994,27.48317,0.123566,0.06398714,0.0182223,0,0.4871823
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2254428,30.08132,26.32123,0.1607368,0.1607368,0,0,0,0.1607368,140.2559,0,0,0,0.2254428,0.1691966,0.1607368,0,0,4.586376,0.4259506,0.05624617,0,0.05624617,1.702353,28.3725,0.1235593,0.1768104,0.1803542,0,0.6513933
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3066154,32.06168,26.88664,0.8068895,0.8068895,0.425,0,0.172125,0.8068895,37.99968,0,1.110223E-16,0,0.3066154,0.4019889,0.3818895,0,0,4.53013,0.4765721,0,0.09537353,-0.09537353,1.601821,26.69696,0.1235593,0.8875784,0.2452923,1.7,0.7831874
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6422881,39.48573,28.14116,1.071566,0.9723124,0,-1,0,0.9723124,66.0578,0,0.09925409,0.6945497,0.6422881,1.023487,0.9723124,0,0,4.6361,0.3811986,0,0.3811986,-0.3811986,1.200002,20,0.1235593,1.178723,0.5138305,0,1.023487
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4548151,37.62545,29.68427,0.8068162,0.4320743,0,-1,0,0.4320743,105.2632,0,0.3747418,0.8010829,0.4548151,0.4548151,0.4320743,0,0,5.059654,0,0,0,0,1.200002,20,0.1235593,0.8874978,0.3638521,0,0.4548151
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3148401,36.61996,31.1567,0.90712,0.2990981,0,-1,0,0.2990981,105.2632,0,0.6080219,0.9380124,0.3148401,0.3148401,0.2990981,0,0,5.059654,0,0,0,0,1.200002,20,0.1235593,0.997832,0.2518721,0,0.3148401
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.3405218,38.45819,32.48189,0,0,0,-1,0,0,0,0,0,0,0.3405218,0,0,0,0,5.059654,0,0.3405218,0,0.3405218,1.52305,25.38411,0.1235188,0,0.2724175,0,0.3405218
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.6952264,46.64399,33.7953,0,0,0,-1,0,0,0,0,0,0,0.6952264,0,0,0,0,4.719132,0.3064696,0.6952264,0,0.6952264,2.1826,36.37659,0.1234362,0,0.5561811,0,1.001696
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.6353472,46.16057,34.45495,0.2369123,0.2369123,0,-1,0,0.2369123,268.1783,0,0,0,0.6353472,0.2493813,0.2369123,0,0,4.023906,0.9321734,0.3859659,0,0.3859659,2.548759,42.47923,0.1233904,0.2606035,0.5082778,0,1.567521
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4530554,42.85793,34.68465,0.1779969,0.1779969,0,-1,0,0.1779969,254.53,0,0,0,0.4530554,0.1873651,0.1779969,0,0,3.63794,1.279543,0.2656903,0,0.2656903,2.800815,46.68015,0.1233588,0.1957965,0.3624443,0,1.732598
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3411599,41.03407,34.94969,0.0696557,0.0696557,0,-1,0,0.0696557,489.7803,0,0,0,0.3411599,0.07332179,0.0696557,0,0,3.37225,1.518664,0.2678381,0,0.2678381,3.054908,50.91504,0.1233271,0.07662127,0.2729279,0,1.859824
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1604015,37.28507,34.49029,1.078552,1.078552,0,-1,0,1.078552,14.87193,0,0,0,0.1604015,1.135318,1.078552,0,0,3.104412,1.759718,0,0.9749162,-0.9749162,2.027256,33.78754,0.1233271,1.186407,0.1283212,0,1.92012
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.0427211,34.02433,33.29467,0.2844595,0.2844595,0,-1,0,0.2844595,15.01834,0,5.551115E-17,0,0.0427211,0.2994311,0.2844595,0,0,4.187652,0.7848021,0,0.25671,-0.25671,1.75666,29.27761,0.1233271,0.3129055,0.03417688,0,0.8275232
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,32.1874,32.1874,0.7300488,0.5016875,0,-1,0,0.5016875,0,0,0.2283613,0.3013662,0,0.5280921,0.5016875,0,0,4.472885,0.5280921,0,0.5280921,-0.5280921,1.200002,20,0.1233271,0.8030537,0,0,0.5280921
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,31.1567,31.1567,0.5828927,0,0,-1,0,0,0,0,0.5828927,0.641182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233271,0.641182,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,30.179,30.179,0.3853924,0,0,-1,0,0,0,0,0.3853924,0.4239316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233271,0.4239316,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,29.27198,29.27198,0.02370179,0,0,-1,0,0,0,0,0.02370179,0.02607197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233271,0.02607197,0,0,0
