Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,28.72424,28.72424,0.151543,0,0,-1,0,0,0,0,0.151543,0.1666973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233271,0.1666973,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,28.29429,28.29429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233271,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,27.81133,27.81133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233271,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,27.51684,27.51684,0.1411189,0,0,-1,0,0,0,0,0.1411189,0.1552307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233271,0.1552307,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,27.21647,27.21647,0.03594213,0,0,-1,0,0,0,0,0.03594213,0.03953634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233271,0.03953634,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,26.91609,26.91609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233271,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,26.63338,26.63338,0.06701364,0.06701364,1.519645,0,0.4709632,0.06701364,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1234824,0.073715,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02517949,26.93367,26.52148,0.05883544,0.05883544,1.511467,0,0.4687305,0.05883544,42.79646,0,0,0,0.02517949,0,0,1.452632,1.38,3.679654,1.242,1.40518,0,1.40518,3.842256,64.03747,0.123632,0.06471898,0.02014359,1.7,1.267179
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1346363,28.56427,26.3389,0.3154758,0.3154758,1.7,0,0.5202,0.3154758,42.67722,0,0,0,0.1346363,0,0,1.384524,1.315298,2.274475,2.506662,1.449934,0,1.449934,5.217784,86.96289,0.1238307,0.3470234,0.107709,1.7,2.641298
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3520507,32.87545,26.90431,0.1676607,0.1676607,0,0,0,0.1676607,209.9781,0,0,0,0.3520507,0.1764849,0.1676607,0,0,0.8245406,3.811602,0.1755658,0,0.1755658,5.38434,89.73883,0.1238098,0.1844268,0.2816406,0,4.163653
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.542996,37.6781,28.19416,0.720459,0.720459,0,-1,0,0.720459,75.36806,0,0,0,0.542996,0.758378,0.720459,0,0,0.6489748,3.969612,0,0.2153819,-0.2153819,5.157308,85.95496,0.1238098,0.792505,0.4343968,0,4.512608
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7138917,42.60755,29.74905,0.4100507,0.4100507,0,-1,0,0.4100507,174.0984,0,0,0,0.7138917,0.4316323,0.4100507,0,0,0.8882881,3.75423,0.2822593,0,0.2822593,5.425083,90.41786,0.1237764,0.4510558,0.5711133,0,4.468122
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3522499,37.38023,31.23916,0.1310065,0.1310065,0,-1,0,0.1310065,268.8798,0,0,0,0.3522499,0.1379015,0.1310065,0,0,0.6060287,4.008263,0.2143484,0,0.2143484,5.628431,93.807,0.123751,0.1441071,0.2817999,0,4.360513
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2210514,36.38277,32.55257,0,0,0,-1,0,0,0,0,0,0,0.2210514,0,0,0,0,0.3916804,4.201177,0.2210514,0,0.2210514,5.838139,97.30212,0.1237249,0,0.1768411,0,4.422228
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4638776,42.21223,33.87776,0.6815557,0.6815557,0,-1,0,0.6815557,68.06158,0,1.110223E-16,0,0.4638776,0.7174271,0.6815557,0,0,0.170629,4.400123,0,0.2535495,-0.2535495,5.570875,92.84772,0.1237249,0.7497113,0.3711021,0,4.864
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2288703,38.57475,34.55508,0.07072791,0.07072791,0,-1,0,0.07072791,323.5926,0,0,0,0.2288703,0.07445043,0.07072791,0,0,0.4523506,4.146574,0.1544198,0,0.1544198,5.71737,95.28931,0.1237066,0.0778007,0.1830962,0,4.375443
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2982749,40.04198,34.75533,0,0,0,-1,0,0,0,0.0003440606,0,0,0.2982749,0,0,0,0,0.2979308,4.285551,0.2979308,0,0.2979308,6.000012,100,0.1236714,0,0.2386199,0,4.583826
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2895862,40.18712,35.04982,0.00249208,0.00249208,0,-1,0,0.00249208,11620.26,0.2869629,0,0,0.2895862,0.002623243,0.00249208,0,0,0,4.553689,0,0,0,6.000012,100,0.1236714,0.002741288,0.2316689,0,4.843275
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.07998171,35.96686,34.58453,0.780304,0.780304,0,-1,0,0.780304,10.25007,0,1.110223E-16,0,0.07998171,0.8213726,0.780304,0,0,0,4.553689,0,0.7413909,-0.7413909,5.218517,86.97511,0.1236714,0.8583344,0.06398537,0,4.633671
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.0408491,34.05728,33.35946,1.323802,1.323802,0,-1,0,1.323802,3.085741,0,0,0.07618205,0.0408491,1.393476,1.323802,0,0,0.8237677,3.812298,0,1.352627,-1.352627,3.792724,63.21194,0.1236714,1.456182,0.03267928,0,3.853147
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,32.23452,32.23452,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,2.326686,2.459671,0,0.4899254,-0.4899254,3.276297,54.60484,0.1236714,0.5119721,0,0,2.459671
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,31.20971,31.20971,0.9448743,0.9448743,0,-1,0,0.9448743,0,0,1.110223E-16,0,0,0.9946046,0.9448743,0,0,2.871047,1.969746,0,0.9946046,-0.9946046,2.227892,37.13145,0.1236714,1.039362,0,0,1.969746
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,30.21434,30.21434,1.483926,0.9263844,0,-1,0,0.9263844,0,0,0.5575419,0.7059345,0,0.9751415,0.9263844,0,0,3.976164,0.9751415,0,0.9751415,-0.9751415,1.200002,20,0.1236714,1.632319,0,0,0.9751415
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,29.30143,29.30143,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236714,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,28.74191,28.74191,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236714,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,28.32374,28.32374,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236714,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,27.84667,27.84667,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236714,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,27.54629,27.54629,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236714,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,27.2518,27.2518,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236714,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,26.93376,26.93376,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1236714,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,26.66872,26.66872,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1238686,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02537918,26.96647,26.55093,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,30.78521,0,0,0,0.02537918,0,0,1.452632,1.38,3.679654,1.242,1.405379,0,1.405379,3.842445,64.04063,0.1240236,0.09068347,0.02030334,1.7,1.267379
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3058807,31.50185,26.35657,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,31.59694,0,0,0,0.3058807,0,0,0.7319295,0.6953331,2.274275,2.506841,1.001214,0,1.001214,4.79228,79.87117,0.1242008,1.064878,0.2447045,1.7,2.812722
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.6654648,38.62502,26.93376,0.6913851,0.6913851,1.268602,0,0.4024283,0.6913851,96.25095,0,0,0,0.6654648,0,0,0.5772169,0.548356,1.273061,3.407934,1.213821,0,1.213821,5.943811,99.06332,0.1243008,0.7605236,0.5323718,1.7,4.073399
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.9878112,46.49784,28.25895,0,0,0,-1,0,0,0,0.9285706,0,0,0.9878112,0,0,0,0,0.05924068,4.500372,0.05924068,0,0.05924068,6.000012,100,0.1242938,0,0.790249,0,5.488183
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.145498,51.71259,29.83151,1.157014,1.157014,0,-1,0,1.157014,99.00463,0,0,0,1.145498,1.21791,1.157014,0,0,0,4.553689,0,0.07241202,-0.07241202,5.923683,98.72785,0.1242938,1.272715,0.916398,0,5.699186
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.251537,55.92708,31.33928,0.4125137,0.4125137,0,-1,0,0.4125137,303.3929,0.7368545,0,0,1.251537,0.434225,0.4125137,0,0,0.08045781,4.481277,0.08045781,0,0.08045781,6.000012,100,0.1242843,0.4537651,1.00123,0,5.732814
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.547618,65.06575,32.68214,1.331749,1.331749,0,-1,0,1.331749,116.2094,0.145777,0,0.0849243,1.547618,1.401841,1.331749,0,0,0,4.553689,0,0,0,6.000012,100,0.1242843,1.464924,1.238095,0,6.101307
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.577147,67.58932,33.98966,0.3151556,0.3151556,0,-1,0,0.3151556,500.4345,1.245405,0,0,1.577147,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1242843,0.3466712,1.261718,0,6.130836
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.447567,64.94993,34.68465,0.3007838,0.3007838,0,-1,0,0.3007838,481.2651,1.130953,0,0,1.447567,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1242843,0.3308621,1.158054,0,6.001256
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.175694,58.3681,34.8849,0.1969108,0.1969108,0,-1,0,0.1969108,597.0692,0.9684193,0,0,1.175694,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1242843,0.2166019,0.9405551,0,5.729383
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.6779926,47.81013,35.18528,0.1236331,0.1236331,0,-1,0,0.1236331,548.3908,0.5478525,0,0,0.6779926,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1242843,0.1359964,0.5423941,0,5.231681
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3633486,41.1703,34.68465,0,0,0,-1,0,0,0,0.3633486,0,0,0.3633486,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242843,0,0.2906789,0,4.917037
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03728341,34.09665,33.45959,0.5666956,0.5666956,0,-1,0,0.5666956,6.579089,0,0,0,0.03728341,0.5965217,0.5666956,0,0,0,4.553689,0,0.5592383,-0.5592383,5.410523,90.1752,0.1242843,0.6233651,0.02982673,0,4.590972
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,32.31698,32.31698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6213759,3.994451,0,0,0,5.410523,90.1752,0.1242843,0,0,0,3.994451
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,31.27449,31.27449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6213759,3.994451,0,0,0,5.410523,90.1752,0.1242843,0,0,0,3.994451
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,30.26146,30.26146,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6213759,3.994451,0,1.116019,-1.116019,4.234135,70.56878,0.1242843,1.16624,0,0,3.994451
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,29.35444,29.35444,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.861398,2.878431,0,0.1860619,-0.1860619,4.038009,67.30001,0.1242843,0.1944347,0,0,2.878431
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,28.78903,28.78903,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.068133,2.692369,0,0.04037018,-0.04037018,3.995455,66.59078,0.1242843,0.04218684,0,0,2.692369
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,28.35908,28.35908,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.112989,2.651999,0,0.06386036,-0.06386036,3.92814,65.46887,0.1242843,0.06673408,0,0,2.651999
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,27.87612,27.87612,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.183945,2.588139,0,0.1406548,-0.1406548,3.779877,62.99782,0.1242843,0.1469843,0,0,2.588139
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,27.58163,27.58163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340228,2.447484,0,0,0,3.779877,62.99782,0.1242843,0,0,0,2.447484
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,27.28125,27.28125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.340228,2.447484,0,0,0,3.779877,62.99782,0.1242843,0,0,0,2.447484
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,26.9691,26.9691,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.340228,2.447484,0,0.272969,-0.272969,3.492142,58.20226,0.1242843,0.2852526,0,0,2.447484
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,26.70406,26.70406,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.643527,2.174515,0,0.1322028,-0.1322028,3.352788,55.87969,0.1242843,0.138152,0,0,2.174515
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01853654,26.87193,26.5686,0.07047797,0.07047797,0,0,0,0.07047797,26.30118,0,0,0,0.01853654,0.07418734,0.07047797,0,0,2.790419,2.042312,0,0.0556508,-0.0556508,3.294127,54.90201,0.1242843,0.07752577,0.01482923,0,2.060848
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.28991,31.25544,26.38601,0,0,0,0,0,0,0,0,0,0,0.28991,0,0,0,0,2.852253,1.986661,0.28991,0,0.28991,3.56916,59.48588,0.12425,0,0.231928,0,2.276571
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.6596838,38.55367,26.9691,0.7555659,0.7555659,0,0,0,0.7555659,87.3099,0,1.110223E-16,0,0.6596838,0.7953325,0.7555659,0,0,2.562343,2.24758,0,0.1356487,-0.1356487,3.426174,57.10278,0.12425,0.8311225,0.527747,0,2.907264
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.034869,47.56321,28.32374,0.3468261,0.3468261,0,-1,0,0.3468261,298.3828,0,0,0,1.034869,0.3650801,0.3468261,0,0,2.713064,2.111932,0.6697892,0,0.6697892,4.061592,67.69305,0.124171,0.3815087,0.8278955,0,3.146801
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.125415,51.36179,29.91397,0.6903735,0.6903735,0,-1,0,0.6903735,163.0154,0,0,0,1.125415,0.7267089,0.6903735,0,0,2.043275,2.714742,0.3987061,0,0.3987061,4.439837,73.99714,0.1241239,0.7594109,0.900332,0,3.840157
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.092719,52.40853,31.43941,0.3173659,0.3173659,0,-1,0,0.3173659,344.309,0,0,0,1.092719,0.3340693,0.3173659,0,0,1.644568,3.073577,0.7586499,0,0.7586499,5.159556,85.99242,0.1240345,0.3491025,0.8741754,0,4.166296
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.170082,55.74101,32.78226,0.8070205,0.8070205,0,-1,0,0.8070205,144.9879,0,0,0,1.170082,0.8494953,0.8070205,0,0,0.8859186,3.756362,0.3205871,0,0.3205871,5.463691,91.06134,0.1239968,0.8877226,0.9360659,0,4.926445
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.153032,56.93196,34.12513,0,0,0,-1,0,0,0,0.5877005,0,0,1.153032,0,0,0,0,0.5653315,4.04489,0.5653315,0,0.5653315,6.000012,100,0.1239303,0,0.9224256,0,5.197923
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.16933,58.09787,34.78478,0.4639536,0.4639536,0,-1,0,0.4639536,252.0359,0.6809575,0,0,1.16933,0.4883722,0.4639536,0,0,0,4.553689,0,0,0,6.000012,100,0.1239303,0.510349,0.9354638,0,5.723019
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.129002,57.42697,35.02037,0.2098929,0.2098929,0,-1,0,0.2098929,537.8943,0.9080622,0,0,1.129002,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1239303,0.2308822,0.9032017,0,5.682691
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.8156243,50.76884,35.2854,0.6490755,0.6490755,0,-1,0,0.6490755,125.6594,0.1323869,0,0,0.8156243,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1239303,0.7139831,0.6524994,0,5.369313
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3494353,41.01604,34.78478,0.6523935,0.6523935,0,-1,0,0.6523935,53.56204,0,0,0,0.3494353,0.68673,0.6523935,0,0,0,4.553689,0,0.3372947,-0.3372947,5.644472,94.07435,0.1239303,0.7176329,0.2795482,0,4.903124
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03764691,34.22114,33.57738,0.1741405,0.1741405,0,-1,0,0.1741405,21.6187,0,2.775558E-17,0,0.03764691,0.1833058,0.1741405,0,0,0.3747719,4.216394,0,0.1456589,-0.1456589,5.490934,91.51539,0.1239303,0.1915546,0.03011753,0,4.254041
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,32.39943,32.39943,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5366151,4.070735,0,0.7869782,-0.7869782,4.661386,77.68961,0.1239303,0.8223922,0,0,4.070735
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,31.33928,31.33928,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.411035,3.283757,0,0.2099702,-0.2099702,4.440058,74.00082,0.1239303,0.2194189,0,0,3.283757
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,30.33214,30.33214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.644336,3.073787,0,0,0,4.440058,74.00082,0.1239303,0,0,0,3.073787
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,29.41923,29.41923,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.644336,3.073787,0,0.01471417,-0.01471417,4.424548,73.74232,0.1239303,0.01537631,0,0,3.073787
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,28.85381,28.85381,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.660685,3.059073,0,0.002716814,-0.002716814,4.421684,73.6946,0.1239303,0.00283907,0,0,3.059073
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,28.42386,28.42386,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.663703,3.056356,0,0.1997555,-0.1997555,4.211123,70.18525,0.1239303,0.2087445,0,0,3.056356
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,27.92912,27.92912,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.885654,2.8566,0,0.09187421,-0.09187421,4.11428,68.57119,0.1239303,0.09600855,0,0,2.8566
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,27.61108,27.61108,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,1.987736,2.764726,0,0.04271343,-0.04271343,4.069256,67.82079,0.1239303,0.04463554,0,0,2.764726
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,27.31659,27.31659,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.035196,2.722013,0,0.09395247,-0.09395247,3.970221,66.17022,0.1239303,0.09818033,0,0,2.722013
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,26.99855,26.99855,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.139587,2.62806,0,0.08808783,-0.08808783,3.877368,64.62267,0.1239303,0.09205178,0,0,2.62806
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,26.73351,26.73351,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.237463,2.539972,0,0.1807792,-0.1807792,3.68681,61.44672,0.1239303,0.1889142,0,0,2.539972
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02461319,27.00703,26.60393,0.2013254,0.2013254,0,0,0,0.2013254,12.22557,0,2.775558E-17,0,0.02461319,0.2119215,0.2013254,0,0,2.438329,2.359193,0,0.1873083,-0.1873083,3.48937,58.15605,0.1239303,0.221458,0.01969055,0,2.383806
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2961738,31.40032,26.42135,0,0,0,0,0,0,0,0,0,0,0.2961738,0,0,0,0,2.646449,2.171885,0.2961738,0,0.2961738,3.770345,62.83896,0.1238955,0,0.236939,0,2.468059
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.7472231,40.27974,27.01622,0.2945301,0.2945301,0,0,0,0.2945301,253.7001,0,0,0,0.7472231,0.3100317,0.2945301,0,0,2.350275,2.438441,0.4371914,0,0.4371914,4.185102,69.75155,0.1238441,0.3239831,0.5977785,0,3.185664
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.189624,51.0141,28.39441,1.403317,1.38,0,-1,0,1.38,86.20461,2.220446E-16,0.02331748,0.1636492,1.189624,1.452632,1.38,0,0,1.913084,2.831913,0,0.2630079,-0.2630079,3.907867,65.13098,0.1238441,1.543649,0.9516989,0,4.021537
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.351599,56.70807,30.01409,0.740781,0.740781,0,-1,0,0.740781,182.4559,0,0,0,1.351599,0.7797695,0.740781,0,0,2.205315,2.568906,0.571829,0,0.571829,4.450351,74.17237,0.123777,0.8148591,1.081279,0,3.920504
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.532204,63.20037,31.5572,0.9525728,0.9525728,0,-1,0,0.9525728,160.8491,0,0,0,1.532204,1.002708,0.9525728,0,0,1.633486,3.083552,0.5294962,0,0.5294962,4.952675,82.54443,0.1237149,1.04783,1.225764,0,4.615756
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.366425,60.61747,32.90006,0,0,0,-1,0,0,0,0.2624356,0,0,1.366425,0,0,0,0,1.10399,3.560098,1.10399,0,1.10399,6.000012,100,0.1235857,0,1.09314,0,4.926524
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.102892,55.88689,34.22525,0.4418895,0.4418895,0,-1,0,0.4418895,249.5855,0.6377451,0,0,1.102892,0.4651468,0.4418895,0,0,0,4.553689,0,0,0,6.000012,100,0.1235857,0.4860784,0.8823135,0,5.656581
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.099885,56.63167,34.92024,0.4568028,0.4568028,0,-1,0,0.4568028,240.7789,0.6190397,0,0,1.099885,0.4808451,0.4568028,0,0,0,4.553689,0,0,0,6.000012,100,0.1235857,0.5024831,0.8799078,0,5.653574
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.6754409,47.71994,35.14994,0.1600714,0.1600714,0,-1,0,0.1600714,421.9623,0.5069447,0,0,0.6754409,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1235857,0.1760785,0.5403528,0,5.22913
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5949238,46.39215,35.41498,0.3198565,0.3198565,0,-1,0,0.3198565,185.9971,0.2582327,0,0,0.5949238,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1235857,0.3518421,0.475939,0,5.148612
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2496993,39.32624,34.92024,0.000126088,0.000126088,0,-1,0,0.000126088,198035.7,0.2495665,0,0,0.2496993,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1235857,0.0001386968,0.1997594,0,4.803388
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.0351164,34.2782,33.67751,0.4479527,0.4479527,0,-1,0,0.4479527,7.839309,0,5.551115E-17,0,0.0351164,0.4715292,0.4479527,0,0,0,4.553689,0,0.4364128,-0.4364128,5.539992,92.33302,0.1235857,0.492748,0.02809312,0,4.588805
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,32.49956,32.49956,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4849031,4.117276,0,0.5665687,-0.5665687,4.942777,82.37945,0.1235857,0.5920643,0,0,4.117276
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,31.40407,31.40407,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.114424,3.550707,0,0.4571106,-0.4571106,4.46094,74.34885,0.1235857,0.4776805,0,0,3.550707
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,30.39692,30.39692,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.622325,3.093597,0,0.1337813,-0.1337813,4.319922,71.99856,0.1235857,0.1398014,0,0,3.093597
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,29.46635,29.46635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.77097,2.959816,0,0,0,4.319922,71.99856,0.1235857,0,0,0,2.959816
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,28.90682,28.90682,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.77097,2.959816,0,0.07895747,-0.07895747,4.236693,70.61142,0.1235857,0.08251055,0,0,2.959816
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,28.4592,28.4592,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.858701,2.880858,0,0.007192685,-0.007192685,4.229112,70.48505,0.1235857,0.007516356,0,0,2.880858
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,27.95857,27.95857,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.866693,2.873665,0,0.263201,-0.263201,3.951674,65.86109,0.1235857,0.2750451,0,0,2.873665
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,27.64642,27.64642,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.159138,2.610464,0,0.1502239,-0.1502239,3.793324,63.22193,0.1235857,0.156984,0,0,2.610464
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,27.34604,27.34604,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.326054,2.46024,0,0.120157,-0.120157,3.666667,61.11099,0.1235857,0.1255641,0,0,2.46024
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,27.03388,27.03388,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.459562,2.340083,0,0.06676701,-0.06676701,3.596288,59.93802,0.1235857,0.06977153,0,0,2.340083
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,26.76885,26.76885,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.533747,2.273316,0,0.01868853,-0.01868853,3.576589,59.6097,0.1235857,0.01952952,0,0,2.273316
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02305264,27.01093,26.63338,0.04129203,0.04129203,0,0,0,0.04129203,55.8283,0,0,0,0.02305264,0.0434653,0.04129203,0,0,2.554512,2.254628,0,0.02041266,-0.02041266,3.555072,59.25108,0.1235857,0.04542124,0.01844211,0,2.27768
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3471104,32.32449,26.45669,1.046556,1.046556,0,0,0,1.046556,33.16691,0,2.220446E-16,0,0.3471104,1.101638,1.046556,0,0,2.577193,2.234215,0,0.7545277,-0.7545277,2.75973,45.99541,0.1235857,1.151212,0.2776883,0,2.581326
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.6608334,38.66427,27.05155,0.7364451,0.7364451,0,0,0,0.7364451,89.73289,0,0,0,0.6608334,0.7752053,0.7364451,0,0,3.415557,1.479687,0,0.1143719,-0.1143719,2.639171,43.9861,0.1235857,0.8100896,0.5286667,0,2.140521
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.119571,49.54273,28.4592,0,0,0,-1,0,0,0,0,0,0,1.119571,0,0,0,0,3.542637,1.365316,1.119571,0,1.119571,3.70129,61.68805,0.123455,0,0.8956571,0,2.484887
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.204055,53.3464,30.09655,0.4147972,0.4147972,0,-1,0,0.4147972,290.2755,0,0,0,1.204055,0.4366286,0.4147972,0,0,2.423066,2.37293,0.767426,0,0.767426,4.429334,73.82209,0.1233655,0.4562769,0.9632437,0,3.576984
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.511222,62.77437,31.65733,0.985914,0.985914,0,-1,0,0.985914,153.2813,0,0,0,1.511222,1.037804,0.985914,0,0,1.65564,3.063613,0.4734181,0,0.4734181,4.878458,81.30747,0.1233104,1.084505,1.208978,0,4.574835
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.611934,67.27568,33.01197,0.09734106,0.09734106,0,-1,0,0.09734106,1655.966,0.3272484,0,0,1.611934,0.1024643,0.09734106,0,0,1.182222,3.489689,1.182222,0,1.182222,6.000012,100,0.1231729,0.1070752,1.289547,0,5.101624
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.46483,65.03471,34.39016,0.2201236,0.2201236,0,-1,0,0.2201236,665.4578,1.233121,0,0,1.46483,0.2317091,0.2201236,0,0,0,4.553689,0,0,0,6.000012,100,0.1231729,0.242136,1.171864,0,6.018519
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.342993,62.72961,35.08515,0.8816149,0.8816149,0,-1,0,0.8816149,152.3333,0.4149774,0,0,1.342993,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1231729,0.9697763,1.074394,0,5.896682
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.776219,49.94108,35.2854,0.7663143,0.7663143,0,-1,0,0.7663143,101.2925,0,0,0,0.776219,0.8066466,0.7663143,0,0,0,4.553689,0,0.03042767,-0.03042767,5.967938,99.46544,0.1231729,0.8429457,0.6209751,0,5.329908
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.6594914,47.83257,35.55044,0.4868125,0.4868125,0,-1,0,0.4868125,135.4713,0.1132487,0,0,0.6594914,0.5124342,0.4868125,0,0,0.03380852,4.523261,0.03380852,0,0.03380852,6.000012,100,0.123169,0.5354937,0.5275931,0,5.182753
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3288568,40.87966,35.02037,0.7719444,0.7719444,0,-1,0,0.7719444,42.6011,0,0,0,0.3288568,0.8125731,0.7719444,0,0,0,4.553689,0,0.4837163,-0.4837163,5.49013,91.50199,0.123169,0.8491389,0.2630854,0,4.882546
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03217281,34.32814,33.77763,0.09848446,0.09848446,0,-1,0,0.09848446,32.6679,0,1.387779E-17,0,0.03217281,0.1036679,0.09848446,0,0,0.5374625,4.069973,0,0.07149505,-0.07149505,5.414768,90.24595,0.123169,0.1083329,0.02573825,0,4.102146
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,32.56435,32.56435,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.6169015,3.998478,0,0.001560203,-0.001560203,5.413123,90.21854,0.123169,0.001630412,0,0,3.998478
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,31.45708,31.45708,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.6186351,3.996917,0,0.7882245,-0.7882245,4.582262,76.37087,0.123169,0.8236946,0,0,3.996917
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,30.44404,30.44404,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.49444,3.208693,0,0.4075295,-0.4075295,4.152688,69.21133,0.123169,0.4258684,0,0,3.208693
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,29.50168,29.50168,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,1.947251,2.801163,0,0.09624764,-0.09624764,4.051234,67.52043,0.123169,0.1005788,0,0,2.801163
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,28.93627,28.93627,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.054193,2.704916,0,0.187313,-0.187313,3.853789,64.22968,0.123169,0.195742,0,0,2.704916
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,28.49454,28.49454,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.262318,2.517603,0,0.1101249,-0.1101249,3.737707,62.29499,0.123169,0.1150805,0,0,2.517603
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,27.99391,27.99391,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.384679,2.407478,0,0.181369,-0.181369,3.546527,59.10867,0.123169,0.1895306,0,0,2.407478
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,27.66409,27.66409,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.5862,2.226109,0,0.1893022,-0.1893022,3.346985,55.78297,0.123169,0.1978208,0,0,2.226109
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,27.36371,27.36371,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.796536,2.036807,0,0.1875908,-0.1875908,3.149247,52.48735,0.123169,0.1960323,0,0,2.036807
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,27.05155,27.05155,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.00497,1.849216,0,0.1121737,-0.1121737,3.031006,50.51666,0.123169,0.1172215,0,0,1.849216
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,26.76885,26.76885,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.129607,1.737042,0,0.07152322,-0.07152322,2.955614,49.26013,0.123169,0.07474177,0,0,1.737042
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02256807,27.00298,26.63338,0.1713913,0.1713913,0,0,0,0.1713913,13.16757,0,0,0,0.02256807,0.1804119,0.1713913,0,0,3.209078,1.665519,0,0.1578438,-0.1578438,2.789232,46.4871,0.123169,0.1885304,0.01805446,0,1.688087
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3460718,32.30629,26.45669,0.1031719,0.1031719,0,0,0,0.1031719,335.4322,0,0,0,0.3460718,0.108602,0.1031719,0,0,3.38446,1.507675,0.2374698,0,0.2374698,3.014515,50.24182,0.1231414,0.1134891,0.2768575,0,1.853747
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5889695,37.34691,27.081,0.7681522,0.7681522,0,0,0,0.7681522,76.67354,0,1.110223E-16,0,0.5889695,0.8085812,0.7681522,0,0,3.14699,1.721398,0,0.2196118,-0.2196118,2.783024,46.38364,0.1231414,0.8449674,0.4711756,0,2.310368
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.9177758,45.3449,28.52399,0.9241707,0.9241707,0,-1,0,0.9241707,99.30803,0,1.110223E-16,0,0.9177758,0.9728113,0.9241707,0,0,3.391003,1.501786,0,0.05503557,-0.05503557,2.725012,45.41677,0.1231414,1.016588,0.7342206,0,2.419562
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.141847,52.07842,30.21434,0.859298,0.859298,0,-1,0,0.859298,132.8813,0,0,0,1.141847,0.9045242,0.859298,0,0,3.452154,1.446751,0.2373223,0,0.2373223,2.950155,49.16916,0.1231139,0.9452278,0.9134772,0,2.588597
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.426808,60.77916,31.80457,1.714919,1.38,0,-1,0,1.38,103.3919,2.220446E-16,0.3349195,0.5064114,1.426808,1.452632,1.38,0,0,3.214831,1.660341,0,0.0258236,-0.0258236,2.922935,48.71548,0.1231139,1.886411,1.141446,0,3.087149
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.371794,61.08064,33.1651,0.8955659,0.8955659,0,-1,0,0.8955659,153.1763,0,0,0,1.371794,0.9427009,0.8955659,0,0,3.243524,1.634517,0.4290934,0,0.4290934,3.330009,55.50003,0.1230641,0.9851224,1.097435,0,3.006312
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.046026,54.97421,34.55508,0.4488061,0.4488061,0,-1,0,0.4488061,233.0687,0,0,0,1.046026,0.4724275,0.4488061,0,0,2.814431,2.020701,0.573599,0,0.573599,3.874172,64.56941,0.1229977,0.4936868,0.8368212,0,3.066728
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.164451,58.53526,35.25006,0.4933718,0.4933718,0,-1,0,0.4933718,236.019,0,0,0,1.164451,0.5193387,0.4933718,0,0,2.240832,2.53694,0.6451126,0,0.6451126,4.48618,74.76952,0.122923,0.542709,0.9315611,0,3.701392
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.155183,58.55296,35.45032,0.1438698,0.1438698,0,-1,0,0.1438698,802.9359,0,0,0,1.155183,0.1514419,0.1438698,0,0,1.595719,3.117542,1.003741,0,1.003741,5.438412,90.64001,0.122807,0.1582568,0.9241461,0,4.272724
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.7885454,50.63639,35.68002,0.1022592,0.1022592,0,-1,0,0.1022592,771.1244,0.08892567,0,0,0.7885454,0.1076412,0.1022592,0,0,0.5919785,4.020908,0.5919785,0,0.5919785,6.000012,100,0.1227387,0.1124851,0.6308364,0,4.809453
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3271857,40.98324,35.14994,0.8623835,0.8623835,0,-1,0,0.8623835,37.9397,0,1.110223E-16,0,0.3271857,0.9077721,0.8623835,0,0,0,4.553689,0,0.5805864,-0.5805864,5.38802,89.80016,0.1227387,0.9486218,0.2617486,0,4.880875
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.03216776,34.45807,33.90721,0.8169367,0.8169367,0,-1,0,0.8169367,3.937608,0,1.110223E-16,0,0.03216776,0.8599333,0.8169367,0,0,0.645096,3.973103,0,0.8277656,-0.8277656,4.515479,75.25783,0.1227387,0.8986303,0.02573421,0,4.00527
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,32.68214,32.68214,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.564836,3.145337,0,1.193419,-1.193419,3.257504,54.29163,0.1227387,1.247123,0,0,3.145337
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,31.5572,31.5572,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.890857,1.951918,0,0.9327513,-0.9327513,2.274298,37.9049,0.1227387,0.9747251,0,0,1.951918
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,30.51472,30.51472,1.375032,0.9682082,0,-1,0,0.9682082,0,0,0.4068235,0.5443267,0,1.019166,0.9682082,0,0,3.927247,1.019166,0,1.019166,-1.019166,1.200002,20,0.1227387,1.512535,0,0,1.019166
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,29.56647,29.56647,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227387,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,29.00695,29.00695,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227387,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,28.54166,28.54166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227387,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,28.02925,28.02925,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227387,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,27.69354,27.69354,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227387,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,27.39905,27.39905,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227387,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,27.06922,27.06922,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1227387,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,26.78652,26.78652,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.122913,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01390464,26.8786,26.65105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01390464,0,0,1.452632,1.38,3.679654,1.242,1.393905,0,1.393905,3.831559,63.8592,0.1230446,0,0.01112371,1.7,1.255905
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.390954,33.10881,26.46847,1.276988,1.276988,1.7,0,0.5202,1.276988,30.61533,0,0,0,0.390954,0,0,0.4230123,0.4018617,2.28575,2.496514,0.7928157,0,0.7928157,4.583691,76.39469,0.1231789,1.404686,0.3127632,1.7,2.887468
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.7810991,41.04799,27.11634,0.03316971,0.03316971,0.7824696,0,0.2697142,0.03316971,2354.857,0,0,0,0.7810991,0,0,0.7492999,0.7118349,1.492934,3.210048,1.492934,0,1.492934,6.000012,100,0.1231083,0.03648668,0.6248793,1.7,3.991148
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.132277,49.99191,28.60645,1.16113,1.16113,0,-1,0,1.16113,97.51508,0,2.220446E-16,0,1.132277,1.222242,1.16113,0,0,0,4.553689,0,0.08996528,-0.08996528,5.90518,98.41947,0.1231083,1.277243,0.9058214,0,5.685966
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.343202,56.89361,30.33214,0,0,0,-1,0,0,0,1.24324,0,0,1.343202,0,0,0,0,0.09996142,4.463724,0.09996142,0,0.09996142,6.000012,100,0.1230968,0,1.074561,0,5.806925
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.556825,64.32995,31.92237,0.3388053,0.3388053,0,-1,0,0.3388053,459.5042,1.200188,0,0,1.556825,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1230968,0.3726859,1.24546,0,6.110514
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.393154,61.80534,33.31234,0,0,0,-1,0,0,0,1.393154,0,0,1.393154,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230968,0,1.114523,0,5.946843
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.326922,61.82718,34.68465,0.9835886,0.9835886,0,-1,0,0.9835886,134.9062,0.2915652,0,0,1.326922,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1230968,1.081947,1.061537,0,5.88061
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.9684753,54.22581,35.41498,0.1969844,0.1969844,0,-1,0,0.1969844,491.6509,0.7611234,0,0,0.9684753,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1230968,0.2166828,0.7747803,0,5.522164
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.7993152,50.7913,35.61523,0.4273746,0.4273746,0,-1,0,0.4273746,187.0292,0.3494472,0,0,0.7993152,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1230968,0.4701121,0.6394522,0,5.353004
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5890812,46.73855,35.84493,0.4001484,0.4001484,0,-1,0,0.4001484,147.2157,0.1678723,0,0,0.5890812,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1230968,0.4401633,0.471265,0,5.14277
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3140722,40.88134,35.2854,0,0,0,-1,0,0,0,0.3140722,0,0,0.3140722,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230968,0,0.2512578,0,4.867761
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03034357,34.5449,34.025,0,0,0,-1,0,0,0,0.03034357,0,0,0.03034357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1230968,0,0.02427485,0,4.584033
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,32.78226,32.78226,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1230968,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,31.62199,31.62199,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1230968,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,30.59717,30.59717,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1230968,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,29.63715,29.63715,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1230968,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,29.05406,29.05406,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1230968,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,28.58878,28.58878,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1230968,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,28.07637,28.07637,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1230968,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,27.72887,27.72887,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1230968,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,27.41672,27.41672,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1230968,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,27.081,27.081,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1230968,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,26.81597,26.81597,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1230968,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02155231,27.03943,26.68639,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.674029,0,0,0,0.02155231,0,0,1.377072,1.308218,4.939812,0.107858,1.329771,0,1.329771,2.575226,42.92035,0.1233051,0.3552209,0.01724185,1.7,0.1294103
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.30475,31.61592,26.48614,1.226462,1.226462,1.7,0,0.5202,1.226462,24.8479,0,0,0,0.30475,0,0,0.4735383,0.4498613,3.610042,1.304651,0.7546114,0,0.7546114,3.291113,54.85178,0.1234343,1.349108,0.2438,1.7,1.609402
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.776527,40.99739,27.15168,1.041432,1.041432,1.7,0,0.5202,1.041432,74.56341,0,0,0,0.776527,0,0,0.6585683,0.6256399,2.85543,1.983802,1.402167,0,1.402167,4.621325,77.02193,0.1236334,1.145575,0.6212216,1.7,2.760329
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.116116,49.73355,28.6889,0.5307065,0.5307065,0,-1,0,0.5307065,210.3075,0,0,0,1.116116,0.5586385,0.5307065,0,0,1.453263,3.245752,0.5574772,0,0.5574772,5.150195,85.8364,0.1235692,0.5837772,0.8928925,0,4.361867
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.359028,57.41333,30.44404,1.076679,1.076679,0,-1,0,1.076679,126.224,0,0,0,1.359028,1.133346,1.076679,0,0,0.8957862,3.747481,0.2256814,0,0.2256814,5.364295,89.40473,0.1235433,1.184347,1.087222,0,5.106509
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.56481,64.71405,32.05194,0.7505615,0.7505615,0,-1,0,0.7505615,208.4853,0.1046406,0,0,1.56481,0.7900648,0.7505615,0,0,0.6701048,3.950595,0.6701048,0,0.6701048,6.000012,100,0.1234662,0.8256177,1.251848,0,5.515405
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.614929,67.93091,33.44192,0.4634584,0.4634584,0,-1,0,0.4634584,348.4519,1.127079,0,0,1.614929,0.4878509,0.4634584,0,0,0,4.553689,0,0,0,6.000012,100,0.1234662,0.5098042,1.291944,0,6.168618
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.40769,64.06961,34.82011,1.009123,1.009123,0,-1,0,1.009123,139.4964,0.3454556,0,0,1.40769,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1234662,1.110035,1.126152,0,5.961379
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.044882,56.10257,35.55044,0.6506761,0.6506761,0,-1,0,0.6506761,160.584,0.3599595,0,0,1.044882,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1234662,0.7157438,0.8359054,0,5.598571
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.700752,48.88476,35.7448,0.141328,0.141328,0,-1,0,0.141328,495.8336,0.5519856,0,0,0.700752,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1234662,0.1554608,0.5606016,0,5.254441
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5311016,45.73896,35.98039,1.154853,1.154853,0,-1,0,1.154853,45.98866,0,0,0,0.5311016,1.215635,1.154853,0,0,0,4.553689,0,0.6845335,-0.6845335,5.27845,87.974,0.1234662,1.270339,0.4248813,0,5.084791
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2563699,39.95648,35.41498,1.0691,1.0691,0,-1,0,1.0691,23.97998,0,2.220446E-16,0,0.2563699,1.125368,1.0691,0,0,0.7605928,3.869155,0,0.8689983,-0.8689983,4.362446,72.70728,0.1234662,1.17601,0.2050959,0,4.125525
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02806289,34.63566,34.15458,0.34856,0.34856,0,-1,0,0.34856,8.051092,0,1.110223E-16,0,0.02806289,0.3669052,0.34856,0,0,1.726146,3.000157,0,0.3388424,-0.3388424,4.005274,66.75444,0.1234662,0.383416,0.02245031,0,3.02822
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,32.88239,32.88239,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.102638,2.661315,0,0.826161,-0.826161,3.134424,52.2403,0.1234662,0.8633382,0,0,2.661315
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,31.70444,31.70444,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.020595,1.835154,0,0.1079706,-0.1079706,3.020613,50.34346,0.1234662,0.1128292,0,0,1.835154
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,30.66196,30.66196,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.140562,1.727183,0,0.03083883,-0.03083883,2.988106,49.80167,0.1234662,0.03222658,0,0,1.727183
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,29.70193,29.70193,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.174827,1.696344,0,0.157217,-0.157217,2.822385,47.03966,0.1234662,0.1642917,0,0,1.696344
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,29.11885,29.11885,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.349513,1.539127,0,0.2787125,-0.2787125,2.528596,42.14319,0.1234662,0.2912546,0,0,1.539127
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,28.64178,28.64178,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.659194,1.260415,0,0.1300462,-0.1300462,2.391515,39.85851,0.1234662,0.1358983,0,0,1.260415
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,28.11171,28.11171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.803689,1.130369,0,0,0,2.391515,39.85851,0.1234662,0,0,0,1.130369
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,27.76421,27.76421,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.803689,1.130369,0,0.1346968,-0.1346968,2.249533,37.49214,0.1234662,0.1407581,0,0,1.130369
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,27.4285,27.4285,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,3.953352,0.9956719,0,0.2153207,-0.2153207,2.022565,33.70935,0.1234662,0.2250102,0,0,0.9956719
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,27.09867,27.09867,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.192597,0.7803512,0,0.1640958,-0.1640958,1.849593,30.82648,0.1234662,0.1714801,0,0,0.7803512
