Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,26.81597,26.81597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.374926,0.6162554,0,0,0,1.849593,30.82648,0.1234662,0,0,0,0.6162554
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009820069,26.84706,26.68639,0.1805823,0.1805823,0,0,0,0.1805823,5.438004,0,0,0,0.009820069,0.1900866,0.1805823,0,0,4.374926,0.6162554,0,0.1802665,-0.1802665,1.659575,27.65953,0.1234662,0.1986405,0.007856055,0,0.6260754
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1275277,28.61229,26.50381,0,0,0,0,0,0,0,0,0,0,0.1275277,0,0,0,0,4.575222,0.4359888,0.1275277,0,0.1275277,1.780558,29.67591,0.1234516,0,0.1020222,0,0.5635166
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1150996,29.07762,27.16935,0.2302134,0.2302134,0,0,0,0.2302134,49.99693,0,2.775558E-17,0,0.1150996,0.2423299,0.2302134,0,0,4.447695,0.5507638,0,0.1272303,-0.1272303,1.646446,27.44071,0.1234516,0.2532347,0.09207971,0,0.6658635
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3770052,35.24062,28.75369,0.5724223,0.5724223,0,-1,0,0.5724223,65.86138,0,1.110223E-16,0.1556766,0.3770052,0.6025497,0.5724223,0,0,4.589062,0.4235336,0,0.2255446,-0.2255446,1.408701,23.47831,0.1234516,0.6296645,0.3016042,0,0.8005387
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.192134,33.82169,30.54417,0.6068493,0.3706169,0,-1,0,0.3706169,51.84168,0,0.2362324,0.4429392,0.192134,0.390123,0.3706169,0,0,4.839666,0.197989,0,0.197989,-0.197989,1.200002,20,0.1234516,0.6675342,0.1537072,0,0.390123
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.103774,33.94125,32.16973,1.283478,0.09858532,0,-1,0,0.09858532,105.2632,0,1.184893,1.392109,0.103774,0.103774,0.09858532,0,0,5.059654,0,0,0,0,1.200002,20,0.1234516,1.411826,0.08301922,0,0.103774
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.128895,35.78493,33.55971,1.107295,0.1224502,0,-1,0,0.1224502,105.2632,0,0.9848444,1.193534,0.128895,0.128895,0.1224502,0,0,5.059654,0,0,0,0,1.200002,20,0.1234516,1.218024,0.103116,0,0.128895
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1398957,37.38874,34.94969,0.6628458,0.1329009,0,-1,0,0.1329009,105.2632,0,0.529945,0.7025503,0.1398957,0.1398957,0.1329009,0,0,5.059654,0,0,0,0,1.200002,20,0.1234516,0.7291304,0.1119165,0,0.1398957
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1414698,38.19415,35.71535,1.151322,0.1343963,0,-1,0,0.1343963,105.2632,0,1.016925,1.239574,0.1414698,0.1414698,0.1343963,0,0,5.059654,0,0,0,0,1.200002,20,0.1234516,1.266454,0.1131758,0,0.1414698
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2337388,40.02257,35.88027,0.4239607,0.2220519,0,-1,0,0.2220519,105.2632,0,0.2019088,0.4219464,0.2337388,0.2337388,0.2220519,0,0,5.059654,0,0,0,0,1.200002,20,0.1234516,0.4663568,0.1869911,0,0.2337388
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07364653,37.39402,36.10997,0.5636874,0.0699642,0,-1,0,0.0699642,105.2632,0,0.4937232,0.6060633,0.07364653,0.07364653,0.0699642,0,0,5.059654,0,0,0,0,1.200002,20,0.1234516,0.6200562,0.05891722,0,0.07364653
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04047463,36.25119,35.55044,1.184468,0.03845089,0,-1,0,0.03845089,105.2632,0,1.146017,1.295225,0.04047463,0.04047463,0.03845089,0,0,5.059654,0,0,0,0,1.200002,20,0.1234516,1.302915,0.0323797,0,0.04047463
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01957795,34.59024,34.2547,0,0,0,-1,0,0,0,0,0,0,0.01957795,0,0,0,0,5.059654,0,0.01957795,0,0.01957795,1.218576,20.30955,0.1234493,0,0.01566236,0,0.01957795
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,32.9943,32.9943,0.5503991,0.01673915,0,-1,0,0.01673915,0,0,0.53366,0.5886999,0,0.01762016,0.01673915,0,0,5.040076,0.01762016,0,0.01762016,-0.01762016,1.200002,20,0.1234493,0.6054391,0,0,0.01762016
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,31.76923,31.76923,0.7246155,0,0,-1,0,0,0,0,0.7246155,0.797077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234493,0.797077,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,30.70908,30.70908,0.8968019,0,0,-1,0,0,0,0,0.8968019,0.9864821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234493,0.9864821,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,29.73138,29.73138,0.1998691,0,0,-1,0,0,0,0,0.1998691,0.219856,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234493,0.219856,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234493,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,28.67123,28.67123,0.01194214,0,0,-1,0,0,0,0,0.01194214,0.01313636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234493,0.01313636,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,28.14116,28.14116,0.2145629,0,0,-1,0,0,0,0,0.2145629,0.2360192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234493,0.2360192,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,27.78188,27.78188,0.09810144,0,0,-1,0,0,0,0,0.09810144,0.1079116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234493,0.1079116,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,27.44617,27.44617,0.04046663,0,0,-1,0,0,0,0,0.04046663,0.0445133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234493,0.0445133,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,27.11634,27.11634,0.0966334,0,0,-1,0,0,0,0,0.0966334,0.1062967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1234493,0.1062967,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,26.83363,26.83363,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.059654,0,1.337195,0,1.337195,2.468577,41.14286,0.1236553,0.3216692,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01395545,26.93251,26.70406,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01395545,0,0,1.452632,1.38,3.72246,1.203475,1.393955,0,1.393955,3.790999,63.18319,0.1237847,0,0.01116436,1.7,1.217431
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1220622,28.53871,26.52148,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,31.94305,0,0,0,0.1220622,0,0,1.317876,1.251982,2.328504,2.458035,1.374044,0,1.374044,5.094532,84.90869,0.1239855,0.4203369,0.09764978,1.7,2.580097
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.31471,32.54358,27.21647,0,0,0,0,0,0,0,0,0,0,0.31471,0,0,0,0,0.9544601,3.694675,0.31471,0,0.31471,5.393092,89.88468,0.1239494,0,0.251768,0,4.009385
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4266226,36.22716,28.84203,0.2820489,0.2820489,0,-1,0,0.2820489,151.2583,0,0,0,0.4266226,0.2968936,0.2820489,0,0,0.6397502,3.977914,0.129729,0,0.129729,5.516163,91.93587,0.1239345,0.3102538,0.341298,0,4.404536
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5343429,40.11962,30.64429,0.302381,0.302381,0,-1,0,0.302381,176.7118,0,0,0,0.5343429,0.3182957,0.302381,0,0,0.5100212,4.09467,0.2160471,0,0.2160471,5.721124,95.35187,0.1239097,0.3326191,0.4274743,0,4.629013
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1353271,34.60705,32.28753,0.3607701,0.3607701,0,-1,0,0.3607701,37.51061,0,5.551115E-17,0,0.1353271,0.379758,0.3607701,0,0,0.2939741,4.289112,0,0.2444309,-0.2444309,5.463471,91.05766,0.1239097,0.3968471,0.1082617,0,4.424439
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1899606,36.99916,33.69518,0.3666577,0.3666577,0,-1,0,0.3666577,51.8087,0,0,0,0.1899606,0.3859555,0.3666577,0,0,0.565564,4.044681,0,0.1959949,-0.1959949,5.256874,87.6144,0.1239097,0.4033235,0.1519685,0,4.234642
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.341595,41.21973,35.12049,1.552602,1.38,0,-1,0,1.38,24.75326,2.220446E-16,0.1726023,0.3278625,0.341595,1.452632,1.38,0,0,0.7833362,3.848686,0,1.111037,-1.111037,4.085739,68.0955,0.1239097,1.707862,0.273276,0,4.190281
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3145645,41.43985,35.81548,0.3678956,0.3678956,0,-1,0,0.3678956,85.50373,0,0,0,0.3145645,0.3872586,0.3678956,0,0,2.017821,2.73765,0,0.07269408,-0.07269408,4.009112,66.81841,0.1239097,0.4046852,0.2516516,0,3.052214
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2278415,40.04828,36.00984,0.2786884,0.2786884,0,-1,0,0.2786884,81.75494,5.551115E-17,0,0,0.2278415,0.2933562,0.2786884,0,0,2.098593,2.664956,0,0.0655147,-0.0655147,3.940054,65.66743,0.1239097,0.3065573,0.1822732,0,2.892797
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2231391,40.20438,36.24543,0.7862193,0.7862193,0,-1,0,0.7862193,28.38128,0,1.110223E-16,0,0.2231391,0.8275993,0.7862193,0,0,2.171386,2.599441,0,0.6044602,-0.6044602,3.302897,55.04817,0.1239097,0.8648413,0.1785113,0,2.82258
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1332442,37.9762,35.64468,0.2055884,0.2055884,0,-1,0,0.2055884,64.81114,0,2.775558E-17,0,0.1332442,0.2164089,0.2055884,0,0,2.843009,1.994981,0,0.08316467,-0.08316467,3.215234,53.58712,0.1239097,0.2261473,0.1065954,0,2.128225
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01499409,34.64723,34.39016,0.4945096,0.4945096,0,-1,0,0.4945096,3.032113,0,5.551115E-17,0,0.01499409,0.5205364,0.4945096,0,0,2.935414,1.911816,0,0.5055423,-0.5055423,2.682345,44.70566,0.1239097,0.5439606,0.01199527,0,1.92681
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,33.09442,33.09442,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,3.497128,1.406274,0,0.5174626,-0.5174626,2.136892,35.61479,0.1239097,0.5407485,0,0,1.406274
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,31.86936,31.86936,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,4.072086,0.8888112,0,0.4480615,-0.4480615,1.664593,27.74317,0.1239097,0.4682243,0,0,0.8888112
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,30.77976,30.77976,1.258002,0.4187122,0,-1,0,0.4187122,0,0,0.83929,0.9650902,0,0.4407497,0.4187122,0,0,4.569932,0.4407497,0,0.4407497,-0.4407497,1.200002,20,0.1239097,1.383802,0,0,0.4407497
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,29.78439,29.78439,0.05431568,0,0,-1,0,0,0,0,0.05431568,0.05974724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239097,0.05974724,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,29.17186,29.17186,0.129998,0,0,-1,0,0,0,0,0.129998,0.1429978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239097,0.1429978,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,28.6889,28.6889,0.1442283,0,0,-1,0,0,0,0,0.1442283,0.1586511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239097,0.1586511,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,28.15882,28.15882,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239097,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,27.81133,27.81133,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239097,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,27.4815,27.4815,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239097,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,27.15168,27.15168,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239097,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,26.86897,26.86897,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1241161,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03019436,27.22866,26.73351,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,26.38181,2.220446E-16,0,0,0.03019436,0,0,1.452632,1.38,3.738754,1.188811,1.410194,0,1.410194,3.790947,63.18232,0.1242745,0.1258965,0.02415548,1.7,1.219005
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1930268,29.76428,26.55093,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,57.83051,2.220446E-16,0,0,0.1930268,0,0,1.36622,1.297909,2.328559,2.457986,1.490936,0,1.490936,5.205372,86.75603,0.1244604,0.3671583,0.1544215,1.7,2.651012
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5839123,37.4351,27.2518,0.2365168,0.2365168,0,0,0,0.2365168,246.8798,0,0,0,0.5839123,0.2489651,0.2365168,0,0,0.8376237,3.799828,0.3349472,0,0.3349472,5.523131,92.052,0.1244219,0.2601685,0.4671298,0,4.38374
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8030816,43.44901,28.90682,0.3621391,0.3621391,0,-1,0,0.3621391,221.7605,0,0,0,0.8030816,0.3811991,0.3621391,0,0,0.5026765,4.10128,0.4218825,0,0.4218825,5.923364,98.72253,0.1243735,0.398353,0.6424653,0,4.904362
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.9416728,48.33949,30.74442,0,0,0,-1,0,0,0,0.8608788,0,0,0.9416728,0,0,0,0,0.08079399,4.480974,0.08079399,0,0.08079399,6.000012,100,0.1243643,0,0.7533382,0,5.422647
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.079512,53.228,32.39943,0.504086,0.504086,0,-1,0,0.504086,214.1523,0.5488948,0,0,1.079512,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1243643,0.5544946,0.8636094,0,5.633201
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.287472,59.79268,33.82475,0,0,0,-1,0,0,0,1.287472,0,0,1.287472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243643,0,1.029977,0,5.841161
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.178893,58.87958,35.25006,0,0,0,-1,0,0,0,1.178893,0,0,1.178893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243643,0,0.9431143,0,5.732582
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.086738,57.56904,35.98039,0,0,0,-1,0,0,0,1.086738,0,0,1.086738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243643,0,0.8693908,0,5.640428
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.5875495,47.0311,36.14531,0.5953336,0.5953336,0,-1,0,0.5953336,98.69249,0,0,0,0.5875495,0.6266669,0.5953336,0,0,0,4.553689,0,0.03911741,-0.03911741,5.958779,99.31278,0.1243643,0.6548669,0.4700396,0,5.141238
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4722,45.011,36.375,0.4969462,0.4969462,0,-1,0,0.4969462,95.02036,0,0,0,0.4722,0.5231013,0.4969462,0,0,0.04346379,4.514572,0,0.05090124,-0.05090124,5.905124,98.41853,0.1243643,0.5466408,0.37776,0,4.986772
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3619262,42.28588,35.78014,0.9871678,0.9871678,0,-1,0,0.9871678,36.66309,0,0,0,0.3619262,1.039124,0.9871678,0,0,0.1000207,4.46367,0,0.6771979,-0.6771979,5.191295,86.52141,0.1243643,1.085885,0.2895409,0,4.825596
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02137968,34.8573,34.49029,0,0,0,-1,0,0,0,0,0,0,0.02137968,0,0,0,0,0.8524628,3.786472,0.02137968,0,0.02137968,5.211577,86.85945,0.1243618,0,0.01710374,0,3.807852
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,33.19455,33.19455,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,0.8310831,3.805714,0,0.1273525,-0.1273525,5.077336,84.6221,0.1243618,0.1330834,0,0,3.805714
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,31.93414,31.93414,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,0.9725859,3.678362,0,0.6872545,-0.6872545,4.352906,72.54829,0.1243618,0.718181,0,0,3.678362
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,30.84454,30.84454,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.736202,2.991107,0,1.256269,-1.256269,3.028682,50.47793,0.1243618,1.312801,0,0,2.991107
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,29.83151,29.83151,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.132057,1.734838,0,0.1624513,-0.1624513,2.857443,47.62396,0.1243618,0.1697616,0,0,1.734838
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,29.20131,29.20131,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.312558,1.572387,0,0.1780887,-0.1780887,2.669721,44.49527,0.1243618,0.1861027,0,0,1.572387
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,28.72424,28.72424,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.510435,1.394298,0,0.1767005,-0.1767005,2.483463,41.39096,0.1243618,0.184652,0,0,1.394298
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,28.17649,28.17649,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.706769,1.217597,0,0.1888565,-0.1888565,2.28439,38.0731,0.1243618,0.197355,0,0,1.217597
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,27.829,27.829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.916609,1.028741,0,0,0,2.28439,38.0731,0.1243618,0,0,0,1.028741
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,27.49917,27.49917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.916609,1.028741,0,0,0,2.28439,38.0731,0.1243618,0,0,0,1.028741
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,27.15168,27.15168,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,3.916609,1.028741,0,0.05575363,-0.05575363,2.225621,37.09361,0.1243618,0.05826255,0,0,1.028741
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,26.86897,26.86897,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,3.978558,0.9729871,0,0.214426,-0.214426,1.999596,33.32653,0.1243618,0.2240752,0,0,0.9729871
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01454773,26.97171,26.73351,0.06617169,0.06617169,0,0,0,0.06617169,21.98482,0,0,0,0.01454773,0.06965441,0.06617169,0,0,4.216809,0.7585611,0,0.05510668,-0.05510668,1.941509,32.35841,0.1243618,0.07278886,0.01163818,0,0.7731088
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.3049327,31.68594,26.55093,0.381901,0.381901,0,0,0,0.381901,79.846,0,0,0,0.3049327,0.402001,0.381901,0,0,4.278039,0.7034544,0,0.09706836,-0.09706836,1.839189,30.6531,0.1243618,0.4200911,0.2439461,0,1.008387
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.498161,35.86814,27.26359,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,71.35164,0,0,0,0.498161,0,0,1.001823,0.9517315,4.385892,0.6063861,1.449893,0,1.449893,3.214678,53.57787,0.1245519,0.7679951,0.3985288,1.7,1.104547
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3938646,35.78907,28.98928,0,0,0,-1,0,0,0,0,0,0,0.3938646,0,0,0,0,2.936,1.911289,0.3938646,0,0.3938646,3.588331,59.8054,0.1245068,0,0.3150917,0,2.305154
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.7594479,44.72643,30.86221,0.5402619,0.5402619,0,-1,0,0.5402619,140.5703,0,0,0,0.7594479,0.5686968,0.5402619,0,0,2.542135,2.265768,0.1907512,0,0.1907512,3.769294,62.82143,0.1244849,0.5942881,0.6075583,0,3.025215
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.8473207,48.37016,32.5349,0,0,0,-1,0,0,0,0,0,0,0.8473207,0,0,0,0,2.351384,2.437443,0.8473207,0,0.8473207,4.573133,76.21872,0.1243879,0,0.6778566,0,3.284764
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.8799371,50.6517,33.96021,0.267332,0.267332,0,-1,0,0.267332,329.1551,0,0,0,0.8799371,0.2814022,0.267332,0,0,1.504063,3.200032,0.5985349,0,0.5985349,5.140953,85.68237,0.1243195,0.2940653,0.7039496,0,4.079969
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.7310035,49.10666,35.37964,0.4080067,0.4080067,0,-1,0,0.4080067,179.1646,0,0,0,0.7310035,0.4294807,0.4080067,0,0,0.9055282,3.738714,0.3015227,0,0.3015227,5.427002,90.44985,0.124285,0.4488074,0.5848027,0,4.469717
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3168487,41.78757,36.10997,0.6375322,0.6375322,0,-1,0,0.6375322,49.69924,0,0,0,0.3168487,0.6710865,0.6375322,0,0,0.6040055,4.010084,0,0.3542378,-0.3542378,5.053603,84.22654,0.124285,0.7012854,0.2534789,0,4.326933
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.292632,41.54593,36.31022,0.2711267,0.2711267,0,-1,0,0.2711267,107.9318,0,0,0,0.292632,0.2853966,0.2711267,0,0,0.9976031,3.655846,0.007235433,0,0.007235433,5.060467,84.34094,0.1242842,0.2982394,0.2341056,0,3.948478
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3598641,43.00874,36.51047,0.8847255,0.8847255,0,-1,0,0.8847255,40.67522,0,0,0,0.3598641,0.93129,0.8847255,0,0,0.9903676,3.662358,0,0.5714259,-0.5714259,4.458131,74.30203,0.1242842,0.973198,0.2878912,0,4.022222
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.08239927,37.31624,35.88027,0.8859897,0.8859897,0,-1,0,0.8859897,9.300252,0,1.110223E-16,0,0.08239927,0.9326207,0.8859897,0,0,1.625285,3.090932,0,0.8502215,-0.8502215,3.561919,59.3652,0.1242842,0.9745886,0.06591941,0,3.173331
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,34.61987,34.61987,0.1357757,0.1357757,0,-1,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,2.569976,2.240711,0,0.1429218,-0.1429218,3.411266,56.85432,0.1242842,0.1493533,0,0,2.240711
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,33.31234,33.31234,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,2.728778,2.097789,0,0.3988392,-0.3988392,2.990853,49.84745,0.1242842,0.4167869,0,0,2.097789
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,32.03427,32.03427,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,3.171932,1.69895,0,0.3067535,-0.3067535,2.667506,44.45835,0.1242842,0.3205574,0,0,1.69895
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,30.927,30.927,0.5202444,0.5202444,0,-1,0,0.5202444,0,0,0,0,0,0.5476257,0.5202444,0,0,3.51277,1.392196,0,0.5476257,-0.5476257,2.090258,34.83756,0.1242842,0.5722689,0,0,1.392196
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,29.90219,29.90219,0.1459296,0.1459296,0,-1,0,0.1459296,0,0,2.775558E-17,0,0,0.1536101,0.1459296,0,0,4.121243,0.8445705,0,0.1536101,-0.1536101,1.928339,32.13891,0.1242842,0.1605226,0,0,0.8445705
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,29.27198,29.27198,0.1823671,0.1823671,0,-1,0,0.1823671,0,0,2.775558E-17,0,0,0.1919653,0.1823671,0,0,4.291921,0.6909604,0,0.1919653,-0.1919653,1.725989,28.76643,0.1242842,0.2006038,0,0,0.6909604
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,28.77136,28.77136,0.1406894,0.1406894,0,-1,0,0.1406894,0,0,0,0,0,0.1480941,0.1406894,0,0,4.505216,0.4989951,0,0.1480941,-0.1480941,1.569884,26.16469,0.1242842,0.1547583,0,0,0.4989951
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,28.2295,28.2295,0.04833791,0.04833791,0,-1,0,0.04833791,0,0,0,0,0,0.05088201,0.04833791,0,0,4.669765,0.3509009,0,0.05088201,-0.05088201,1.51625,25.27078,0.1242842,0.0531717,0,0,0.3509009
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,27.86434,27.86434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.7263,0.3000189,0,0,0,1.51625,25.27078,0.1242842,0,0,0,0.3000189
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,27.52862,27.52862,0.1446998,0.1446998,0,-1,0,0.1446998,0,0,2.775558E-17,0,0,0.1523156,0.1446998,0,0,4.7263,0.3000189,0,0.1523156,-0.1523156,1.355695,22.59488,0.1242842,0.1591698,0,0,0.3000189
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,27.16935,27.16935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.89554,0.1477033,0,0,0,1.355695,22.59488,0.1242842,0,0,0,0.1477033
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,26.90431,26.90431,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.89554,0.1477033,1.38,0,1.38,2.664878,44.41455,0.1244496,0.1453266,0,1.7,0.1477033
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04193239,27.43967,26.75118,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,60.54041,0,0,0,0.04193239,0,0,1.452632,1.38,3.51554,1.389703,1.421932,0,1.421932,4.013842,66.89723,0.1245924,0.07618981,0.03354591,1.7,1.431636
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4322922,33.93003,26.55093,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,113.9629,0,0,0,0.4322922,0,0,1.320673,1.254639,2.093607,2.669442,1.686931,0,1.686931,5.614205,93.5699,0.124754,0.4172599,0.3458337,1.7,3.101735
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.8997083,43.58746,27.28125,0,0,0,0,0,0,0,0.4930324,0,0,0.8997083,0,0,0,0,0.4066758,4.187681,0.4066758,0,0.4066758,6.000012,100,0.1247076,0,0.7197666,0,5.087389
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.070533,49.16446,29.05406,0.5565289,0.5565289,0,-1,0,0.5565289,192.359,0.4847134,0,0,1.070533,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1247076,0.6121818,0.8564267,0,5.624222
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.356109,57.99148,30.97412,0.8643349,0.8643349,0,-1,0,0.8643349,156.8963,0.446283,0,0,1.356109,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1247076,0.9507684,1.084887,0,5.909798
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.528265,64.5202,32.66447,0.8045238,0.8045238,0,-1,0,0.8045238,189.9589,0.6813974,0,0,1.528265,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1247076,0.8849761,1.222612,0,6.081954
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.520626,66.15536,34.08979,0.4683661,0.4683661,0,-1,0,0.4683661,324.6662,1.027609,0,0,1.520626,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1247076,0.5152026,1.216501,0,6.074315
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.393104,64.56206,35.5151,0,0,0,-1,0,0,0,1.393104,0,0,1.393104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247076,0,1.114483,0,5.946793
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.117855,58.64507,36.27488,0.6078361,0.6078361,0,-1,0,0.6078361,183.9073,0.4780274,0,0,1.117855,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1247076,0.6686198,0.894284,0,5.671544
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.011731,56.38352,36.44568,0.5303001,0.5303001,0,-1,0,0.5303001,190.7847,0.4535206,0,0,1.011731,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1247076,0.5833301,0.8093849,0,5.56542
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.6494896,48.81309,36.64005,0.1931971,0.1931971,0,-1,0,0.1931971,336.1798,0.4461242,0,0,0.6494896,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1247076,0.2125168,0.5195917,0,5.203178
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2246984,39.99115,36.00984,0.07002433,0.07002433,0,-1,0,0.07002433,320.8863,0.1509886,0,0,0.2246984,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1247076,0.07702675,0.1797588,0,4.778388
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,34.71999,34.71999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1247076,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,33.41247,33.41247,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1247076,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,32.11673,32.11673,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1247076,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,30.99179,30.99179,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1247076,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,29.9493,29.9493,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1247076,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,29.3191,29.3191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1247076,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,28.8067,28.8067,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1247076,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,28.25895,28.25895,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1247076,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,27.89379,27.89379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1247076,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,27.54629,27.54629,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1247076,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,27.18113,27.18113,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1247076,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,26.90431,26.90431,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1247076,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.05280276,27.61907,26.75118,0.2071942,0.2071942,0,0,0,0.2071942,25.48467,2.775558E-17,0,0,0.05280276,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1652964,-0.1652964,2.557962,42.63262,0.1247076,0.2279136,0.0422422,0,1.506373
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.37951,32.99235,26.55093,0.1082933,0.1082933,0,0,0,0.1082933,350.4464,0,0,0,0.37951,0.113993,0.1082933,0,0,3.628239,1.288274,0.265517,0,0.265517,2.809854,46.8308,0.1246773,0.1191226,0.303608,0,1.667784
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.6477556,38.68316,27.29892,0.530005,0.530005,0,0,0,0.530005,122.2169,0,0,0,0.6477556,0.5579,0.530005,0,0,3.362722,1.527239,0.08985563,0,0.08985563,2.895098,48.25154,0.1246671,0.5830055,0.5182045,0,2.174995
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.8621136,44.87192,29.11885,0.9222107,0.9222107,0,-1,0,0.9222107,93.48336,0,0,0,0.8621136,0.9707481,0.9222107,0,0,3.272866,1.608109,0,0.1086345,-0.1086345,2.780587,46.34303,0.1246671,1.014432,0.6896909,0,2.470223
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.050216,51.04762,31.07424,0.4792523,0.4792523,0,-1,0,0.4792523,219.1364,0,0,0,1.050216,0.5044761,0.4792523,0,0,3.393571,1.499475,0.5457402,0,0.5457402,3.298322,54.97192,0.1246049,0.5271775,0.840173,0,2.549691
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.107147,54.29672,32.78226,0.5042053,0.5042053,0,-1,0,0.5042053,219.5825,0,0,0,1.107147,0.5307424,0.5042053,0,0,2.847831,1.990641,0.5764043,0,0.5764043,3.845147,64.08566,0.1245393,0.5546258,0.8857173,0,3.097787
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.266683,59.76988,34.22525,0.1876162,0.1876162,0,-1,0,0.1876162,675.1461,0,0,0,1.266683,0.1974907,0.1876162,0,0,2.271427,2.509405,1.069193,0,1.069193,4.859472,80.99104,0.1244177,0.2063778,1.013347,0,3.776088
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.205543,59.99378,35.64468,0.2575965,0.2575965,0,-1,0,0.2575965,467.9968,0,0,0,1.205543,0.2711542,0.2575965,0,0,1.202234,3.471678,0.934389,0,0.934389,5.745912,95.765,0.1243117,0.2833561,0.9644346,0,4.677221
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.225149,61.39625,36.41034,0.6894497,0.6894497,0,-1,0,0.6894497,177.6995,0.2315669,0,0,1.225149,0.7257366,0.6894497,0,0,0.2678453,4.312628,0.2678453,0,0.2678453,6.000012,100,0.1242814,0.7583947,0.980119,0,5.537777
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.019652,56.71413,36.57526,1.097531,1.097531,0,-1,0,1.097531,92.90416,0,0,0,1.019652,1.155295,1.097531,0,0,0,4.553689,0,0.1356438,-0.1356438,5.857031,97.61699,0.1242814,1.207284,0.8157213,0,5.57334
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5949021,47.81839,36.74017,0,0,0,-1,0,0,0,0.4441868,0,0,0.5949021,0,0,0,0,0.1507153,4.418045,0.1507153,0,0.1507153,6.000012,100,0.1242643,0,0.4759217,0,5.012947
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3161436,41.77448,36.10997,0.6419572,0.6419572,0,-1,0,0.6419572,49.24683,0,0,0,0.3161436,0.6757445,0.6419572,0,0,0,4.553689,0,0.3596009,-0.3596009,5.620959,93.68247,0.1242643,0.706153,0.2529149,0,4.869833
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,34.82011,34.82011,0.7270405,0.7270405,0,-1,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,0.3995565,4.194088,0,0.7653057,-0.7653057,4.814256,80.23744,0.1242643,0.7997445,0,0,4.194088
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,33.49492,33.49492,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,1.249896,3.428782,0,0.3557444,-0.3557444,4.439269,73.98766,0.1242643,0.3717529,0,0,3.428782
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,32.1874,32.1874,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,1.645168,3.073038,0,0.4810398,-0.4810398,3.932208,65.53667,0.1242643,0.5026866,0,0,3.073038
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,31.05657,31.05657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.179656,2.591998,0,0,0,3.932208,65.53667,0.1242643,0,0,0,2.591998
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,29.99642,29.99642,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.179656,2.591998,0,0.06337942,-0.06337942,3.865401,64.42322,0.1242643,0.0662315,0,0,2.591998
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,29.35444,29.35444,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,2.250078,2.528619,0,0.1253226,-0.1253226,3.733299,62.22153,0.1242643,0.1309621,0,0,2.528619
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,28.85381,28.85381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389325,2.403296,0,0,0,3.733299,62.22153,0.1242643,0,0,0,2.403296
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,28.29429,28.29429,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,2.389325,2.403296,0,0.1094816,-0.1094816,3.617895,60.29813,0.1242643,0.1144083,0,0,2.403296
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,27.91146,27.91146,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,2.510972,2.293815,0,0.04408876,-0.04408876,3.571422,59.52357,0.1242643,0.04607275,0,0,2.293815
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,27.56396,27.56396,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,2.559959,2.249726,0,0.03701957,-0.03701957,3.5324,58.87321,0.1242643,0.03868545,0,0,2.249726
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,27.1988,27.1988,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,2.601092,2.212706,0,0.114701,-0.114701,3.411494,56.85812,0.1242643,0.1198626,0,0,2.212706
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,26.91609,26.91609,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,2.728537,2.098005,0,0.0959888,-0.0959888,3.310313,55.17178,0.1242643,0.1003083,0,0,2.098005
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03765408,27.3869,26.76885,0.09063905,0.09063905,0,0,0,0.09063905,41.54289,0,0,0,0.03765408,0.09540953,0.09063905,0,0,2.835192,2.002017,0,0.05775544,-0.05775544,3.249434,54.15712,0.1242643,0.09970295,0.03012327,0,2.03967
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.102596,28.26134,26.5686,0.6943603,0.6943603,0,0,0,0.6943603,14.77561,0,1.110223E-16,0,0.102596,0.7309055,0.6943603,0,0,2.899364,1.944261,0,0.6283095,-0.6283095,2.587137,43.11887,0.1242643,0.7637963,0.08207679,0,2.046857
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.27872,32.01962,27.31659,0.2469468,0.2469468,0,0,0,0.2469468,112.8664,0,0,0,0.27872,0.259944,0.2469468,0,0,3.597486,1.315951,0.01877599,0,0.01877599,2.604949,43.41574,0.1242622,0.2716414,0.222976,0,1.594671
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1835856,32.30439,29.20131,0.6144925,0.6144925,0,-1,0,0.6144925,29.87598,0,0,0,0.1835856,0.6468342,0.6144925,0,0,3.57871,1.33285,0,0.4632486,-0.4632486,2.116643,35.27731,0.1242622,0.6759418,0.1468685,0,1.516436
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4004854,38.19145,31.17437,1.10821,1.10821,0,-1,0,1.10821,36.13803,0,2.220446E-16,0.3168178,0.4004854,1.166537,1.10821,0,0,4.093431,0.8696013,0,0.7660518,-0.7660518,1.309153,21.81918,0.1242622,1.219031,0.3203883,0,1.270087
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4727881,41.36105,32.91184,0.7160926,0.5475208,0,-1,0,0.5475208,86.35072,0,0.1685719,0.5995001,0.4727881,0.5763376,0.5475208,0,0,4.944599,0.1035495,0,0.1035495,-0.1035495,1.200002,20,0.1242622,0.787702,0.3782305,0,0.5763376
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.177192,57.77279,34.35483,0.242007,0.242007,0,-1,0,0.242007,486.4289,0,0,0.04254121,1.177192,0.2547442,0.242007,0,0,5.059654,0,0.9224477,0,0.9224477,2.075113,34.58515,0.1241578,0.2662077,0.9417534,0,1.177192
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.9948734,55.27535,35.81548,1.254391,1.254391,0,-1,0,1.254391,79.31129,0,0,0.4021111,0.9948734,1.320411,1.254391,0,0,4.137207,0.8302029,0,0.3255378,-0.3255378,1.731966,28.86604,0.1241578,1.37983,0.7958987,0,1.825076
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.6283594,48.27592,36.53992,0.6893823,0.6893823,0,-1,0,0.6893823,91.14819,0,0,0.1595003,0.6283594,0.7256655,0.6893823,0,0,4.498915,0.5046651,0,0.0973061,-0.0973061,1.629396,27.15655,0.1241578,0.7583205,0.5026875,0,1.133024
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3928485,43.83601,36.70483,0.2966328,0.2966328,0,-1,0,0.2966328,132.436,0,0,0,0.3928485,0.312245,0.2966328,0,0,4.607033,0.407359,0.08060351,0,0.08060351,1.705864,28.431,0.1241487,0.3262961,0.3142788,0,0.8002075
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.4514319,45.13853,36.87563,0.9316095,0.8847674,0,-1,0,0.8847674,51.02267,0,0.04684214,0.4830914,0.4514319,0.931334,0.8847674,0,0,4.52643,0.4799021,0,0.4799021,-0.4799021,1.200002,20,0.1241487,1.02477,0.3611455,0,0.931334
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2890579,41.41287,36.24543,0.7012454,0.2746051,0,-1,0,0.2746051,105.2632,0,0.4266404,0.716449,0.2890579,0.2890579,0.2746051,0,0,5.059654,0,0,0,0,1.200002,20,0.1241487,0.77137,0.2312464,0,0.2890579
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,34.94969,34.94969,0.7226688,0,0,-1,0,0,0,0,0.7226688,0.7949358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241487,0.7949358,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,33.59505,33.59505,0.5002652,0,0,-1,0,0,0,0,0.5002652,0.5502917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241487,0.5502917,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,32.28753,32.28753,0.3126605,0,0,-1,0,0,0,0,0.3126605,0.3439266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241487,0.3439266,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,31.1567,31.1567,0.1530621,0,0,-1,0,0,0,0,0.1530621,0.1683683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241487,0.1683683,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,30.07888,30.07888,0.05361972,0,0,-1,0,0,0,0,0.05361972,0.05898169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241487,0.05898169,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,29.4369,29.4369,0.3179583,0,0,-1,0,0,0,0,0.3179583,0.3497542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241487,0.3497542,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,28.92449,28.92449,0.2028834,0,0,-1,0,0,0,0,0.2028834,0.2231717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241487,0.2231717,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,28.35908,28.35908,0.1803377,0,0,-1,0,0,0,0,0.1803377,0.1983714,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241487,0.1983714,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,27.94679,27.94679,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241487,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,27.5993,27.5993,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241487,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,27.23413,27.23413,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241487,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,26.93376,26.93376,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1242938,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06452616,27.84854,26.78652,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,50.83623,2.220446E-16,0,0,0.06452616,0,0,1.452632,1.38,3.679654,1.242,1.444526,0,1.444526,3.879583,64.65959,0.1244488,0.1396224,0.05162093,1.7,1.306526
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.406154,33.48275,26.5686,1.007466,1.007466,1.7,0,0.5202,1.007466,40.31443,-1.110223E-16,0,0,0.406154,0,0,0.6925342,0.6579075,2.235128,2.542073,1.064062,0,1.064062,4.88904,81.48385,0.1246255,1.108212,0.3249232,1.7,2.948228
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.8462867,42.58727,27.34604,0.2405107,0.2405107,0,0,0,0.2405107,351.8706,0,0,0,0.8462867,0.2531692,0.2405107,0,0,1.171067,3.499729,0.5931175,0,0.5931175,5.451721,90.86184,0.1245584,0.2645618,0.6770293,0,4.346015
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.16863,51.57462,29.27198,0.07119537,0.07119537,0,-1,0,0.07119537,1641.44,0.5157378,0,0,1.16863,0.0749425,0.07119537,0,0,0.5779492,4.033535,0.5779492,0,0.5779492,6.000012,100,0.1244932,0.07831491,0.9349036,0,5.202164
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.22584,55.24764,31.27449,0.5272283,0.5272283,0,-1,0,0.5272283,232.5065,0.6708628,0,0,1.22584,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1244932,0.5799512,0.9806719,0,5.779529
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.440602,62.6712,33.02964,0.03876287,0.03876287,0,-1,0,0.03876287,3716.448,1.399799,0,0,1.440602,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1244932,0.04263915,1.152481,0,5.994291
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.392406,63.25793,34.49029,0.07737785,0.07737785,0,-1,0,0.07737785,1799.49,1.310956,0,0,1.392406,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1244932,0.08511563,1.113925,0,5.946095
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.356628,64.14938,35.94505,0.3301843,0.3301843,0,-1,0,0.3301843,410.8699,1.009065,0,0,1.356628,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1244932,0.3632028,1.085302,0,5.910317
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.175491,60.50053,36.67538,0.475016,0.475016,0,-1,0,0.475016,247.4634,0.675474,0,0,1.175491,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1244932,0.5225176,0.9403927,0,5.72918
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.048669,57.68976,36.84029,0,0,0,-1,0,0,0,1.048669,0,0,1.048669,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244932,0,0.8389349,0,5.602357
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.76087,51.52084,37.00521,0.6025081,0.6025081,0,-1,0,0.6025081,126.2838,0.1266509,0,0,0.76087,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1244932,0.6627589,0.608696,0,5.314559
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3283254,42.24582,36.34555,0,0,0,-1,0,0,0,0.3283254,0,0,0.3283254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244932,0,0.2626603,0,4.882014
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,35.04982,35.04982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1244932,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,33.69518,33.69518,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1244932,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,32.36998,32.36998,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1244932,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,31.22738,31.22738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1244932,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,30.14956,30.14956,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1244932,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,29.50168,29.50168,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1244932,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,28.97161,28.97161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1244932,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,28.39441,28.39441,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1244932,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,27.97624,27.97624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1244932,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,27.62875,27.62875,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1244932,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,27.2518,27.2518,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1244932,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,26.9691,26.9691,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1244932,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05084786,27.64005,26.80418,0.07414272,0.07414272,0,0,0,0.07414272,68.58106,0,0,0,0.05084786,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.0271971,-0.0271971,4.021505,67.02494,0.1244932,0.08155698,0.04067829,0,2.754757
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3069806,31.77625,26.60393,1.459811,1.459811,0.425,0,0.172125,1.459811,21.02879,0,0,0,0.3069806,1.089275,1.034811,0,0,2.08553,2.676712,0,0.782294,-0.782294,3.196894,53.28147,0.1244932,1.605792,0.2455845,1.7,2.983693
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.6713052,39.19973,27.36371,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,83.05053,0,0,0,0.6713052,0,0,0.8916906,0.847106,2.954745,1.894418,1.518411,0,1.518411,4.637386,77.28961,0.1246722,0.8891404,0.5370442,1.7,2.565723
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.123391,50.64544,29.33677,0.1939741,0.1939741,0,-1,0,0.1939741,579.1448,0,0,0,1.123391,0.2041833,0.1939741,0,0,1.436334,3.260988,0.9192076,0,0.9192076,5.509423,91.82353,0.1245685,0.2133715,0.8987127,0,4.384379
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.383449,59.17873,31.39229,0.7873742,0.7873742,0,-1,0,0.7873742,175.7041,0.03750751,0,0,1.383449,0.8288149,0.7873742,0,0,0.5171264,4.088275,0.5171264,0,0.5171264,6.000012,100,0.1245103,0.8661116,1.106759,0,5.471724
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.235049,57.70504,33.14743,0.4253117,0.4253117,0,-1,0,0.4253117,290.3869,0.7873529,0,0,1.235049,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1245103,0.4678429,0.9880396,0,5.788738
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.198905,58.56326,34.58453,0.256541,0.256541,0,-1,0,0.256541,467.3345,0.9288615,0,0,1.198905,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1245103,0.2821952,0.9591238,0,5.752594
