Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.375817,64.81909,36.08052,0.7363778,0.7363778,0,-1,0,0.7363778,186.8357,0.6006824,0,0,1.375817,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1245103,0.8100156,1.100654,0,5.929506
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.361564,65.39775,36.84029,1.337344,1.337344,0,-1,0,1.337344,101.8111,0,0,0.09107808,1.361564,1.40773,1.337344,0,0,0,4.553689,0,0.04616622,-0.04616622,5.951348,99.18894,0.1245103,1.471078,1.089251,0,5.915253
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.081966,58.61783,36.96987,0.7840981,0.7840981,0,-1,0,0.7840981,137.9886,0.2053037,0,0,1.081966,0.8253664,0.7840981,0,0,0.05129579,4.507523,0.05129579,0,0.05129579,6.000012,100,0.1245045,0.8625079,0.8655728,0,5.589489
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.6772386,49.92628,37.14067,0.8247836,0.8247836,0,-1,0,0.8247836,82.11107,0,1.110223E-16,0,0.6772386,0.8681933,0.8247836,0,0,0,4.553689,0,0.1909546,-0.1909546,5.798728,96.64528,0.1245045,0.907262,0.541791,0,5.230927
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3902035,43.54524,36.47513,0.219446,0.219446,0,-1,0,0.219446,177.813,0,0,0,0.3902035,0.2309958,0.219446,0,0,0.2121718,4.362734,0.1592077,0,0.1592077,5.949766,99.16257,0.1244866,0.2413906,0.3121628,0,4.752938
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,35.14994,35.14994,0.9882454,0.9882454,0,-1,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.05296411,4.506021,0,1.040258,-1.040258,4.853237,80.88712,0.1244866,1.08707,0,0,4.506021
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,33.80708,33.80708,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.208807,3.465763,0,0.2995902,-0.2995902,4.537441,75.62387,0.1244866,0.3130718,0,0,3.465763
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,32.47011,32.47011,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.541685,3.166173,0,0.1322005,-0.1322005,4.39809,73.30135,0.1244866,0.1381495,0,0,3.166173
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,31.30983,31.30983,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,1.688574,3.033972,0,0.3437602,-0.3437602,4.035735,67.26212,0.1244866,0.3592294,0,0,3.033972
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,30.21434,30.21434,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.07053,2.690212,0,0.2303303,-0.2303303,3.792945,63.21563,0.1244866,0.2406951,0,0,2.690212
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,29.55469,29.55469,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.326452,2.459882,0,0.1865742,-0.1865742,3.596279,59.93786,0.1244866,0.1949701,0,0,2.459882
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,29.01873,29.01873,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.533757,2.273307,0,0.05962962,-0.05962962,3.533424,58.89028,0.1244866,0.06231296,0,0,2.273307
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,28.42386,28.42386,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,2.600012,2.213678,0,0.1092513,-0.1092513,3.418263,56.97093,0.1244866,0.1141676,0,0,2.213678
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,28.01158,28.01158,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,2.721403,2.104426,0,0.1039723,-0.1039723,3.308666,55.14433,0.1244866,0.108651,0,0,2.104426
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,27.64642,27.64642,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,2.836927,2.000454,0,0.04839586,-0.04839586,3.257653,54.2941,0.1244866,0.05057368,0,0,2.000454
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,27.26359,27.26359,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,2.890701,1.952058,0,0.2034876,-0.2034876,3.043158,50.7192,0.1244866,0.2126445,0,0,1.952058
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,26.9691,26.9691,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.116798,1.748571,0,0.09086511,-0.09086511,2.947378,49.12286,0.1244866,0.09495404,0,0,1.748571
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.0535463,27.68464,26.80418,0.1422661,0.1422661,0,0,0,0.1422661,37.63812,0,0,0,0.0535463,0.1497538,0.1422661,0,0,3.217759,1.657706,0,0.09620751,-0.09620751,2.845966,47.43267,0.1244866,0.1564927,0.04283704,0,1.711252
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2450986,30.68908,26.58627,0.9188496,0.9188496,0,0,0,0.9188496,26.6745,0,2.220446E-16,0,0.2450986,0.9672102,0.9188496,0,0,3.324656,1.561498,0,0.7221116,-0.7221116,2.084794,34.74649,0.1244866,1.010735,0.1960789,0,1.806597
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.720022,40.17107,27.39905,0.1963734,0.1963734,0,0,0,0.1963734,366.6596,0,0,0,0.720022,0.2067089,0.1963734,0,0,4.127003,0.8393865,0.5133131,0,0.5133131,2.571765,42.86267,0.1244289,0.2160108,0.5760176,0,1.559409
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.712656,42.22448,29.41923,0.3168276,0.3168276,0,-1,0,0.3168276,224.935,0,0,0,0.712656,0.3335027,0.3168276,0,0,3.61369,1.301368,0.3791533,0,0.3791533,2.931461,48.85759,0.1243862,0.3485104,0.5701248,0,2.014024
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.163708,54.08597,31.50419,0.5470305,0.5470305,0,-1,0,0.5470305,212.7319,0,0,0,1.163708,0.5758216,0.5470305,0,0,3.234536,1.642606,0.5878869,0,0.5878869,3.48918,58.15288,0.1243202,0.6017335,0.9309667,0,2.806315
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.227771,57.68687,33.277,0.8947666,0.8947666,0,-1,0,0.8947666,137.2169,0,0,0,1.227771,0.9418595,0.8947666,0,0,2.646649,2.171705,0.285911,0,0.285911,3.760419,62.67352,0.1242882,0.9842433,0.9822165,0,3.399475
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.383238,63.35248,34.75533,0.7934077,0.7934077,0,-1,0,0.7934077,174.3414,0,0,0,1.383238,0.835166,0.7934077,0,0,2.360739,2.429024,0.5480722,0,0.5480722,4.280366,71.33929,0.1242267,0.8727485,1.106591,0,3.812263
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.131538,58.89243,36.21009,0.3187753,0.3187753,0,-1,0,0.3187753,354.9641,0,0,0,1.131538,0.3355529,0.3187753,0,0,1.812666,2.922289,0.795985,0,0.795985,5.035503,83.92489,0.1241376,0.3506528,0.9052303,0,4.053827
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.7482755,51.21666,36.96987,0.2844861,0.2844861,0,-1,0,0.2844861,263.0271,0,0,0,0.7482755,0.2994591,0.2844861,0,0,1.016681,3.638676,0.4488164,0,0.4488164,5.461288,91.02129,0.1240874,0.3129347,0.5986204,0,4.386951
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6047458,48.41013,37.10533,0.5067116,0.5067116,0,-1,0,0.5067116,119.3471,0,0,0,0.6047458,0.5333806,0.5067116,0,0,0.5678648,4.042611,0.07136513,0,0.07136513,5.528991,92.14967,0.1240794,0.5573828,0.4837966,0,4.647357
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1743708,40.36709,37.27024,0.9340944,0.9340944,0,-1,0,0.9340944,18.66737,0,1.110223E-16,0,0.1743708,0.9832572,0.9340944,0,0,0.4964997,4.106839,0,0.8088864,-0.8088864,4.67635,77.93901,0.1240794,1.027504,0.1394967,0,4.28121
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.07933798,37.99906,36.6106,0.6716262,0.6716262,0,-1,0,0.6716262,11.81282,0,1.110223E-16,0,0.07933798,0.706975,0.6716262,0,0,1.395262,3.297953,0,0.627637,-0.627637,4.014762,66.91257,0.1240794,0.7387888,0.06347039,0,3.377291
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,35.2854,35.2854,0.1544976,0.1544976,0,-1,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,2.092637,2.670316,0,0.162629,-0.162629,3.843336,64.05548,0.1240794,0.1699473,0,0,2.670316
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,33.93076,33.93076,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0,0,0.9810894,0.9320349,0,0,2.273336,2.507687,0,0.9810894,-0.9810894,2.809177,46.81953,0.1240794,1.025238,0,0,2.507687
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,32.56435,32.56435,1.151971,1.151971,0,-1,0,1.151971,0,0,0,0,0,1.212601,1.151971,0,0,3.363435,1.526597,0,1.212601,-1.212601,1.530984,25.51635,0.1240794,1.267168,0,0,1.526597
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,31.40407,31.40407,1.618616,0.2982969,0,-1,0,0.2982969,0,0,1.32032,1.482181,0,0.3139968,0.2982969,0,0,4.710769,0.3139968,0,0.3139968,-0.3139968,1.200002,20,0.1240794,1.780478,0,0,0.3139968
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,30.2968,30.2968,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240794,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,29.60181,29.60181,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240794,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,29.07173,29.07173,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240794,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,28.47687,28.47687,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240794,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,28.02925,28.02925,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240794,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,27.66409,27.66409,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240794,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,27.26359,27.26359,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1240794,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,26.9691,26.9691,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.124257,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04939121,27.61599,26.80418,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04939121,0,0,1.452632,1.38,3.679654,1.242,1.429391,0,1.429391,3.865225,64.42029,0.1243775,0,0.03951297,1.7,1.291391
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2487946,30.75253,26.58627,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2487946,0,0,1.452632,1.38,2.250263,2.528452,1.628795,0,1.628795,5.410435,90.17374,0.1244754,0,0.1990357,1.7,2.777247
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5449435,36.88846,27.41672,0,0,0,0,0,0,0,0,0,0,0.5449435,0,0,0,0,0.6214685,3.994367,0.5449435,0,0.5449435,5.927414,98.79003,0.1244146,0,0.4359548,0,4.539311
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.8895726,45.83977,29.48401,0.2305212,0.2305212,0,-1,0,0.2305212,385.8962,0.5703936,0,0,0.8895726,0.2426539,0.2305212,0,0,0.07652507,4.484817,0.07652507,0,0.07652507,6.000012,100,0.124406,0.2535733,0.7116581,0,5.374389
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.092996,52.62675,31.62199,0.1461207,0.1461207,0,-1,0,0.1461207,748.0085,0.9391844,0,0,1.092996,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.124406,0.1607328,0.8743966,0,5.646685
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.379436,61.58101,33.41247,0.9873621,0.9873621,0,-1,0,0.9873621,139.7093,0.3401077,0,0,1.379436,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.124406,1.086098,1.103549,0,5.933125
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.115088,56.94284,34.8849,1.023751,1.023751,0,-1,0,1.023751,108.9219,0.03745612,0,0,1.115088,1.077632,1.023751,0,0,0,4.553689,0,0,0,6.000012,100,0.124406,1.126126,0.8920707,0,5.668777
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5082803,45.68136,36.34555,1.31988,1.31988,0,-1,0,1.31988,38.50959,0,0,0.07186766,0.5082803,1.389347,1.31988,0,0,0,4.553689,0,0.8810667,-0.8810667,5.071286,84.52126,0.124406,1.451868,0.4066243,0,5.061969
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.7947521,52.35067,37.10533,0.514377,0.514377,0,-1,0,0.514377,154.5077,0,0,0,0.7947521,0.5414495,0.514377,0,0,0.978963,3.672622,0.2533026,0,0.2533026,5.31159,88.52632,0.1243778,0.5658147,0.6358017,0,4.467374
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.8603189,53.90979,37.23491,0.2577443,0.2577443,0,-1,0,0.2577443,333.7878,0,0,0,0.8603189,0.2713097,0.2577443,0,0,0.7256604,3.900594,0.5890092,0,0.5890092,5.870373,97.83936,0.1243121,0.2835187,0.6882551,0,4.760913
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.7842693,52.46094,37.40571,0.4071953,0.4071953,0,-1,0,0.4071953,192.6027,0.2189914,0,0,0.7842693,0.4286266,0.4071953,0,0,0.1366512,4.430703,0.1366512,0,0.1366512,6.000012,100,0.1242969,0.4479148,0.6274154,0,5.214972
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3276621,42.60659,36.70483,0.6527117,0.6527117,0,-1,0,0.6527117,50.20013,0,0,0,0.3276621,0.687065,0.6527117,0,0,0,4.553689,0,0.3594028,-0.3594028,5.621168,93.68595,0.1242969,0.7179829,0.2621297,0,4.881351
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,35.37964,35.37964,0.1584012,0.1584012,0,-1,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.3993365,4.194286,0,0.1667381,-0.1667381,5.445411,90.75666,0.1242969,0.1742413,0,0,4.194286
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,33.98966,33.98966,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.584601,4.027548,0,0.5815899,-0.5815899,4.832361,80.53919,0.1242969,0.6077614,0,0,4.027548
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,32.6468,32.6468,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.230812,3.445958,0,0.06311589,-0.06311589,4.765831,79.43036,0.1242969,0.06595611,0,0,3.445958
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,31.47474,31.47474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.300941,3.382842,0,0,0,4.765831,79.43036,0.1242969,0,0,0,3.382842
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,30.34392,30.34392,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.300941,3.382842,0,0.0501409,-0.0501409,4.712978,78.54948,0.1242969,0.05239724,0,0,3.382842
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,29.6666,29.6666,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.356653,3.332701,0,0.1239284,-0.1239284,4.582346,76.37228,0.1242969,0.1295052,0,0,3.332701
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,29.11885,29.11885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.494351,3.208773,0,0,0,4.582346,76.37228,0.1242969,0,0,0,3.208773
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,28.50632,28.50632,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.494351,3.208773,0,0.2397405,-0.2397405,4.329638,72.16048,0.1242969,0.2505288,0,0,3.208773
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,28.04692,28.04692,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.760729,2.969033,0,0.1825194,-0.1825194,4.137245,68.95395,0.1242969,0.1907327,0,0,2.969033
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,27.68176,27.68176,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,1.963529,2.786513,0,0.3192824,-0.3192824,3.800692,63.34474,0.1242969,0.3336501,0,0,2.786513
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,27.28125,27.28125,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.318287,2.467231,0,0.1198817,-0.1198817,3.674325,61.23864,0.1242969,0.1252763,0,0,2.467231
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,26.9691,26.9691,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.451489,2.347349,0,0.2299452,-0.2299452,3.431942,57.19892,0.1242969,0.2402927,0,0,2.347349
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06231463,27.81192,26.78652,0.2104651,0.2104651,0,0,0,0.2104651,29.60806,0,2.775558E-17,0,0.06231463,0.2215422,0.2104651,0,0,2.706983,2.117404,0,0.1592276,-0.1592276,3.264102,54.40158,0.1242969,0.2315116,0.0498517,0,2.179718
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3932879,33.25447,26.5686,0,0,0,0,0,0,0,0,0,0,0.3932879,0,0,0,0,2.883903,1.958176,0.3932879,0,0.3932879,3.637207,60.62,0.1242531,0,0.3146303,0,2.351464
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.7414408,40.58508,27.39905,0.8347626,0.8347626,0,0,0,0.8347626,88.82056,0,0,0,0.7414408,0.8786974,0.8347626,0,0,2.490615,2.312135,0,0.1372566,-0.1372566,3.492526,58.20865,0.1242531,0.9182388,0.5931526,0,3.053576
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.7506676,43.10009,29.53702,0.6643633,0.6643633,0,-1,0,0.6643633,112.9905,0,0,0,0.7506676,0.6993298,0.6643633,0,0,2.643122,2.174879,0.05133774,0,0.05133774,3.541229,59.02037,0.1242474,0.7307997,0.600534,0,2.925546
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.149688,54.0016,31.70444,0,0,0,-1,0,0,0,0,0,0,1.149688,0,0,0,0,2.591785,2.221083,1.149688,0,1.149688,4.631919,77.19849,0.1241196,0,0.9197505,0,3.370771
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.9670531,52.02294,33.51259,0.5923498,0.5923498,0,-1,0,0.5923498,163.2571,0,0,0,0.9670531,0.6235262,0.5923498,0,0,1.442096,3.255802,0.343527,0,0.343527,4.957818,82.63013,0.1240814,0.6515848,0.7736425,0,4.222855
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.427658,64.80312,34.98503,0.3008181,0.3008181,0,-1,0,0.3008181,474.5919,0.01243832,0,0,1.427658,0.3166506,0.3008181,0,0,1.09857,3.564976,1.09857,0,1.09857,6.000012,100,0.1239596,0.3308999,1.142127,0,4.992635
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.400719,65.97419,36.47513,0,0,0,-1,0,0,0,1.400719,0,0,1.400719,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239596,0,1.120575,0,5.954408
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.312349,64.60668,37.23491,0,0,0,-1,0,0,0,1.312349,0,0,1.312349,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239596,0,1.049879,0,5.866038
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.9687808,56.47339,37.37037,0.6086819,0.6086819,0,-1,0,0.6086819,159.1605,0.3280631,0,0,0.9687808,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.1239596,0.66955,0.7750247,0,5.52247
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4953988,46.66254,37.50583,0.5668197,0.5668197,0,-1,0,0.5668197,87.39972,0,0,0,0.4953988,0.5966523,0.5668197,0,0,0,4.553689,0,0.1012535,-0.1012535,5.893281,98.22116,0.1239596,0.6235017,0.3963191,0,5.049088
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2479888,41.26956,36.84029,0,0,0,-1,0,0,0,0.1354849,0,0,0.2479888,0,0,0,0,0.1125039,4.452435,0.1125039,0,0.1125039,6.000012,100,0.1239472,0,0.198391,0,4.700424
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,35.47977,35.47977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239472,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,34.08979,34.08979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1239472,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,32.71748,32.71748,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1239472,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,31.53953,31.53953,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1239472,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,30.39692,30.39692,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1239472,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,29.7196,29.7196,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1239472,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1239472,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,28.54166,28.54166,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1239472,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,28.07637,28.07637,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1239472,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,27.68176,27.68176,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1239472,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,27.28125,27.28125,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1239472,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,26.9691,26.9691,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1239472,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004844789,26.8658,26.78652,0.1618991,0.1618991,0,0,0,0.1618991,2.992475,0,2.775558E-17,0,0.004844789,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1655753,-0.1655753,3.832277,63.87115,0.1239472,0.178089,0.003875831,0,2.667615
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04088191,27.22131,26.55093,1.129092,1.129092,0,0,0,1.129092,3.620778,0,2.220446E-16,0,0.04088191,1.188518,1.129092,0,0,2.284993,2.497195,0,1.147636,-1.147636,2.622562,43.70929,0.1239472,1.242001,0.03270553,0,2.538077
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009153583,27.56713,27.41672,1.014388,1.014388,0,0,0,1.014388,0.9023749,0,2.220446E-16,0,0.009153583,1.067777,1.014388,0,0,3.560144,1.349559,0,1.058623,-1.058623,1.506676,25.11121,0.1239472,1.115827,0.007322866,0,1.358713
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.0738347,30.83887,29.60181,0.8686007,0.3465319,0,-1,0,0.3465319,21.30675,0,0.5220688,0.6650432,0.0738347,0.3647704,0.3465319,0,0,4.736392,0.2909357,0,0.2909357,-0.2909357,1.200002,20,0.1239472,0.9554608,0.05906776,0,0.3647704
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2706856,36.51632,31.82224,0,0,0,-1,0,0,0,0,0,0,0.2706856,0,0,0,0,5.059654,0,0.2706856,0,0.2706856,1.456797,24.27991,0.1239172,0,0.2165485,0,0.2706856
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1955411,37.02611,33.6245,0.3594858,0.3594858,0,-1,0,0.3594858,54.39467,0,0,0.1268454,0.1955411,0.3784061,0.3594858,0,0,4.788969,0.2436171,0,0.182865,-0.182865,1.264041,21.0673,0.1239172,0.3954344,0.1564329,0,0.4391582
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3017373,40.48327,35.12049,0.566364,0.3443649,0,-1,0,0.3443649,87.62139,0,0.2219991,0.5079558,0.3017373,0.3624894,0.3443649,0,0,4.992152,0.06075206,0,0.06075206,-0.06075206,1.200002,20,0.1239172,0.6230004,0.2413899,0,0.3624894
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.161447,39.46177,36.6106,0.4001811,0.1533746,0,-1,0,0.1533746,105.2632,0,0.2468065,0.4095243,0.161447,0.161447,0.1533746,0,0,5.059654,0,0,0,0,1.200002,20,0.1239172,0.4401993,0.1291576,0,0.161447
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.06899555,38.5822,37.37037,0.03698726,0.03698726,0,-1,0,0.03698726,186.5387,0,0,0.02757684,0.06899555,0.03893396,0.03698726,0,0,5.059654,0,0.03006159,0,0.03006159,1.228521,20.47532,0.1239139,0.04068599,0.05519644,0,0.06899555
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.2597321,42.17123,37.50583,0.572782,0.2724481,0,-1,0,0.2724481,95.33267,0,0.3003338,0.5550084,0.2597321,0.2867875,0.2724481,0,0,5.029593,0.02705543,0,0.02705543,-0.02705543,1.200002,20,0.1239139,0.6300602,0.2077857,0,0.2867875
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1414425,40.17984,37.67075,0.5609111,0.1343704,0,-1,0,0.1343704,105.2632,0,0.4265407,0.5901281,0.1414425,0.1414425,0.1343704,0,0,5.059654,0,0,0,0,1.200002,20,0.1239139,0.6170022,0.113154,0,0.1414425
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.08989847,38.54851,36.96987,0,0,0,-1,0,0,0,0,0,0,0.08989847,0,0,0,0,5.059654,0,0.08989847,0,0.08989847,1.285288,21.42142,0.1239039,0,0.07191878,0,0.08989847
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,35.61523,35.61523,1.012185,0.07686319,0,-1,0,0.07686319,0,0,0.9353215,1.03654,0,0.08090863,0.07686319,0,0,4.969756,0.08090863,0,0.08090863,-0.08090863,1.200002,20,0.1239039,1.113403,0,0,0.08090863
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,34.22525,34.22525,1.444527,0,0,-1,0,0,0,0,1.444527,1.588979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239039,1.588979,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,32.8176,32.8176,0.5226653,0,0,-1,0,0,0,0,0.5226653,0.5749318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239039,0.5749318,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,31.60432,31.60432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239039,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,30.46171,30.46171,0.1433477,0,0,-1,0,0,0,0,0.1433477,0.1576825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239039,0.1576825,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,29.76672,29.76672,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239039,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,29.18953,29.18953,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239039,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,28.577,28.577,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239039,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,28.09404,28.09404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239039,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,27.7112,27.7112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239039,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,27.29892,27.29892,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1239039,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,26.9691,26.9691,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1240413,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02012065,27.09855,26.76885,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,7.705536,0,0,0,0.02012065,0,0,1.438881,1.366937,3.679654,1.242,1.387057,0,1.387057,3.825063,63.75093,0.1242326,0.2872314,0.01609652,1.7,1.262121
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.197537,29.82885,26.53915,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,28.74616,0,0,0,0.197537,0,0,1.012823,0.9621819,2.292597,2.490351,1.159719,0,1.159719,4.925269,82.08765,0.1244285,0.7558946,0.1580296,1.7,2.687888
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4784173,35.67024,27.41672,0,0,0,0,0,0,0,0,0,0,0.4784173,0,0,0,0,1.132878,3.534098,0.4784173,0,0.4784173,5.379136,89.65208,0.1243755,0,0.3827338,0,4.012516
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5747292,39.82148,29.64893,0.5504161,0.5504161,0,-1,0,0.5504161,104.4172,0,0,0,0.5747292,0.5793854,0.5504161,0,0,0.654461,3.964674,0,0.004656171,-0.004656171,5.374228,89.57028,0.1243755,0.6054577,0.4597834,0,4.539403
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.9150261,49.06503,31.88703,0.4990541,0.4990541,0,-1,0,0.4990541,183.3521,0,0,0,0.9150261,0.5253201,0.4990541,0,0,0.6596345,3.960018,0.389706,0,0.389706,5.743935,95.73206,0.1243324,0.5489595,0.7320209,0,4.875044
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.5528594,43.73639,33.70695,0.8411168,0.8411168,0,-1,0,0.8411168,65.72921,0,1.110223E-16,0,0.5528594,0.8853861,0.8411168,0,0,0.2699285,4.310753,0,0.3325267,-0.3325267,5.393421,89.89017,0.1243324,0.9252285,0.4422875,0,4.863613
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.005817,54.79605,35.18528,1.195866,1.195866,0,-1,0,1.195866,84.10778,0,0,0,1.005817,1.258807,1.195866,0,0,0.6394026,3.978227,0,0.25299,-0.25299,5.126747,85.4456,0.1243324,1.315453,0.8046533,0,4.984043
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.8797514,53.7367,36.70483,0.9896914,0.9896914,0,-1,0,0.9896914,88.89149,0,1.110223E-16,0,0.8797514,1.04178,0.9896914,0,0,0.9205027,3.725236,0,0.162029,-0.162029,4.955953,82.59905,0.1243324,1.088661,0.7038012,0,4.604988
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.6462816,49.64963,37.4705,0.08790817,0.08790817,0,-1,0,0.08790817,735.1782,0,0,0,0.6462816,0.09253491,0.08790817,0,0,1.100535,3.563208,0.5537467,0,0.5537467,5.481283,91.35454,0.1242712,0.09669898,0.5170253,0,4.209489
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3451612,43.90364,37.63541,0.4173075,0.4173075,0,-1,0,0.4173075,82.71148,0,0,0,0.3451612,0.4392711,0.4173075,0,0,0.5467882,4.06158,0,0.09410985,-0.09410985,5.382082,89.7012,0.1242712,0.4590383,0.276129,0,4.406741
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3147373,43.47092,37.77087,0.5585933,0.5585933,0,-1,0,0.5585933,56.34464,0,1.110223E-16,0,0.3147373,0.5879929,0.5585933,0,0,0.6513547,3.96747,0,0.2732556,-0.2732556,5.094046,84.9006,0.1242712,0.6144525,0.2517899,0,4.282207
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1581058,39.86926,37.07,0.4055281,0.4055281,0,-1,0,0.4055281,38.98764,0,0,0,0.1581058,0.4268716,0.4055281,0,0,0.954972,3.694214,0,0.2687658,-0.2687658,4.810742,80.17887,0.1242712,0.4460809,0.1264847,0,3.85232
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,35.71535,35.71535,0.6340373,0.6340373,0,-1,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,1.253601,3.425448,0,0.6674077,-0.6674077,4.107233,68.45374,0.1242712,0.697441,0,0,3.425448
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,34.31949,34.31949,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,1.995165,2.758041,0,1.070481,-1.070481,2.978846,49.64734,0.1242712,1.118653,0,0,2.758041
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,32.88239,32.88239,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,3.184588,1.687559,0,0.7188538,-0.7188538,2.221108,37.01839,0.1242712,0.7512022,0,0,1.687559
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,31.66911,31.66911,0.4921758,0.4921758,0,-1,0,0.4921758,0,0,0,0,0,0.5180798,0.4921758,0,0,3.983315,0.9687055,0,0.5180798,-0.5180798,1.675004,27.91667,0.1242712,0.5413933,0,0,0.9687055
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,30.49705,30.49705,0.3043752,0.3043752,0,-1,0,0.3043752,0,0,5.551115E-17,0,0,0.320395,0.3043752,0,0,4.558959,0.4506257,0,0.320395,-0.320395,1.337278,22.28792,0.1242712,0.3348128,0,0,0.4506257
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,29.78439,29.78439,0.1216258,0.1216258,0,-1,0,0.1216258,0,0,1.387779E-17,0.01006916,0,0.1280271,0.1216258,0,0,4.914954,0.1302307,0,0.1280271,-0.1280271,1.202325,20.03871,0.1242712,0.1337884,0,0,0.1302307
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,29.18953,29.18953,0.1268944,0.002093414,0,-1,0,0.002093414,0,0,0.124801,0.1374904,0,0.002203593,0.002093414,0,0,5.057206,0.002203593,0,0.002203593,-0.002203593,1.200002,20,0.1242712,0.1395839,0,0,0.002203593
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,28.577,28.577,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242712,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,28.07637,28.07637,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242712,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,27.69354,27.69354,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242712,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,27.28125,27.28125,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1242712,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,26.93376,26.93376,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1244452,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003569552,26.79189,26.73351,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.866333,2.220446E-16,0,0,0.003569552,0,0,1.452632,1.38,3.679654,1.242,1.38357,0,1.38357,3.821755,63.69579,0.1245853,0.06693291,0.002855642,1.7,1.24557
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03693589,27.10908,26.50381,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,86.15505,2.220446E-16,0,0,0.03693589,0,0,1.452632,1.38,2.296085,2.487213,1.416936,0,1.416936,5.165978,86.09946,0.1247165,0.04715856,0.02954871,1.7,2.524148
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07706016,28.67359,27.39905,0,0,0,0,0,0,0,0,0,0,0.07706016,0,0,0,0,0.8791489,3.762455,0.07706016,0,0.07706016,5.239084,87.31789,0.124708,0,0.06164813,0,3.839515
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.162318,32.42995,29.68427,0.9264085,0.9264085,0,-1,0,0.9264085,17.52121,0,0,0,0.162318,0.9751668,0.9264085,0,0,0.8020888,3.831809,0,0.8128488,-0.8128488,4.382266,73.03762,0.124708,1.019049,0.1298544,0,3.994127
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1265758,34.15066,31.98715,0.4678566,0.4678566,0,-1,0,0.4678566,27.0544,0,5.551115E-17,0,0.1265758,0.4924806,0.4678566,0,0,1.705254,3.01896,0,0.3659048,-0.3659048,3.996568,66.60934,0.124708,0.5146422,0.1012606,0,3.145536
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2022778,37.35059,33.82475,0,0,0,-1,0,0,0,0,0,0,0.2022778,0,0,0,0,2.111815,2.653055,0.2022778,0,0.2022778,4.188466,69.80762,0.1246857,0,0.1618222,0,2.855333
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.09972469,37.0499,35.31485,0.7945297,0.7945297,0,-1,0,0.7945297,12.55141,0,0,0,0.09972469,0.8363471,0.7945297,0,0,1.909537,2.835105,0,0.7366224,-0.7366224,3.411998,56.86652,0.1246857,0.8739827,0.07977975,0,2.93483
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1888782,40.1911,36.84029,0.7184041,0.7184041,0,-1,0,0.7184041,26.29136,0,0,0,0.1888782,0.7562149,0.7184041,0,0,2.728007,2.098483,0,0.5673366,-0.5673366,2.813972,46.89944,0.1246857,0.7902445,0.1511026,0,2.287361
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3562745,44.07726,37.60007,0.2504763,0.2504763,0,-1,0,0.2504763,142.2388,0,0,0,0.3562745,0.2636593,0.2504763,0,0,3.358381,1.531146,0.09261516,0,0.09261516,2.901835,48.36382,0.1246755,0.275524,0.2850195,0,1.887421
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2036729,41.37571,37.73553,0,0,0,-1,0,0,0,0,0,0,0.2036729,0,0,0,0,3.265765,1.6145,0.2036729,0,0.2036729,3.095056,51.58416,0.124653,0,0.1629383,0,1.818173
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1297493,40.20244,37.90045,0,0,0,-1,0,0,0,0,0,0,0.1297493,0,0,0,0,3.062093,1.797806,0.1297493,0,0.1297493,3.218147,53.63568,0.1246387,0,0.1037995,0,1.927555
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.05751949,38.17786,37.17012,0.8197495,0.8197495,0,-1,0,0.8197495,7.016716,0,1.110223E-16,0,0.05751949,0.8628942,0.8197495,0,0,2.932343,1.91458,0,0.8053747,-0.8053747,2.369207,39.48671,0.1246387,0.9017245,0.04601559,0,1.9721
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,35.81548,35.81548,1.166688,1.053745,0,-1,0,1.053745,0,0,0.1129429,0.2296117,0,1.109205,1.053745,0,0,3.827204,1.109205,0,1.109205,-1.109205,1.200002,20,0.1246387,1.283357,0,0,1.109205
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,34.41961,34.41961,0.1637567,0,0,-1,0,0,0,0,0.1637567,0.1801324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246387,0.1801324,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,32.96485,32.96485,0.009912843,0,0,-1,0,0,0,0,0.009912843,0.01090413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246387,0.01090413,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,31.73978,31.73978,0.1867929,0,0,-1,0,0,0,0,0.1867929,0.2054722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246387,0.2054722,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,30.54417,30.54417,0.2064701,0,0,-1,0,0,0,0,0.2064701,0.2271172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246387,0.2271172,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,29.81973,29.81973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246387,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,29.21898,29.21898,0.08373452,0,0,-1,0,0,0,0,0.08373452,0.09210797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246387,0.09210797,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,28.58878,28.58878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246387,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,28.07637,28.07637,0.2749088,0,0,-1,0,0,0,0,0.2749088,0.3023997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246387,0.3023997,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,27.68176,27.68176,0.04058089,0,0,-1,0,0,0,0,0.04058089,0.04463898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246387,0.04463898,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,27.2518,27.2518,0.1763561,0,0,-1,0,0,0,0,0.1763561,0.1939917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1246387,0.1939917,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,26.90431,26.90431,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1248079,0.1874646,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07491808,27.91998,26.68639,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,37.17089,2.220446E-16,0,0,0.07491808,0,0,1.452632,1.38,3.679654,1.242,1.454918,0,1.454918,3.889442,64.8239,0.1249768,0.2217054,0.05993446,1.7,1.316918
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4449761,34.05822,26.45669,1.019758,1.019758,1.7,0,0.5202,1.019758,43.63546,0,0,0,0.4449761,0,0,0.6802419,0.6462299,2.224736,2.551426,1.091206,0,1.091206,4.924651,82.07735,0.1251516,1.121734,0.3559809,1.7,2.996402
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8049319,41.82611,27.39905,0.7169708,0.7169708,0,0,0,0.7169708,112.2684,0,0,0,0.8049319,0.7547061,0.7169708,0,0,1.13353,3.533512,0.05022576,0,0.05022576,4.972299,82.87148,0.125146,0.7886679,0.6439455,0,4.338443
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.9368548,47.09621,29.73138,1.007457,1.007457,0,-1,0,1.007457,92.99207,0,0,0,0.9368548,1.060481,1.007457,0,0,1.083305,3.578715,0,0.1236258,-0.1236258,4.841986,80.69961,0.125146,1.108202,0.7494839,0,4.51557
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.034023,51.85795,32.08728,0.8087259,0.8087259,0,-1,0,0.8087259,127.8583,0,0,0,1.034023,0.8512904,0.8087259,0,0,1.220667,3.455089,0.182733,0,0.182733,5.015342,83.58886,0.1251259,0.8895985,0.8272187,0,4.489112
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.238178,58.72181,33.93076,1.074576,1.074576,0,-1,0,1.074576,115.2248,0,0,0,1.238178,1.131132,1.074576,0,0,1.037934,3.619549,0.1070453,0,0.1070453,5.116894,85.28139,0.1251141,1.182033,0.9905421,0,4.857726
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.300931,62.1144,35.45032,0.8982279,0.8982279,0,-1,0,0.8982279,144.8331,0,0,0,1.300931,0.9455031,0.8982279,0,0,0.9308884,3.715889,0.3554283,0,0.3554283,5.454082,90.9012,0.1250749,0.9880507,1.040745,0,5.016821
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.355419,65.39861,36.96987,0.2791929,0.2791929,0,-1,0,0.2791929,485.4776,0.4860716,0,0,1.355419,0.2938872,0.2791929,0,0,0.57546,4.035775,0.57546,0,0.57546,6.000012,100,0.1250114,0.3071121,1.084335,0,5.391194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.200363,62.3847,37.73553,0.8893645,0.8893645,0,-1,0,0.8893645,134.9686,0.26419,0,0,1.200363,0.9361732,0.8893645,0,0,0,4.553689,0,0,0,6.000012,100,0.1250114,0.978301,0.9602905,0,5.754052
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.9448442,56.49941,37.86511,0.2393493,0.2393493,0,-1,0,0.2393493,394.7553,0.6928976,0,0,0.9448442,0.2519467,0.2393493,0,0,0,4.553689,0,0,0,6.000012,100,0.1250114,0.2632843,0.7558754,0,5.498533
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.5816592,48.94082,38.03002,0.6929141,0.6929141,0,-1,0,0.6929141,83.9439,0,0,0,0.5816592,0.7293833,0.6929141,0,0,0,4.553689,0,0.1477241,-0.1477241,5.844297,97.40475,0.1250114,0.7622055,0.4653273,0,5.135348
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2825908,42.38853,37.30558,0.9894905,0.9894905,0,-1,0,0.9894905,28.55923,0,1.110223E-16,0,0.2825908,1.041569,0.9894905,0,0,0.1641379,4.405965,0,0.7589781,-0.7589781,5.044264,84.0709,0.1250114,1.08844,0.2260727,0,4.688556
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,35.90972,35.90972,1.695576,1.38,0,-1,0,1.38,0,0,0.3155758,0.4851334,0,1.452632,1.38,0,0,1.007447,3.646987,0,1.452632,-1.452632,3.513056,58.55081,0.1250114,1.865133,0,0,3.646987
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,34.49029,34.49029,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,2.621482,2.194355,0,0.4334193,-0.4334193,3.056192,50.93643,0.1250114,0.4529231,0,0,2.194355
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,33.04731,33.04731,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,3.103059,1.760936,0,0.1092552,-0.1092552,2.941027,49.01701,0.1250114,0.1141717,0,0,1.760936
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,31.80457,31.80457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224454,1.651681,0,0,0,2.941027,49.01701,0.1250114,0,0,0,1.651681
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,30.59717,30.59717,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,3.224454,1.651681,0,0.03413615,-0.03413615,2.905044,48.4173,0.1250114,0.03567228,0,0,1.651681
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,29.86685,29.86685,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,3.262383,1.617545,0,0.2305921,-0.2305921,2.661978,44.36622,0.1250114,0.2409688,0,0,1.617545
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,29.25431,29.25431,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,3.518596,1.386952,0,0.007213458,-0.007213458,2.654375,44.23949,0.1250114,0.007538064,0,0,1.386952
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,28.60645,28.60645,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,3.526611,1.379739,0,0.1111863,-0.1111863,2.537174,42.28615,0.1250114,0.1161896,0,0,1.379739
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,28.09404,28.09404,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,3.650151,1.268553,0,0.1055673,-0.1055673,2.425897,40.43153,0.1250114,0.1103178,0,0,1.268553
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,27.68176,27.68176,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,3.767448,1.162985,0,0.07149263,-0.07149263,2.350537,39.17553,0.1250114,0.0747098,0,0,1.162985
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,27.2518,27.2518,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,3.846885,1.091493,0,0.03297625,-0.03297625,2.315777,38.5962,0.1250114,0.03446018,0,0,1.091493
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,26.88664,26.88664,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,3.883525,1.058516,0,0.04388295,-0.04388295,2.26952,37.82526,0.1250114,0.04585769,0,0,1.058516
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04474735,27.40328,26.66872,0.03944871,0.03944871,0,0,0,0.03944871,113.4317,0,0,0,0.04474735,0.04152495,0.03944871,0,0,3.932284,1.014634,0.003222389,0,0.003222389,2.272577,37.87621,0.1250111,0.04339358,0.03579788,0,1.059381
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4254508,33.67233,26.42135,0.8051004,0.8051004,0,0,0,0.8051004,52.84444,0,0,0,0.4254508,0.8474741,0.8051004,0,0,3.929061,1.017534,0,0.4220232,-0.4220232,1.827725,30.46203,0.1250111,0.8856104,0.3403607,0,1.442984
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7980452,41.69048,27.39905,0.4512161,0.4512161,0,0,0,0.4512161,176.8654,0,0,0,0.7980452,0.4749643,0.4512161,0,0,4.397976,0.5955104,0.3230809,0,0.3230809,2.134227,35.57038,0.1249755,0.4963377,0.6384361,0,1.393556
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.126633,51.23793,29.78439,0.3943109,0.3943109,0,-1,0,0.3943109,285.722,0,0,0,1.126633,0.4150641,0.3943109,0,0,4.074895,0.8862832,0.711569,0,0.711569,2.809281,46.82125,0.1248972,0.433742,0.9013065,0,2.012916
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.053502,52.40324,32.1874,0.1590871,0.1590871,0,-1,0,0.1590871,662.217,0,0,0,1.053502,0.1674601,0.1590871,0,0,3.363326,1.526695,0.8860418,0,0.8860418,3.649853,60.83077,0.1247999,0.1749958,0.8428015,0,2.580197
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.207613,58.13726,34.05445,0.5411656,0.5411656,0,-1,0,0.5411656,223.1503,0,0,0,1.207613,0.569648,0.5411656,0,0,2.477284,2.324133,0.6379645,0,0.6379645,4.25508,70.91785,0.1247299,0.5952822,0.9660901,0,3.531745
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.493164,67.29362,35.55044,0.1869677,0.1869677,0,-1,0,0.1869677,798.6214,0,0,0,1.493164,0.1968081,0.1869677,0,0,1.83932,2.898301,1.296356,0,1.296356,5.484911,91.41501,0.1245879,0.2056645,1.194531,0,4.391465
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.085053,58.80795,37.07,0.8447171,0.8447171,0,-1,0,0.8447171,128.4516,0,0,0,1.085053,0.8891759,0.8447171,0,0,0.5429637,4.065022,0.1958771,0,0.1958771,5.670737,94.51209,0.1245665,0.9291888,0.8680424,0,5.150074
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.205207,62.62596,37.83566,1.297942,1.297942,0,-1,0,1.297942,92.85523,0,2.220446E-16,0.04773593,1.205207,1.366254,1.297942,0,0,0.3470866,4.241311,0,0.1610476,-0.1610476,5.500978,91.68278,0.1245665,1.427736,0.9641655,0,5.446518
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.9321605,56.36847,38.00057,0.3802092,0.3802092,0,-1,0,0.3802092,245.1704,0.00591182,0,0,0.9321605,0.4002202,0.3802092,0,0,0.5260284,4.080264,0.5260284,0,0.5260284,6.000012,100,0.124509,0.4182302,0.7457284,0,5.012424
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.6278622,49.98839,38.13015,0.4304055,0.4304055,0,-1,0,0.4304055,145.8769,0.1748038,0,0,0.6278622,0.4530584,0.4304055,0,0,0,4.553689,0,0,0,6.000012,100,0.124509,0.473446,0.5022898,0,5.181551
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2413287,41.72847,37.40571,0.4228191,0.4228191,0,-1,0,0.4228191,57.07611,0,5.551115E-17,0,0.2413287,0.4450728,0.4228191,0,0,0,4.553689,0,0.2037441,-0.2037441,5.785247,96.42059,0.124509,0.4651011,0.193063,0,4.795018
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,36.00984,36.00984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2263823,4.349945,0,0,0,5.785247,96.42059,0.124509,0,0,0,4.349945
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,34.58453,34.58453,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2263823,4.349945,0,0.245713,-0.245713,5.526243,92.10386,0.124509,0.2567701,0,0,4.349945
