Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,33.11209,33.11209,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.4993967,4.104232,0,1.334353,-1.334353,4.119711,68.66171,0.124509,1.394399,0,0,4.104232
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,31.86936,31.86936,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,1.982012,2.769878,0,0.5813116,-0.5813116,3.506954,58.44912,0.124509,0.6074706,0,0,2.769878
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,30.64429,30.64429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.627913,2.188567,0,0,0,3.506954,58.44912,0.124509,0,0,0,2.188567
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,29.88452,29.88452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.627913,2.188567,0,0,0,3.506954,58.44912,0.124509,0,0,0,2.188567
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,29.27198,29.27198,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.627913,2.188567,0,0.2294382,-0.2294382,3.265105,54.41831,0.124509,0.2397629,0,0,2.188567
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,28.60645,28.60645,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.882845,1.959129,0,0.06631761,-0.06631761,3.1952,53.25323,0.124509,0.0693019,0,0,1.959129
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,28.09404,28.09404,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.956531,1.892811,0,0.08241704,-0.08241704,3.108325,51.80532,0.124509,0.08612581,0,0,1.892811
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,27.68176,27.68176,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.048105,1.810394,0,0.1901231,-0.1901231,2.907918,48.4652,0.124509,0.1986786,0,0,1.810394
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,27.21647,27.21647,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.259353,1.620271,0,0.02051301,-0.02051301,2.886295,48.10482,0.124509,0.0214361,0,0,1.620271
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,26.83363,26.83363,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.282146,1.599758,0,0.14656,-0.14656,2.731807,45.53003,0.124509,0.1531552,0,0,1.599758
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08994396,28.10422,26.6216,0.2930408,0.2930408,0,0,0,0.2930408,30.69332,0,0,0,0.08994396,0.308464,0.2930408,0,0,3.44499,1.453198,0,0.21852,-0.21852,2.501467,41.69104,0.124509,0.3223449,0.07195517,0,1.543142
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4341078,33.77131,26.36835,0.805893,0.805893,0,0,0,0.805893,53.86668,0,1.110223E-16,0,0.4341078,0.8483084,0.805893,0,0,3.68779,1.234678,0,0.4142006,-0.4142006,2.064861,34.41429,0.124509,0.8864823,0.3472863,0,1.668786
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.8417044,42.51555,27.36371,0.4319316,0.4319316,0,0,0,0.4319316,194.8699,0,0,0,0.8417044,0.4546648,0.4319316,0,0,4.148013,0.8204772,0.3870396,0,0.3870396,2.432039,40.53391,0.1244667,0.4751247,0.6733635,0,1.662182
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.9854335,48.21796,29.81973,0.7619374,0.7619374,0,-1,0,0.7619374,129.3326,0,0,0,0.9854335,0.8020393,0.7619374,0,0,3.760973,1.168813,0.1833942,0,0.1833942,2.606022,43.43362,0.1244467,0.8381311,0.7883468,0,2.154246
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.987093,51.02189,32.25219,0,0,0,-1,0,0,0,0,0,0,0.987093,0,0,0,0,3.577579,1.333868,0.987093,0,0.987093,3.542461,59.0409,0.124339,0,0.7896744,0,2.320961
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.8527761,50.2599,34.12513,0,0,0,-1,0,0,0,0,0,0,0.8527761,0,0,0,0,2.590486,2.222251,0.8527761,0,0.8527761,4.351475,72.52444,0.1242462,0,0.6822209,0,3.075027
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.066903,56.71725,35.64468,0.2418135,0.2418135,0,-1,0,0.2418135,441.2092,0,0,0,1.066903,0.2545405,0.2418135,0,0,1.73771,2.98975,0.8123628,0,0.8123628,5.12215,85.369,0.1241578,0.2659948,0.8535226,0,4.056653
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.085125,58.92726,37.17012,1.401488,1.38,0,-1,0,1.38,78.63223,0,0.02148802,0.1616368,1.085125,1.452632,1.38,0,0,0.9253473,3.720876,0,0.3675067,-0.3675067,4.734764,78.91258,0.1241578,1.541637,0.8680999,0,4.806001
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.054501,59.13902,37.96523,0.4464823,0.4464823,0,-1,0,0.4464823,236.1797,0,0,0,1.054501,0.4699814,0.4464823,0,0,1.333688,3.353369,0.5845191,0,0.5845191,5.289288,88.15462,0.1240944,0.4911305,0.8436005,0,4.40787
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.8281856,54.18195,38.1007,0.08985986,0.08985986,0,-1,0,0.08985986,921.6414,0,0,0,0.8281856,0.09458932,0.08985986,0,0,0.749169,3.879437,0.7335963,0,0.7335963,5.985239,99.75378,0.1240148,0.09884585,0.6625485,0,4.707623
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.5603114,48.72595,38.23027,0.7562687,0.7562687,0,-1,0,0.7562687,74.08894,0,0,0,0.5603114,0.7960723,0.7562687,0,0,0.0155727,4.539673,0,0.2357608,-0.2357608,5.736725,95.61189,0.1240148,0.8318955,0.4482492,0,5.099985
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1905555,40.90145,37.50583,0.537777,0.537777,0,-1,0,0.537777,35.43393,0,0,0,0.1905555,0.566081,0.537777,0,0,0.2775292,4.303913,0,0.3755255,-0.3755255,5.340886,89.01459,0.1240148,0.5915547,0.1524444,0,4.494468
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,36.08052,36.08052,0.3133088,0.3133088,0,-1,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.6947798,3.928387,0,0.3297987,-0.3297987,4.993248,83.22063,0.1240148,0.3446397,0,0,3.928387
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,34.6552,34.6552,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.061223,3.598588,0,0.6462353,-0.6462353,4.312056,71.86745,0.1240148,0.6753159,0,0,3.598588
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,33.1651,33.1651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.779262,2.952353,0,0,0,4.312056,71.86745,0.1240148,0,0,0,2.952353
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,31.9047,31.9047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.779262,2.952353,0,0,0,4.312056,71.86745,0.1240148,0,0,0,2.952353
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,30.67963,30.67963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.779262,2.952353,0,0,0,4.312056,71.86745,0.1240148,0,0,0,2.952353
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,29.90219,29.90219,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.779262,2.952353,0,0.1711774,-0.1711774,4.131619,68.86018,0.1240148,0.1788803,0,0,2.952353
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,29.27198,29.27198,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,1.969459,2.781176,0,0.1297804,-0.1297804,3.994819,66.58018,0.1240148,0.1356205,0,0,2.781176
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,28.62411,28.62411,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.113659,2.651395,0,0.1104673,-0.1104673,3.878376,64.63947,0.1240148,0.1154383,0,0,2.651395
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,28.09404,28.09404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.236401,2.540928,0,0,0,3.878376,64.63947,0.1240148,0,0,0,2.540928
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,27.68176,27.68176,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.236401,2.540928,0,0.1706555,-0.1706555,3.698489,61.64136,0.1240148,0.178335,0,0,2.540928
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,27.21647,27.21647,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.426018,2.370273,0,0.2986204,-0.2986204,3.383716,56.39515,0.1240148,0.3120583,0,0,2.370273
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,26.81597,26.81597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.757819,2.071652,0,0,0,3.383716,56.39515,0.1240148,0,0,0,2.071652
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05708446,27.52401,26.58627,0.01856448,0.01856448,0,0,0,0.01856448,307.493,0,0,0,0.05708446,0.01954155,0.01856448,0,0,2.757819,2.071652,0.0375429,0,0.0375429,3.419332,56.98875,0.1240107,0.02042092,0.04566757,0,2.128737
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3716769,32.63372,26.3389,0.2731199,0.2731199,0,0,0,0.2731199,136.0856,0,0,0,0.3716769,0.2874946,0.2731199,0,0,2.720276,2.105441,0.08418226,0,0.08418226,3.499194,58.31979,0.1240016,0.3004318,0.2973415,0,2.477118
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7283214,40.26073,27.33426,0,0,0,0,0,0,0,0,0,0,0.7283214,0,0,0,0,2.636093,2.181205,0.7283214,0,0.7283214,4.190141,69.83553,0.1239227,0,0.5826571,0,2.909526
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.00523,48.65234,29.83151,0.634733,0.634733,0,-1,0,0.634733,158.3706,0,0,0,1.00523,0.6681399,0.634733,0,0,1.907772,2.836694,0.3370903,0,0.3370903,4.509933,75.16539,0.1238862,0.6982062,0.8041842,0,3.841924
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.127053,54.20481,32.31698,0,0,0,-1,0,0,0,0,0,0,1.127053,0,0,0,0,1.570682,3.140075,1.127053,0,1.127053,5.579149,92.98563,0.1237644,0,0.9016422,0,4.267128
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.493387,65.59033,34.22525,0.1352802,0.1352802,0,-1,0,0.1352802,1103.921,0.9073576,0,0,1.493387,0.1424002,0.1352802,0,0,0.4436291,4.154423,0.4436291,0,0.4436291,6.000012,100,0.1237166,0.1488082,1.194709,0,5.64781
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.543125,68.94089,35.7448,0,0,0,-1,0,0,0,1.543125,0,0,1.543125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237166,0,1.2345,0,6.096814
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.49948,69.75293,37.30558,0.9975058,0.9975058,0,-1,0,0.9975058,150.323,0.4494743,0,0,1.49948,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1237166,1.097256,1.199584,0,6.053169
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.300349,65.32481,38.06536,0,0,0,-1,0,0,0,1.300349,0,0,1.300349,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1237166,0,1.040279,0,5.854038
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.08805,60.2095,38.20082,0.5525957,0.5525957,0,-1,0,0.5525957,196.8981,0.5063704,0,0,1.08805,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1237166,0.6078553,0.8704401,0,5.641739
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.691311,51.55753,38.36573,0.5903041,0.5903041,0,-1,0,0.5903041,117.111,0.06993829,0,0,0.691311,0.6213727,0.5903041,0,0,0,4.553689,0,0,0,6.000012,100,0.1237166,0.6493344,0.5530488,0,5.245
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2755291,42.56141,37.60007,0.08458395,0.08458395,0,-1,0,0.08458395,325.7463,0.1864934,0,0,0.2755291,0.08903574,0.08458395,0,0,0,4.553689,0,0,0,6.000012,100,0.1237166,0.09304235,0.2204233,0,4.829218
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,36.18064,36.18064,0.7680389,0.7680389,0,-1,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1237166,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,34.71999,34.71999,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1237166,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,33.24755,33.24755,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1237166,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,31.95181,31.95181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1237166,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,30.70908,30.70908,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1237166,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,29.93163,29.93163,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1237166,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,29.30143,29.30143,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1237166,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,28.64178,28.64178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1237166,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,28.09404,28.09404,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1237166,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,27.66409,27.66409,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1237166,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,27.18113,27.18113,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1237166,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,26.78652,26.78652,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1237166,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02037927,26.88444,26.55093,0.1855711,0.1855711,0,0,0,0.1855711,10.98192,0,0,0,0.02037927,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1749587,-0.1749587,3.415871,56.93107,0.1237166,0.2041282,0.01630341,0,2.297496
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3259919,31.79687,26.30356,0.7222613,0.7222613,0,0,0,0.7222613,45.1349,0,0,0,0.3259919,0.760275,0.7222613,0,0,2.723924,2.102158,0,0.4342831,-0.4342831,2.958097,49.30151,0.1237166,0.7944874,0.2607935,0,2.428149
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6887433,39.50048,27.33426,0,0,0,0,0,0,0,0,0,0,0.6887433,0,0,0,0,3.20646,1.667874,0.6887433,0,0.6887433,3.611496,60.19147,0.1236423,0,0.5509946,0,2.356618
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.146621,51.79963,29.88452,0,0,0,-1,0,0,0,0,0,0,1.146621,0,0,0,0,2.517717,2.287743,1.146621,0,1.146621,4.699275,78.3211,0.1235189,0,0.9172965,0,3.434364
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.107002,53.84655,32.39943,0.4786741,0.4786741,0,-1,0,0.4786741,231.2643,0,0,0,1.107002,0.5038674,0.4786741,0,0,1.371097,3.319702,0.6031349,0,0.6031349,5.27146,87.85748,0.123454,0.5265415,0.8856019,0,4.426704
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.44343,64.37643,34.31949,0.6646158,0.6646158,0,-1,0,0.6646158,217.1826,0,0,0,1.44343,0.6995955,0.6646158,0,0,0.7679617,3.862523,0.7438344,0,0.7438344,5.977123,99.61852,0.1233742,0.7310773,1.154744,0,5.305954
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.46171,66.81284,35.84493,0.7760049,0.7760049,0,-1,0,0.7760049,188.3635,0.6207357,0,0,1.46171,0.8168472,0.7760049,0,0,0.02412725,4.531974,0.02412725,0,0.02412725,6.000012,100,0.1233716,0.8536053,1.169368,0,5.993685
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.233822,62.77582,37.37037,0.4450492,0.4450492,0,-1,0,0.4450492,277.2327,0.765349,0,0,1.233822,0.4684728,0.4450492,0,0,0,4.553689,0,0,0,6.000012,100,0.1233716,0.4895541,0.9870574,0,5.787511
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.9167237,56.20988,38.16549,0,0,0,-1,0,0,0,0.9167237,0,0,0.9167237,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233716,0,0.7333789,0,5.470413
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.7233475,52.15899,38.30095,0.9741681,0.9741681,0,-1,0,0.9741681,74.25285,0,1.110223E-16,0,0.7233475,1.02544,0.9741681,0,0,0,4.553689,0,0.3020926,-0.3020926,5.681579,94.69279,0.1233716,1.071585,0.578678,0,5.277036
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3087938,44.04329,38.43052,0,0,0,-1,0,0,0,0,0,0,0.3087938,0,0,0,0,0.3356584,4.251596,0.3087938,0,0.3087938,5.974526,99.57523,0.1233385,0,0.247035,0,4.56039
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2202822,41.61367,37.67075,0.4833294,0.4833294,0,-1,0,0.4833294,45.576,0,0,0,0.2202822,0.5087678,0.4833294,0,0,0.02686468,4.52951,0,0.2884856,-0.2884856,5.670435,94.50706,0.1233385,0.5316623,0.1762258,0,4.749793
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,36.24543,36.24543,1.179878,1.179878,0,-1,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.3474042,4.241025,0,1.241977,-1.241977,4.361277,72.68781,0.1233385,1.297866,0,0,4.241025
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,34.78478,34.78478,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.727378,2.999048,0,1.02814,-1.02814,3.277522,54.62526,0.1233385,1.074406,0,0,2.999048
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,33.29467,33.29467,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,2.869756,1.970909,0,1.163397,-1.163397,2.051194,34.1865,0.1233385,1.21575,0,0,1.970909
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,32.00482,32.00482,0.9208012,0.767136,0,-1,0,0.767136,0,0,0.1536653,0.2457454,0,0.8075116,0.767136,0,0,4.162419,0.8075116,0,0.8075116,-0.8075116,1.200002,20,0.1233385,1.012881,0,0,0.8075116
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,30.74442,30.74442,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233385,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,29.9493,29.9493,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233385,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,29.30143,29.30143,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233385,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,28.62411,28.62411,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233385,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,28.07637,28.07637,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233385,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,27.62875,27.62875,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233385,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,27.16935,27.16935,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1233385,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,26.75118,26.75118,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1234746,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02917181,26.98149,26.50381,0.13817,0.13817,1.590802,0,0.4903888,0.13817,21.11298,0,0,0,0.02917181,0,0,1.452632,1.38,3.679654,1.242,1.409172,0,1.409172,3.846043,64.10059,0.1236303,0.151987,0.02333745,1.7,1.271172
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1895086,29.38646,26.23877,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,32.041,0,0,0,0.1895086,0,0,1.108544,1.053116,2.270483,2.510255,1.242625,0,1.242625,5.0249,83.74818,0.1238323,0.6506021,0.1516069,1.7,2.699763
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5455698,36.75617,27.28125,0.5508182,0.5508182,0,0,0,0.5508182,99.04717,0,0,0,0.5455698,0.5798087,0.5508182,0,0,1.027858,3.628617,0,0.03423879,-0.03423879,4.98881,83.14666,0.1238323,0.6059,0.4364559,0,4.174187
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.156875,52.04984,29.90219,0.4344673,0.4344673,0,-1,0,0.4344673,266.2743,0,0,0,1.156875,0.457334,0.4344673,0,0,1.065901,3.594378,0.6995407,0,0.6995407,5.652452,94.20735,0.1237573,0.4779141,0.9254998,0,4.751253
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.060822,52.87209,32.45244,0.6048128,0.6048128,0,-1,0,0.6048128,175.3968,0.05781709,0,0,1.060822,0.636645,0.6048128,0,0,0.36636,4.223965,0.36636,0,0.36636,6.000012,100,0.123718,0.6652941,0.8486577,0,5.284787
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.176918,57.80835,34.39016,0.534978,0.534978,0,-1,0,0.534978,219.9937,0.6137833,0,0,1.176918,0.5631347,0.534978,0,0,0,4.553689,0,0,0,6.000012,100,0.123718,0.5884758,0.9415345,0,5.730607
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.227331,60.88748,35.94505,0.4765639,0.4765639,0,-1,0,0.4765639,257.5376,0.7256851,0,0,1.227331,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.123718,0.5242203,0.981865,0,5.78102
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.39079,66.9687,37.4705,0.2901636,0.2901636,0,-1,0,0.2901636,479.3124,1.085355,0,0,1.39079,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.123718,0.3191799,1.112632,0,5.944479
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.7282384,52.18435,38.23027,0.5499987,0.5499987,0,-1,0,0.5499987,132.4073,0.1492924,0,0,0.7282384,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.123718,0.6049986,0.5825907,0,5.281927
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.7377697,52.53532,38.36573,0.2175288,0.2175288,0,-1,0,0.2175288,339.1596,0.508792,0,0,0.7377697,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.123718,0.2392817,0.5902157,0,5.291459
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3211618,44.34406,38.49531,0.3007623,0.3007623,0,-1,0,0.3007623,106.7826,0.004569917,0,0,0.3211618,0.3165919,0.3007623,0,0,0,4.553689,0,0,0,6.000012,100,0.123718,0.3308386,0.2569295,0,4.874851
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1570543,40.52764,37.73553,0,0,0,-1,0,0,0,0.1570543,0,0,0.1570543,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.123718,0,0.1256434,0,4.710743
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,36.27488,36.27488,0.1362549,0.1362549,0,-1,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.123718,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,34.85545,34.85545,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.123718,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,33.34768,33.34768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.123718,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,32.05194,32.05194,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.123718,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,30.76209,30.76209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.123718,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,29.96697,29.96697,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.123718,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,29.30143,29.30143,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.123718,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,28.62411,28.62411,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.123718,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,28.0587,28.0587,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.123718,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,27.61108,27.61108,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.123718,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,27.11634,27.11634,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.123718,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,26.70406,26.70406,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.123718,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04380994,27.15714,26.43902,0,0,0,0,0,0,0,0,0,0,0.04380994,0,0,0,0,2.706863,2.117512,0.04380994,0,0.04380994,3.473618,57.89352,0.1237134,0,0.03504795,0,2.161322
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2747014,30.77469,26.17398,0.618488,0.618488,0,0,0,0.618488,44.415,0,0,0,0.2747014,0.65104,0.618488,0,0,2.663053,2.156941,0,0.3763386,-0.3763386,3.076922,51.28194,0.1237134,0.6803368,0.2197612,0,2.431643
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4467191,34.90487,27.23413,0,0,0,0,0,0,0,0,0,0,0.4467191,0,0,0,0,3.081207,1.780603,0.4467191,0,0.4467191,3.500717,58.34517,0.1236655,0,0.3573753,0,2.227322
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.9553339,47.67595,29.90219,1.159623,1.159623,0,-1,0,1.159623,82.38316,0,0,0,0.9553339,1.220656,1.159623,0,0,2.634488,2.18265,0,0.2653218,-0.2653218,3.221044,53.68396,0.1236655,1.275585,0.7642671,0,3.137984
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.079249,53.33834,32.49956,0.3006704,0.3006704,0,-1,0,0.3006704,358.9475,0,0,0,1.079249,0.3164952,0.3006704,0,0,2.92929,1.917328,0.7627538,0,0.7627538,3.944656,65.74413,0.123584,0.3307375,0.8633992,0,2.996577
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5044093,43.59738,34.45495,1.040393,1.040393,0,-1,0,1.040393,48.48259,2.220446E-16,0,0,0.5044093,1.09515,1.040393,0,0,2.166536,2.603806,0,0.5907408,-0.5907408,3.32196,55.36589,0.123584,1.144432,0.4035274,0,3.108216
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.9433011,54.34649,36.00984,1.517385,1.38,0,-1,0,1.38,68.35516,2.220446E-16,0.1373854,0.2891239,0.9433011,1.452632,1.38,0,0,2.822915,2.013066,0,0.5093305,-0.5093305,2.785079,46.41788,0.123584,1.669124,0.7546409,0,2.956367
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.026194,58.01902,37.57062,0.7438105,0.7438105,0,-1,0,0.7438105,137.9645,0,0,0,1.026194,0.7829585,0.7438105,0,0,3.388837,1.503735,0.2432359,0,0.2432359,3.015832,50.26377,0.123558,0.8181916,0.8209555,0,2.52993
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.6626548,50.96117,38.36573,0.8892797,0.8892797,0,-1,0,0.8892797,74.51591,0,0,0,0.6626548,0.9360839,0.8892797,0,0,3.145602,1.722648,0,0.2734291,-0.2734291,2.727613,45.46012,0.123558,0.9782076,0.5301238,0,2.385303
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.5434941,48.64089,38.46586,0.5141419,0.5141419,0,-1,0,0.5141419,105.709,0,0,0,0.5434941,0.5412019,0.5141419,0,0,3.449412,1.449219,0.002292171,0,0.002292171,2.729787,45.49636,0.1235578,0.565556,0.4347953,0,1.992713
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.5415082,48.73981,38.59544,0.7733766,0.7733766,0,-1,0,0.7733766,70.01869,0,1.110223E-16,0,0.5415082,0.8140807,0.7733766,0,0,3.447119,1.451282,0,0.2725725,-0.2725725,2.442471,40.70777,0.1235578,0.8507143,0.4332066,0,1.99279
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2908718,43.05427,37.80032,0,0,0,-1,0,0,0,0,0,0,0.2908718,0,0,0,0,3.749978,1.178709,0.2908718,0,0.2908718,2.718416,45.30684,0.1235267,0,0.2326974,0,1.469581
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,36.34555,36.34555,0.6751371,0.6751371,0,-1,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,3.459106,1.440494,0,0.7106707,-0.7106707,1.969303,32.82166,0.1235267,0.7426508,0,0,1.440494
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,34.8849,34.8849,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,4.24874,0.729823,0,0.6479268,-0.6479268,1.286329,21.43877,0.1235267,0.6770835,0,0,0.729823
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,33.37713,33.37713,0.5877259,0.07780141,0,-1,0,0.07780141,0,0,0.5099245,0.5686971,0,0.08189622,0.07780141,0,0,4.968658,0.08189622,0,0.08189622,-0.08189622,1.200002,20,0.1235267,0.6464985,0,0,0.08189622
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,32.06961,32.06961,0.9890965,0,0,-1,0,0,0,0,0.9890965,1.088006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235267,1.088006,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,30.76209,30.76209,0.07748906,0,0,-1,0,0,0,0,0.07748906,0.08523796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235267,0.08523796,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,29.9493,29.9493,0.07362967,0,0,-1,0,0,0,0,0.07362967,0.08099264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235267,0.08099264,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,29.28376,29.28376,0.3357452,0,0,-1,0,0,0,0,0.3357452,0.3693198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235267,0.3693198,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,28.60645,28.60645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235267,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,28.04692,28.04692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235267,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,27.58163,27.58163,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235267,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,27.081,27.081,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235267,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,26.65105,26.65105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1235267,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1039526,28.0995,26.38601,0,0,0,0,0,0,0,0,0,0,0.1039526,0,0,0,0,5.059654,0,0.1039526,0,0.1039526,1.29862,21.64363,0.1235156,0,0.08316205,0,0.1039526
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4443853,33.69573,26.12098,0,0,0,0,0,0,0,0,0,0,0.4443853,0,0,0,0,4.955702,0.09355731,0.4443853,0,0.4443853,1.720201,28.66997,0.1234682,0,0.3555083,0,0.5379426
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6868178,39.29806,27.18113,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,106.4113,0,0,0,0.6868178,0,0,1.054563,1.001835,4.511316,0.4935041,1.688653,0,1.688653,3.322198,55.36985,0.1236219,0.7099809,0.5494543,1.7,1.180322
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.092707,50.62623,29.90219,0.7507489,0.7507489,0,-1,0,0.7507489,145.5489,0,0,0,1.092707,0.790262,0.7507489,0,0,2.822664,2.013291,0.3024451,0,0.3024451,3.609123,60.15192,0.1235897,0.8258238,0.8741657,0,3.105999
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.8537493,48.5239,32.55257,1.046994,1.046994,0,-1,0,1.046994,81.54288,0,0,0,0.8537493,1.102099,1.046994,0,0,2.520219,2.285492,0,0.24835,-0.24835,3.347338,55.78886,0.1235897,1.151694,0.6829994,0,3.139241
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.010536,54.13572,34.51974,1.021853,1.021853,0,-1,0,1.021853,98.89248,0,0,0,1.010536,1.075635,1.021853,0,0,2.796163,2.037142,0,0.065099,-0.065099,3.278718,54.6452,0.1235897,1.124039,0.8084289,0,3.047678
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.281221,62.42735,36.10997,0.6223574,0.6223574,0,-1,0,0.6223574,205.8658,0,0,0,1.281221,0.655113,0.6223574,0,0,2.868495,1.972043,0.6261079,0,0.6261079,3.872696,64.54481,0.123523,0.6845931,1.024977,0,3.253264
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.201761,62.34113,37.67075,0.6863282,0.6863282,0,-1,0,0.6863282,175.1001,0,0,0,1.201761,0.7224507,0.6863282,0,0,2.242388,2.53554,0.4793105,0,0.4793105,4.32741,72.12336,0.123472,0.754961,0.961409,0,3.737301
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.292762,65.57994,38.43052,0.3025156,0.3025156,0,-1,0,0.3025156,427.3372,0,0,0,1.292762,0.3184374,0.3025156,0,0,1.763077,2.966919,0.9743242,0,0.9743242,5.251735,87.52875,0.1233685,0.3327671,1.034209,0,4.259681
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.061127,59.95754,38.53065,0,0,0,-1,0,0,0,0.2723738,0,0,1.061127,0,0,0,0,0.788753,3.843811,0.788753,0,0.788753,6.000012,100,0.1232848,0,0.8489015,0,4.904938
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.7142745,52.36291,38.66022,0.8752858,0.8752858,0,-1,0,0.8752858,81.60471,0,1.110223E-16,0,0.7142745,0.9213535,0.8752858,0,0,0,4.553689,0,0.207079,-0.207079,5.781732,96.362,0.1232848,0.9628144,0.5714196,0,5.267963
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.305903,43.40277,37.86511,0.4800315,0.4800315,0,-1,0,0.4800315,63.72561,0,0,0,0.305903,0.5052963,0.4800315,0,0,0.2300878,4.34661,0,0.1993933,-0.1993933,5.571553,92.85902,0.1232848,0.5280347,0.2447224,0,4.652513
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,36.375,36.375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4516359,4.147217,0,0,0,5.571553,92.85902,0.1232848,0,0,0,4.147217
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,34.92024,34.92024,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,0.4516359,4.147217,0,0.1794879,-0.1794879,5.382356,89.70575,0.1232848,0.1875649,0,0,4.147217
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,33.3948,33.3948,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,0.651067,3.967729,0,0.2363289,-0.2363289,5.133243,85.55388,0.1232848,0.2469637,0,0,3.967729
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,32.08728,32.08728,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,0.9136546,3.7314,0,0.8845352,-0.8845352,4.200861,70.01421,0.1232848,0.9243393,0,0,3.7314
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,30.77976,30.77976,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,1.896472,2.846865,0,0.2311623,-0.2311623,3.957195,65.95311,0.1232848,0.2415646,0,0,2.846865
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,29.93163,29.93163,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,2.153318,2.615702,0,0.1176079,-0.1176079,3.833225,63.88696,0.1232848,0.1229002,0,0,2.615702
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,29.27198,29.27198,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,2.283994,2.498095,0,0.1522922,-0.1522922,3.672695,61.21146,0.1232848,0.1591454,0,0,2.498095
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,28.58878,28.58878,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,2.453207,2.345802,0,0.1132881,-0.1132881,3.553279,59.2212,0.1232848,0.118386,0,0,2.345802
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,28.01158,28.01158,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,2.579083,2.232514,0,0.02988607,-0.02988607,3.521776,58.69615,0.1232848,0.03123094,0,0,2.232514
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,27.54629,27.54629,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,2.61229,2.202628,0,0.08050623,-0.08050623,3.436915,57.28181,0.1232848,0.08412901,0,0,2.202628
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,27.05155,27.05155,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,2.701741,2.122122,0,0.08563748,-0.08563748,3.346645,55.77731,0.1232848,0.08949117,0,0,2.122122
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,26.60393,26.60393,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,2.796894,2.036484,0,0.08176748,-0.08176748,3.260455,54.34081,0.1232848,0.08544702,0,0,2.036484
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02987013,26.82757,26.3389,0.05247307,0.05247307,0,0,0,0.05247307,56.92467,0,0,0,0.02987013,0.05523481,0.05247307,0,0,2.887747,1.954717,0,0.02536469,-0.02536469,3.233718,53.8952,0.1232848,0.05772038,0.0238961,0,1.984587
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2616577,30.41125,26.03852,0.1214868,0.1214868,0,0,0,0.1214868,215.3796,0,0,0,0.2616577,0.1278808,0.1214868,0,0,2.91593,1.929352,0.1337769,0,0.1337769,3.36063,56.01039,0.1232706,0.1336355,0.2093262,0,2.19101
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6742783,39.02739,27.15168,0.9231111,0.9231111,0,0,0,0.9231111,73.04411,0,0,0,0.6742783,0.9716959,0.9231111,0,0,2.782153,2.049752,0,0.2974176,-0.2974176,3.047124,50.78531,0.1232706,1.015422,0.5394226,0,2.72403
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.041239,49.50586,29.90219,0.5974646,0.5974646,0,-1,0,0.5974646,174.2762,0,0,0,1.041239,0.6289101,0.5974646,0,0,3.112617,1.752334,0.4123287,0,0.4123287,3.438294,57.30478,0.1232269,0.6572111,0.8329911,0,2.793573
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.208953,56.41084,32.58202,0.7595764,0.7595764,0,-1,0,0.7595764,159.1615,0,0,0,1.208953,0.7995542,0.7595764,0,0,2.700288,2.12343,0.4093994,0,0.4093994,3.826684,63.77794,0.1231835,0.8355341,0.9671628,0,3.332383
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.38428,63.16586,34.58453,0.2773331,0.2773331,0,-1,0,0.2773331,499.14,0,0,0,1.38428,0.2919295,0.2773331,0,0,2.290889,2.491889,1.092351,0,1.092351,4.862979,81.04949,0.123068,0.3050664,1.107424,0,3.876169
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.327091,63.68008,36.18064,0.2815336,0.2815336,0,-1,0,0.2815336,471.3791,0,0,0,1.327091,0.2963512,0.2815336,0,0,1.198538,3.475005,1.03074,0,1.03074,5.840825,97.34688,0.1229592,0.309687,1.061673,0,4.802095
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.09684,59.87027,37.73553,0,0,0,-1,0,0,0,0.9290415,0,0,1.09684,0,0,0,0,0.1677983,4.40267,0.1677983,0,0.1677983,6.000012,100,0.1229415,0,0.8774719,0,5.49951
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.086612,60.56402,38.53065,0.09762705,0.09762705,0,-1,0,0.09762705,1113.023,0.9838462,0,0,1.086612,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1229415,0.1073898,0.8692893,0,5.640301
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.7595754,53.29265,38.63077,0.6822093,0.6822093,0,-1,0,0.6822093,111.3405,0.04146034,0,0,0.7595754,0.718115,0.6822093,0,0,0,4.553689,0,0,0,6.000012,100,0.1229415,0.7504302,0.6076603,0,5.313264
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3249637,44.66084,38.7309,0.317565,0.317565,0,-1,0,0.317565,102.3298,0,0,0,0.3249637,0.3342789,0.317565,0,0,0,4.553689,0,0.009315236,-0.009315236,5.990193,99.83635,0.1229415,0.3493215,0.2599709,0,4.878653
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2286663,42.03976,37.93578,0.3499173,0.3499173,0,-1,0,0.3499173,65.34867,0,0,0,0.2286663,0.368334,0.3499173,0,0,0.01035026,4.544374,0,0.1396677,-0.1396677,5.84297,97.38264,0.1229415,0.3849091,0.1829331,0,4.77304
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,36.44568,36.44568,0.1983825,0.1983825,0,-1,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.1655366,4.404706,0,0.2088237,-0.2088237,5.622851,93.71399,0.1229415,0.2182208,0,0,4.404706
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,34.98503,34.98503,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.3975629,4.195882,0,0.113749,-0.113749,5.502949,91.71563,0.1229415,0.1188677,0,0,4.195882
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,33.44192,33.44192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5239507,4.082133,0,0,0,5.502949,91.71563,0.1229415,0,0,0,4.082133
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,32.10495,32.10495,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.5239507,4.082133,0,0.1755791,-0.1755791,5.317872,88.63103,0.1229415,0.1834802,0,0,4.082133
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,30.77976,30.77976,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.7190386,3.906554,0,0.10063,-0.10063,5.211799,86.86314,0.1229415,0.1051584,0,0,3.906554
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,29.93163,29.93163,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,0.8308498,3.805924,0,0.05732196,-0.05732196,5.151376,85.85609,0.1229415,0.05990145,0,0,3.805924
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,29.27198,29.27198,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,0.8945408,3.748602,0,0.1701143,-0.1701143,4.97206,82.8675,0.1229415,0.1777694,0,0,3.748602
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,28.577,28.577,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.083557,3.578488,0,0.06167431,-0.06167431,4.90705,81.784,0.1229415,0.06444965,0,0,3.578488
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,27.97624,27.97624,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.152084,3.516814,0,0.09832608,-0.09832608,4.803405,80.05659,0.1229415,0.1027508,0,0,3.516814
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,27.49917,27.49917,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.261335,3.418488,0,0.02513206,-0.02513206,4.776913,79.61506,0.1229415,0.02626301,0,0,3.418488
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,26.99855,26.99855,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.289259,3.393355,0,0.2297512,-0.2297512,4.534734,75.57875,0.1229415,0.24009,0,0,3.393355
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,26.53915,26.53915,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.544538,3.163604,0,0.097357,-0.097357,4.432111,73.86836,0.1229415,0.1017381,0,0,3.163604
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04544963,27.00076,26.25644,0.07033569,0.07033569,0,0,0,0.07033569,64.61816,0,0,0,0.04544963,0.07403757,0.07033569,0,0,1.652713,3.066247,0,0.02858794,-0.02858794,4.401977,73.36613,0.1229415,0.07736926,0.03635971,0,3.111697
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3562146,31.96473,25.95606,0.379284,0.379284,0,0,0,0.379284,93.91764,0,5.551115E-17,0,0.3562146,0.3992463,0.379284,0,0,1.684477,3.037659,0,0.04303173,-0.04303173,4.356617,72.61014,0.1229415,0.4172124,0.2849717,0,3.393874
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.7834124,41.07385,27.09867,0.73866,0.73866,0,0,0,0.73866,106.0586,0,0,0,0.7834124,0.7775368,0.73866,0,0,1.73229,2.994627,0.005875563,0,0.005875563,4.362191,72.70304,0.1229409,0.812526,0.6267299,0,3.77804
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.037989,49.41548,29.88452,0.7223108,0.7223108,0,-1,0,0.7223108,143.7039,0,0,0,1.037989,0.7603272,0.7223108,0,0,1.726415,2.999916,0.2776617,0,0.2776617,4.625604,77.09325,0.1229116,0.7945419,0.830391,0,4.037904
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.10776,54.09743,32.59969,0.6171448,0.6171448,0,-1,0,0.6171448,179.4976,0,0,0,1.10776,0.6496261,0.6171448,0,0,1.448753,3.249811,0.4581341,0,0.4581341,5.060228,84.33697,0.1228633,0.6788593,0.8862082,0,4.357571
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.121575,56.82354,34.6552,1.39456,1.38,0,-1,0,1.38,81.27354,2.220446E-16,0.01455946,0.1540154,1.121575,1.452632,1.38,0,0,0.9906191,3.662132,0,0.3310567,-0.3310567,4.711264,78.5209,0.1228633,1.534015,0.8972599,0,4.783707
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.038487,56.76311,36.24543,0.5442771,0.5442771,0,-1,0,0.5442771,190.8011,0,0,0,1.038487,0.5729233,0.5442771,0,0,1.35846,3.331075,0.4655637,0,0.4655637,5.152936,85.8821,0.1228143,0.5987048,0.8307896,0,4.369562
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.8785006,54.94599,37.80032,0,0,0,-1,0,0,0,0,0,0,0.8785006,0,0,0,0,0.8928962,3.750082,0.8785006,0,0.8785006,5.986355,99.77238,0.1227219,0,0.7028005,0,4.628583
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.7627059,53.32047,38.59544,0,0,0,-1,0,0,0,0.7483104,0,0,0.7627059,0,0,0,0,0.01439555,4.540733,0.01439555,0,0.01439555,6.000012,100,0.1227204,0,0.6101648,0,5.303439
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.7012014,52.12643,38.69556,0,0,0,-1,0,0,0,0.7012014,0,0,0.7012014,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227204,0,0.5609611,0,5.25489
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.471598,47.56327,38.79568,1.061968,1.061968,0,-1,0,1.061968,44.40794,0,0,0,0.471598,1.117861,1.061968,0,0,0,4.553689,0,0.6462629,-0.6462629,5.318791,88.64634,0.1227204,1.168165,0.3772784,0,5.025287
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2683399,42.841,38.00057,0.7083625,0.7083625,0,-1,0,0.7083625,37.88172,0,1.110223E-16,0,0.2683399,0.7456447,0.7083625,0,0,0.7180699,3.907426,0,0.4773048,-0.4773048,4.815668,80.26097,0.1227204,0.7791987,0.2146719,0,4.175766
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,36.47513,36.47513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.248409,3.430121,0,0,0,4.815668,80.26097,0.1227204,0,0,0,3.430121
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,35.02037,35.02037,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.248409,3.430121,0,0.1960741,-0.1960741,4.608987,76.81631,0.1227204,0.2048974,0,0,3.430121
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,33.45959,33.45959,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.466269,3.234047,0,0.8320316,-0.8320316,3.731949,62.19903,0.1227204,0.869473,0,0,3.234047
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,32.11673,32.11673,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.390748,2.402015,0,0.5460498,-0.5460498,3.156362,52.60593,0.1227204,0.5706221,0,0,2.402015
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,30.77976,30.77976,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,2.99747,1.855966,0,0.04160903,-0.04160903,3.112502,51.87494,0.1227204,0.04348144,0,0,1.855966
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,29.93163,29.93163,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.043703,1.814357,0,0.006950296,-0.006950296,3.105176,51.75283,0.1227204,0.00726306,0,0,1.814357
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,29.25431,29.25431,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.051425,1.807406,0,0.06212309,-0.06212309,3.039692,50.66144,0.1227204,0.06491863,0,0,1.807406
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,28.55933,28.55933,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.120451,1.745283,0,0.1280585,-0.1280585,2.904707,48.41169,0.1227204,0.1338211,0,0,1.745283
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,27.94679,27.94679,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.262738,1.617225,0,0.1486128,-0.1486128,2.748055,45.80083,0.1227204,0.1553004,0,0,1.617225
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,27.46384,27.46384,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.427863,1.468612,0,0.2466188,-0.2466188,2.488096,41.46819,0.1227204,0.2577167,0,0,1.468612
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,26.95143,26.95143,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.701884,1.221993,0,0.09290702,-0.09290702,2.390164,39.83598,0.1227204,0.09708784,0,0,1.221993
