Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.978395,51.0616,32.45244,0.2629354,0.2629354,0,-1,0,0.2629354,372.1047,0,0,0,0.978395,0.2767741,0.2629354,0,0,1.380535,3.311208,0.7016209,0,0.7016209,5.355937,89.26545,0.122688,0.289229,0.782716,0,4.289602
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.259325,60.11111,34.6552,0.4709083,0.4709083,0,-1,0,0.4709083,267.4246,0.08471761,0,0,1.259325,0.4956929,0.4709083,0,0,0.6789141,3.942666,0.6789141,0,0.6789141,6.000012,100,0.122619,0.5179991,1.00746,0,5.201991
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.24035,61.65084,36.31022,0.08751899,0.08751899,0,-1,0,0.08751899,1417.235,1.148224,0,0,1.24035,0.09212525,0.08751899,0,0,0,4.553689,0,0,0,6.000012,100,0.122619,0.09627089,0.9922796,0,5.794038
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.9752192,57.22904,37.90045,0.2371726,0.2371726,0,-1,0,0.2371726,411.1855,0.7255639,0,0,0.9752192,0.2496554,0.2371726,0,0,0,4.553689,0,0,0,6.000012,100,0.122619,0.2608899,0.7801754,0,5.528908
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.045586,59.74205,38.66022,0.1135318,0.1135318,0,-1,0,0.1135318,920.963,0.9260789,0,0,1.045586,0.1195072,0.1135318,0,0,0,4.553689,0,0,0,6.000012,100,0.122619,0.124885,0.8364688,0,5.599275
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.7071312,52.32235,38.76035,0.2890326,0.2890326,0,-1,0,0.2890326,244.6544,0.4028863,0,0,0.7071312,0.3042449,0.2890326,0,0,0,4.553689,0,0,0,6.000012,100,0.122619,0.3179359,0.5657049,0,5.26082
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.5633042,49.42501,38.82513,0.1048633,0.1048633,0,-1,0,0.1048633,537.1796,0.4529218,0,0,0.5633042,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.122619,0.1153496,0.4506434,0,5.116993
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1976919,41.53745,38.00057,0.3674696,0.3674696,0,-1,0,0.3674696,53.79816,0,5.551115E-17,0,0.1976919,0.3868102,0.3674696,0,0,0,4.553689,0,0.1891183,-0.1891183,5.800664,96.67754,0.122619,0.4042166,0.1581535,0,4.751381
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,36.31022,36.31022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2101314,4.364571,0,0,0,5.800664,96.67754,0.122619,0,0,0,4.364571
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,34.78478,34.78478,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2101314,4.364571,0,0.6537027,-0.6537027,5.111601,85.19318,0.122619,0.6831193,0,0,4.364571
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,33.22989,33.22989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9364677,3.710868,0,0,0,5.111601,85.19318,0.122619,0,0,0,3.710868
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,31.85169,31.85169,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9364677,3.710868,0,1.452632,-1.452632,3.580393,59.67309,0.122619,1.701895,0,0,3.710868
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,30.47938,30.47938,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.550503,2.258236,0,0.03088932,-0.03088932,3.547832,59.13042,0.122619,0.03227934,0,0,2.258236
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,29.55469,29.55469,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.584824,2.227347,0,0.18187,-0.18187,3.356125,55.9353,0.122619,0.1900541,0,0,2.227347
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,28.82436,28.82436,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.786902,2.045477,0,0.2269429,-0.2269429,3.116906,51.94833,0.122619,0.2371553,0,0,2.045477
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,28.09404,28.09404,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.039061,1.818534,0,0.1184672,-0.1184672,2.99203,49.86707,0.122619,0.1237982,0,0,1.818534
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,27.41672,27.41672,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.170691,1.700067,0,0.3013768,-0.3013768,2.674351,44.57243,0.122619,0.3149387,0,0,1.700067
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,26.86897,26.86897,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.505554,1.39869,0,0.1564466,-0.1564466,2.509442,41.82395,0.122619,0.1634867,0,0,1.39869
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,26.30356,26.30356,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.679384,1.242244,0,0.2717498,-0.2717498,2.222993,37.0498,0.122619,0.2839785,0,0,1.242244
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,25.70869,25.70869,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,3.981328,0.9704939,0,0.00637808,-0.00637808,2.21627,36.93776,0.122619,0.006665093,0,0,0.9704939
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08965018,26.77441,25.30819,0.1418891,0.1418891,0,0,0,0.1418891,63.18329,0,2.775558E-17,0,0.08965018,0.1493569,0.1418891,0,0,3.988415,0.9641159,0,0.05970674,-0.05970674,2.153333,35.88882,0.122619,0.156078,0.07172015,0,1.053766
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5131364,33.69556,24.94892,0,0,0,0,0,0,0,0,0,0,0.5131364,0,0,0,0,4.054755,0.9044091,0.5131364,0,0.5131364,2.640137,44.0022,0.1225668,0,0.4105091,0,1.417546
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.8720331,41.87314,26.23877,0.7589447,0.7589447,0,0,0,0.7589447,114.9007,0,0,0,0.8720331,0.7988892,0.7589447,0,0,3.541619,1.366232,0.07314392,0,0.07314392,2.709528,45.1587,0.1225594,0.8348392,0.6976265,0,2.238265
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.132407,50.86514,29.35444,0.743963,0.743963,0,-1,0,0.743963,152.2128,0,0,0,1.132407,0.7831189,0.743963,0,0,3.468475,1.432061,0.3492883,0,0.3492883,3.040892,50.68143,0.1225239,0.8183593,0.9059258,0,2.564469
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.216152,56.36229,32.39943,1.226633,1.226633,0,-1,0,1.226633,99.14558,0,0,0,1.216152,1.291192,1.226633,0,0,3.119187,1.746421,0,0.07504015,-0.07504015,2.961792,49.36311,0.1225239,1.349296,0.9729217,0,2.962573
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.366068,62.78564,34.6552,1.113381,1.113381,0,-1,0,1.113381,122.6954,0,0,0,1.366068,1.17198,1.113381,0,0,3.202565,1.671381,0.1940877,0,0.1940877,3.14592,52.4319,0.1225042,1.224719,1.092854,0,3.037449
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.226874,61.3177,36.31022,0,0,0,-1,0,0,0,0,0,0,1.226874,0,0,0,0,3.008477,1.84606,1.226874,0,1.226874,4.309835,71.83044,0.1223799,0,0.9814993,0,3.072934
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.081386,59.69742,37.90045,0.2221845,0.2221845,0,-1,0,0.2221845,486.7065,0,0,0,1.081386,0.2338784,0.2221845,0,0,1.781603,2.950246,0.847508,0,0.847508,5.113852,85.23069,0.1222941,0.244403,0.8651091,0,4.031633
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.9604482,57.76555,38.66022,1.137351,1.137351,0,-1,0,1.137351,84.44606,0,0,0,0.9604482,1.197212,1.137351,0,0,0.934095,3.713003,0,0.2367634,-0.2367634,4.864281,81.07119,0.1222941,1.251086,0.7683585,0,4.673452
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.8153869,54.60889,38.7309,0.01548503,0.01548503,0,-1,0,0.01548503,5265.645,0,0,0,0.8153869,0.01630004,0.01548503,0,0,1.197165,3.47624,0.7990869,0,0.7990869,5.622362,93.70584,0.1222134,0.01703354,0.6523095,0,4.291627
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4319948,46.81791,38.82513,0,0,0,-1,0,0,0,0.03391627,0,0,0.4319948,0,0,0,0,0.3980786,4.195418,0.3980786,0,0.3980786,6.000012,100,0.1221732,0,0.3455959,0,4.627413
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1569197,40.75898,37.96523,0.9379562,0.9379562,0,-1,0,0.9379562,16.72996,0,0,0,0.1569197,0.9873223,0.9379562,0,0,0,4.553689,0,0.8304026,-0.8304026,5.124691,85.41135,0.1221732,1.031752,0.1255358,0,4.710608
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,36.27488,36.27488,0.7901331,0.7901331,0,-1,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,0.9226695,3.723286,0,0.831719,-0.831719,4.247982,70.79956,0.1221732,0.8691463,0,0,3.723286
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,34.71999,34.71999,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,1.846802,2.891567,0,0.7980893,-0.7980893,3.406722,56.77859,0.1221732,0.8340033,0,0,2.891567
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,33.17688,33.17688,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,2.733568,2.093478,0,0.2919882,-0.2919882,3.098939,51.64889,0.1221732,0.3051276,0,0,2.093478
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,31.80457,31.80457,0.4238252,0.4238252,0,-1,0,0.4238252,0,0,5.551115E-17,0,0,0.4461318,0.4238252,0,0,3.057999,1.80149,0,0.4461318,-0.4461318,2.628675,43.81117,0.1221732,0.4662077,0,0,1.80149
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,30.41459,30.41459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.553701,1.355358,0,0,0,2.628675,43.81117,0.1221732,0,0,0,1.355358
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,29.48401,29.48401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.553701,1.355358,0,0,0,2.628675,43.81117,0.1221732,0,0,0,1.355358
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,28.75369,28.75369,0.1316412,0.1316412,0,-1,0,0.1316412,0,0,2.775558E-17,0,0,0.1385697,0.1316412,0,0,3.553701,1.355358,0,0.1385697,-0.1385697,2.48261,41.37675,0.1221732,0.1448053,0,0,1.355358
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,28.01158,28.01158,0.09450012,0.09450012,0,-1,0,0.09450012,0,0,1.387779E-17,0,0,0.09947381,0.09450012,0,0,3.707667,1.216788,0,0.09947381,-0.09947381,2.377755,39.62918,0.1221732,0.1039501,0,0,1.216788
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,27.33426,27.33426,0.07226697,0.07226697,0,-1,0,0.07226697,0,0,0,0,0,0.07607049,0.07226697,0,0,3.818194,1.117315,0,0.07607049,-0.07607049,2.29757,38.29276,0.1221732,0.07949366,0,0,1.117315
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,26.78652,26.78652,0.05510757,0.05510757,0,-1,0,0.05510757,0,0,0,0,0,0.05800797,0.05510757,0,0,3.902716,1.041244,0,0.05800797,-0.05800797,2.236424,37.27366,0.1221732,0.06061833,0,0,1.041244
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,26.20343,26.20343,0.05275074,0.05275074,0,-1,0,0.05275074,0,0,6.938894E-18,0,0,0.05552709,0.05275074,0,0,3.96717,0.9832361,0,0.05552709,-0.05552709,2.177894,36.29815,0.1221732,0.05802581,0,0,0.9832361
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,25.5909,25.5909,0.02719241,0.02719241,0,0,0,0.02719241,0,0,3.469447E-18,0,0,0.02862359,0.02719241,0,0,4.028866,0.927709,0,0.02862359,-0.02862359,2.147722,35.79529,0.1221732,0.02991165,0,0,0.927709
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08160657,26.52903,25.19629,0.04734546,0.04734546,0,0,0,0.04734546,172.3641,0,0,0,0.08160657,0.04983733,0.04734546,0,0,4.06067,0.8990855,0.03176925,0,0.03176925,2.177861,36.2976,0.12217,0.05208001,0.06528526,0,0.980692
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.437572,32.20516,24.81346,0.8934784,0.8934784,0.425,0,0.172125,0.8934784,48.97398,0,0,0,0.437572,0.4931352,0.4684784,0,0,4.028901,0.9276778,0,0.05556317,-0.05556317,2.119292,35.32146,0.12217,0.9828262,0.3500576,1.7,1.36525
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.8388637,41.10603,26.13865,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8388637,0,0,1.452632,1.38,4.090638,0.8721146,2.218864,0,2.218864,4.224291,70.40471,0.1222035,0,0.671091,1.7,1.710978
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.197544,52.20393,29.25431,0.2466274,0.2466274,0,-1,0,0.2466274,485.5681,0,0,0,1.197544,0.2596078,0.2466274,0,0,1.871774,2.869092,0.9379364,0,0.9379364,5.114095,85.23476,0.1221091,0.2712902,0.9580353,0,4.066636
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.340756,59.28282,32.33465,0.9473004,0.9473004,0,-1,0,0.9473004,141.5344,0,0,0,1.340756,0.9971583,0.9473004,0,0,0.933838,3.713235,0.3435972,0,0.3435972,5.440061,90.6675,0.1220745,1.04203,1.072604,0,5.05399
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.349472,62.27431,34.58453,0.7576774,0.7576774,0,-1,0,0.7576774,178.1064,0,0,0,1.349472,0.7975551,0.7576774,0,0,0.5902408,4.022472,0.551917,0,0.551917,5.963655,99.39405,0.122019,0.8334451,1.079578,0,5.371944
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.350691,64.40669,36.27488,0.2124236,0.2124236,0,-1,0,0.2124236,635.8481,1.088764,0,0,1.350691,0.2236038,0.2124236,0,0,0.03832381,4.519197,0.03832381,0,0.03832381,6.000012,100,0.1220152,0.233666,1.080553,0,5.869889
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.254093,63.89028,37.86511,1.592114,1.38,0,-1,0,1.38,90.87627,0,0.2121141,0.3713255,1.254093,1.452632,1.38,0,0,0,4.553689,0,0.198539,-0.198539,5.790733,96.51203,0.1220152,1.751325,1.003274,0,5.807782
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.14932,62.20172,38.63077,0.6687267,0.6687267,0,-1,0,0.6687267,171.8669,0.2247979,0,0,1.14932,0.7039229,0.6687267,0,0,0.2205989,4.35515,0.2205989,0,0.2205989,6.000012,100,0.121993,0.7355995,0.9194558,0,5.50447
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.015233,59.11251,38.7309,0.5797752,0.5797752,0,-1,0,0.5797752,175.108,0.404943,0,0,1.015233,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.121993,0.6377527,0.8121861,0,5.568922
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.7140535,52.50723,38.79568,1.055886,1.055886,0,-1,0,1.055886,67.62601,0,0,0,0.7140535,1.111459,1.055886,0,0,0,4.553689,0,0.3974053,-0.3974053,5.58111,93.01832,0.121993,1.161474,0.5712428,0,5.267743
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3403718,44.12577,37.93578,0,0,0,-1,0,0,0,0,0,0,0.3403718,0,0,0,0,0.4415614,4.156284,0.3403718,0,0.3403718,5.904015,98.40005,0.1219589,0,0.2722974,0,4.496655
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,36.21009,36.21009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1011897,4.462618,0,0,0,5.904015,98.40005,0.1219589,0,0,0,4.462618
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,34.6552,34.6552,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.1011897,4.462618,0,0.2444523,-0.2444523,5.64634,94.10548,0.1219589,0.2554527,0,0,4.462618
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,33.11209,33.11209,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.3728033,4.218166,0,0.2591516,-0.2591516,5.37317,89.55265,0.1219589,0.2708135,0,0,4.218166
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,31.73978,31.73978,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.6607496,3.959014,0,0.4138732,-0.4138732,4.936909,82.28165,0.1219589,0.4324975,0,0,3.959014
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,30.34392,30.34392,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.120609,3.545141,0,0.06309278,-0.06309278,4.870404,81.17323,0.1219589,0.06593196,0,0,3.545141
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,29.41923,29.41923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.190712,3.482048,0,0,0,4.870404,81.17323,0.1219589,0,0,0,3.482048
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,28.67123,28.67123,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.190712,3.482048,0,0.004885345,-0.004885345,4.865254,81.0874,0.1219589,0.005105186,0,0,3.482048
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,27.92912,27.92912,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.19614,3.477163,0,0.110878,-0.110878,4.748378,79.13948,0.1219589,0.1158675,0,0,3.477163
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,27.2518,27.2518,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.319338,3.366285,0,0.07922945,-0.07922945,4.664863,77.74757,0.1219589,0.08279478,0,0,3.366285
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,26.68639,26.68639,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.40737,3.287055,0,0.211506,-0.211506,4.441916,74.03179,0.1219589,0.2210238,0,0,3.287055
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,26.10331,26.10331,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.642377,3.07555,0,0.007842022,-0.007842022,4.43365,73.89402,0.1219589,0.008194913,0,0,3.07555
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,25.47899,25.47899,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.65109,3.067708,0,0.003721837,-0.003721837,4.429727,73.82864,0.1219589,0.00388932,0,0,3.067708
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09340483,26.60459,25.07849,0.16901,0.16901,0,0,0,0.16901,55.26586,0,0,0,0.09340483,0.1779053,0.16901,0,0,1.655226,3.063986,0,0.08450043,-0.08450043,4.340656,72.34412,0.1219589,0.185911,0.07472386,0,3.157391
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4437274,32.1907,24.69566,0.6285862,0.6285862,0,0,0,0.6285862,70.59133,0,0,0,0.4437274,0.6616697,0.6285862,0,0,1.749115,2.979485,0,0.2179423,-0.2179423,4.110924,68.51527,0.1219589,0.6914449,0.3549819,0,3.423213
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7015816,38.34276,26.03852,0,0,0,0,0,0,0,0,0,0,0.7015816,0,0,0,0,1.991273,2.761543,0.7015816,0,0.7015816,4.776503,79.60822,0.1218885,0,0.5612653,0,3.463125
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.9441358,46.61778,29.17186,0.5285142,0.5285142,0,-1,0,0.5285142,178.6396,0,0,0,0.9441358,0.5563307,0.5285142,0,0,1.289692,3.392967,0.3878051,0,0.3878051,5.144407,85.73995,0.1218496,0.5813656,0.7553087,0,4.337102
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.138908,54.4197,32.26986,0.6383246,0.6383246,0,-1,0,0.6383246,178.4214,0,0,0,1.138908,0.6719206,0.6383246,0,0,0.9018866,3.741991,0.466987,0,0.466987,5.58743,93.12365,0.1218029,0.702157,0.911126,0,4.880898
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.280701,60.51529,34.55508,0.2900019,0.2900019,0,-1,0,0.2900019,441.6181,0.5405359,0,0,1.280701,0.3052652,0.2900019,0,0,0.4348996,4.162279,0.4348996,0,0.4348996,6.000012,100,0.1217594,0.3190021,1.024561,0,5.44298
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.9933227,55.73512,36.24543,0.4665435,0.4665435,0,-1,0,0.4665435,212.9111,0.5022243,0,0,0.9933227,0.4910984,0.4665435,0,0,0,4.553689,0,0,0,6.000012,100,0.1217594,0.5131978,0.7946581,0,5.547012
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.8848082,55.1252,37.83566,0.001508081,0.001508081,0,-1,0,0.001508081,58671.13,0.8832207,0,0,0.8848082,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1217594,0.001658889,0.7078465,0,5.438497
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.9533734,57.52965,38.59544,1.00914,1.00914,0,-1,0,1.00914,94.4738,0,0,0,0.9533734,1.062253,1.00914,0,0,0,4.553689,0,0.1088798,-0.1088798,5.885242,98.08718,0.1217594,1.110055,0.7626987,0,5.507062
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.7973437,54.17748,38.69556,0.2421165,0.2421165,0,-1,0,0.2421165,329.3223,0.4215066,0,0,0.7973437,0.2548595,0.2421165,0,0,0.1209775,4.444809,0.1209775,0,0.1209775,6.000012,100,0.1217473,0.2663282,0.637875,0,5.242153
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.4610048,47.31738,38.76035,0.6568324,0.6568324,0,-1,0,0.6568324,70.18607,0,0,0,0.4610048,0.6914026,0.6568324,0,0,0,4.553689,0,0.2303977,-0.2303977,5.757152,95.95233,0.1217473,0.7225156,0.3688039,0,5.014694
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1781015,41.07765,37.90045,0.4932317,0.4932317,0,-1,0,0.4932317,36.1091,0,0,0,0.1781015,0.5191913,0.4932317,0,0,0.2559975,4.323291,0,0.3410897,-0.3410897,5.397611,89.96001,0.1217473,0.5425549,0.1424812,0,4.501393
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,36.18064,36.18064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6349861,3.982202,0,0,0,5.397611,89.96001,0.1217473,0,0,0,3.982202
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,34.61987,34.61987,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.6349861,3.982202,0,0.3093736,-0.3093736,5.071503,84.52488,0.1217473,0.3232954,0,0,3.982202
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,33.06497,33.06497,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,0.9787345,3.672828,0,0.8315284,-0.8315284,4.194995,69.91644,0.1217473,0.8689471,0,0,3.672828
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,31.66911,31.66911,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,1.902655,2.8413,0,0.3917301,-0.3917301,3.782075,63.03446,0.1217473,0.4093579,0,0,2.8413
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,30.2968,30.2968,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.33791,2.449569,0,0.1909417,-0.1909417,3.580805,59.67997,0.1217473,0.199534,0,0,2.449569
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,29.33677,29.33677,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.550068,2.258628,0,0.2181634,-0.2181634,3.350841,55.84723,0.1217473,0.2279808,0,0,2.258628
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,28.60645,28.60645,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.792472,2.040464,0,0.0454456,-0.0454456,3.302937,55.04884,0.1217473,0.04749065,0,0,2.040464
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,27.84667,27.84667,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.842967,1.995019,0,0.1573701,-0.1573701,3.137054,52.28413,0.1217473,0.1644517,0,0,1.995019
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,27.15168,27.15168,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.017823,1.837649,0,0.2952342,-0.2952342,2.82585,47.0974,0.1217473,0.3085198,0,0,1.837649
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,26.58627,26.58627,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.34586,1.542414,0,0.1613211,-0.1613211,2.655802,44.26329,0.1217473,0.1685806,0,0,1.542414
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,26.00907,26.00907,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.525106,1.381093,0,0.2404648,-0.2404648,2.40233,40.03876,0.1217473,0.2512857,0,0,1.381093
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,25.37887,25.37887,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.792289,1.140629,0,0.1349292,-0.1349292,2.260103,37.6683,0.1217473,0.141001,0,0,1.140629
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.114981,26.84195,24.9607,0.04052624,0.04052624,0,0,0,0.04052624,283.72,0,0,0,0.114981,0.0426592,0.04052624,0,0,3.942211,1.005699,0.07232185,0,0.07232185,2.328713,38.81181,0.12174,0.04457887,0.09198484,0,1.12068
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3315586,30.11483,24.58376,0,0,0,0,0,0,0,0,0,0,0.3315586,0,0,0,0,3.869889,1.070789,0.3315586,0,0.3315586,2.643257,44.0542,0.1217069,0,0.2652468,0,1.402348
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5813892,35.97533,25.92661,1.213517,1.213517,0,0,0,1.213517,47.90943,0,0,0,0.5813892,1.277387,1.213517,0,0,3.53833,1.369192,0,0.6959975,-0.6959975,1.909611,31.82679,0.1217069,1.334869,0.4651114,0,1.950581
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.9803491,47.2622,29.07173,1.087159,1.087159,0,-1,0,1.087159,90.17532,0,0,0.370074,0.9803491,1.144378,1.087159,0,0,4.311661,0.6731943,0,0.1640288,-0.1640288,1.73671,28.94511,0.1217069,1.195875,0.7842793,0,1.653543
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.28358,57.71103,32.1874,0.9311416,0.9311416,0,-1,0,0.9311416,137.8501,0,0,0.2966684,1.28358,0.980149,0.9311416,0,0,4.493915,0.5091655,0.3034306,0,0.3034306,2.02457,33.74276,0.1216766,1.024256,1.026864,0,1.792745
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.32051,61.4267,34.49029,0.6319991,0.6319991,0,-1,0,0.6319991,208.9418,0,0,0,1.32051,0.6652622,0.6319991,0,0,4.190485,0.782253,0.655248,0,0.655248,2.646192,44.10312,0.1216111,0.695199,1.056408,0,2.102763
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.9650141,55.05845,36.21009,0.09184735,0.09184735,0,-1,0,0.09184735,1050.672,0,0,0,0.9650141,0.09668142,0.09184735,0,0,3.535236,1.371976,0.8683327,0,0.8683327,3.469965,57.83263,0.1215246,0.1010321,0.7720113,0,2.33699
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.312218,65.30466,37.80032,0.1071092,0.1071092,0,-1,0,0.1071092,1225.122,0,0,0,1.312218,0.1127465,0.1071092,0,0,2.666904,2.153476,1.199472,0,1.199472,4.607884,76.7979,0.1214052,0.1178201,1.049775,0,3.465694
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.160426,62.39005,38.5601,0,0,0,-1,0,0,0,0,0,0,1.160426,0,0,0,0,1.467432,3.233,1.160426,0,1.160426,5.70876,95.14581,0.1212899,0,0.9283406,0,4.393426
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.034215,59.47451,38.66022,0.9683219,0.9683219,0,-1,0,0.9683219,106.8049,0,0,0,1.034215,1.019286,0.9683219,0,0,0.3070063,4.277383,0.01492922,0,0.01492922,5.722923,95.38187,0.1212884,1.065154,0.8273723,0,5.311599
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.6706176,51.52508,38.7309,1.340241,1.340241,0,-1,0,1.340241,50.03711,0,0,0.09426466,0.6706176,1.41078,1.340241,0,0,0.2920771,4.29082,0,0.740162,-0.740162,4.942724,82.37857,0.1212884,1.474265,0.5364941,0,4.961437
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.256195,42.47581,37.86511,0,0,0,-1,0,0,0,0,0,0,0.256195,0,0,0,0,1.114479,3.550658,0.256195,0,0.256195,5.185772,86.42936,0.121263,0,0.204956,0,3.806853
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,36.10997,36.10997,0.8473861,0.8473861,0,-1,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0.8582843,3.781233,0,0.8919854,-0.8919854,4.245537,70.7588,0.121263,0.9321247,0,0,3.781233
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,34.51974,34.51974,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,1.849379,2.889248,0,0.07532043,-0.07532043,4.166142,69.43556,0.121263,0.07870985,0,0,2.889248
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,32.98252,32.98252,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.933069,2.813927,0,0.5017411,-0.5017411,3.637261,60.62089,0.121263,0.5243194,0,0,2.813927
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,31.60432,31.60432,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,2.490559,2.312186,0,0.5550467,-0.5550467,3.05219,50.86974,0.121263,0.5800238,0,0,2.312186
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,30.21434,30.21434,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,3.107277,1.75714,0,0.02265283,-0.02265283,3.028312,50.47176,0.121263,0.0236722,0,0,1.75714
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,29.25431,29.25431,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,3.132447,1.734487,0,0.102768,-0.102768,2.919985,48.66632,0.121263,0.1073926,0,0,1.734487
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,28.50632,28.50632,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,3.246634,1.631719,0,0.07822267,-0.07822267,2.837531,47.29209,0.121263,0.08174269,0,0,1.631719
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,27.74654,27.74654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.333548,1.553496,0,0,0,2.837531,47.29209,0.121263,0,0,0,1.553496
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,27.05155,27.05155,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,3.333548,1.553496,0,0.1177763,-0.1177763,2.713384,45.22297,0.121263,0.1230762,0,0,1.553496
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,26.48614,26.48614,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,3.46441,1.43572,0,0.005019821,-0.005019821,2.708092,45.13478,0.121263,0.005245713,0,0,1.43572
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,25.89128,25.89128,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,3.469988,1.4307,0,0.1475995,-0.1475995,2.552509,42.54173,0.121263,0.1542415,0,0,1.4307
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,25.26107,25.26107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.633987,1.2831,0,0,0,2.552509,42.54173,0.121263,0,0,0,1.2831
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08337568,26.20786,24.84879,0.1391842,0.1391842,0,0,0,0.1391842,59.90313,0,2.775558E-17,0,0.08337568,0.1465097,0.1391842,0,0,3.633987,1.2831,0,0.06313398,-0.06313398,2.48596,41.43258,0.121263,0.1531026,0.06670054,0,1.366476
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3772229,30.76568,24.44829,0.4728982,0.4728982,0,0,0,0.4728982,79.7683,0,5.551115E-17,0,0.3772229,0.4977876,0.4728982,0,0,3.704136,1.219966,0,0.1205647,-0.1205647,2.358874,39.31448,0.121263,0.5201881,0.3017783,0,1.597189
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7861617,39.71438,25.80882,0.722057,0.722057,0,0,0,0.722057,108.8781,0,0,0,0.7861617,0.7600601,0.722057,0,0,3.838097,1.099402,0.02610166,0,0.02610166,2.383636,39.72718,0.1212604,0.7942628,0.6289294,0,1.885563
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.209448,52.13948,28.97161,0,0,0,-1,0,0,0,0,0,0,1.209448,0,0,0,0,3.811995,1.122893,1.209448,0,1.209448,3.531019,58.8502,0.1211405,0,0.9675588,0,2.332342
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.283031,57.61234,32.11673,0,0,0,-1,0,0,0,0,0,0,1.283031,0,0,0,0,2.602547,2.211397,1.283031,0,1.283031,4.748209,79.13667,0.1210136,0,1.026425,0,3.494428
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.481951,65.53156,34.41961,0,0,0,-1,0,0,0,0.162436,0,0,1.481951,0,0,0,0,1.319515,3.366125,1.319515,0,1.319515,6.000012,100,0.1208834,0,1.185561,0,4.848076
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.361289,64.5206,36.14531,0.8756453,0.8756453,0,-1,0,0.8756453,155.4612,0.4395567,0,0,1.361289,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1208834,0.9632099,1.089031,0,5.914978
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.340079,65.95334,37.73553,0.9415647,0.9415647,0,-1,0,0.9415647,142.3247,0.3489583,0,0,1.340079,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1208834,1.035721,1.072063,0,5.893768
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.9784074,58.02802,38.53065,0.6335895,0.6335895,0,-1,0,0.6335895,154.4229,0.311471,0,0,0.9784074,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1208834,0.6969485,0.7827259,0,5.532096
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.7616068,53.33611,38.63077,0.6179001,0.6179001,0,-1,0,0.6179001,123.2573,0.1111856,0,0,0.7616068,0.6504211,0.6179001,0,0,0,4.553689,0,0,0,6.000012,100,0.1208834,0.6796901,0.6092854,0,5.315296
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4264918,46.57415,38.69556,0,0,0,-1,0,0,0,0.4264918,0,0,0.4264918,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1208834,0,0.3411934,0,4.980181
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2316975,41.99281,37.83566,0.3381032,0.3381032,0,-1,0,0.3381032,68.52863,0,0,0,0.2316975,0.3558981,0.3381032,0,0,0,4.553689,0,0.1242006,-0.1242006,5.869093,97.81802,0.1208834,0.3719135,0.185358,0,4.785387
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,36.04518,36.04518,0.6798453,0.6798453,0,-1,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1380007,4.429488,0,0.7156267,-0.7156267,5.114756,85.24577,0.1208834,0.7478299,0,0,4.429488
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,34.45495,34.45495,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9331414,3.713862,0,0.08171953,-0.08171953,5.028616,83.8101,0.1208834,0.0853969,0,0,3.713862
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,32.90006,32.90006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.023941,3.632142,0,0,0,5.028616,83.8101,0.1208834,0,0,0,3.632142
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,31.52186,31.52186,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.023941,3.632142,0,0.3858309,-0.3858309,4.621915,77.03176,0.1208834,0.4031933,0,0,3.632142
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,30.13189,30.13189,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.452642,3.246311,0,0.1997951,-0.1997951,4.411313,73.52173,0.1208834,0.2087859,0,0,3.246311
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,29.15419,29.15419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.674636,3.046516,0,0,0,4.411313,73.52173,0.1208834,0,0,0,3.046516
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,28.40619,28.40619,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.674636,3.046516,0,0.2731644,-0.2731644,4.123372,68.72272,0.1208834,0.2854568,0,0,3.046516
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,27.64642,27.64642,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,1.978152,2.773352,0,0.09406736,-0.09406736,4.024216,67.07014,0.1208834,0.09830039,0,0,2.773352
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,26.95143,26.95143,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.082672,2.679284,0,0.1468516,-0.1468516,3.869421,64.49022,0.1208834,0.1534599,0,0,2.679284
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,26.36835,26.36835,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.24584,2.532433,0,0.1090904,-0.1090904,3.75443,62.5737,0.1208834,0.1139995,0,0,2.532433
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,25.77348,25.77348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.367052,2.423342,0,0,0,3.75443,62.5737,0.1208834,0,0,0,2.423342
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,25.11383,25.11383,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.367052,2.423342,0,0.1885139,-0.1885139,3.555718,59.26186,0.1208834,0.196997,0,0,2.423342
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1229578,26.70581,24.69566,0.1614519,0.1614519,0,0,0,0.1614519,76.15752,0,0,0,0.1229578,0.1699494,0.1614519,0,0,2.576512,2.234828,0,0.04699162,-0.04699162,3.506185,58.4363,0.1208834,0.1775971,0.0983662,0,2.357786
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4247454,31.44327,24.30105,0.3016053,0.3016053,0,0,0,0.3016053,140.8282,0,0,0,0.4247454,0.3174792,0.3016053,0,0,2.628725,2.187837,0.1072662,0,0.1072662,3.607947,60.13232,0.1208728,0.3317658,0.3397963,0,2.612582
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.9229607,42.26129,25.67336,0.4827957,0.4827957,0,0,0,0.4827957,191.17,0,0,0,0.9229607,0.508206,0.4827957,0,0,2.521458,2.284376,0.4147547,0,0.4147547,4.001418,66.69016,0.1208319,0.5310752,0.7383686,0,3.207337
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.229543,52.47691,28.87148,0.5757295,0.5757295,0,-1,0,0.5757295,213.5626,0,0,0,1.229543,0.6060311,0.5757295,0,0,2.106704,2.657656,0.6235116,0,0.6235116,4.592933,76.54872,0.1207705,0.6333025,0.9836341,0,3.887198
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.175642,54.97137,32.02249,0.2410668,0.2410668,0,-1,0,0.2410668,487.6832,0,0,0,1.175642,0.2537546,0.2410668,0,0,1.483192,3.218816,0.9218879,0,0.9218879,5.467512,91.12502,0.1206799,0.2651735,0.940514,0,4.394459
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.033969,54.47063,34.35483,0.2862688,0.2862688,0,-1,0,0.2862688,361.188,0.1713289,0,0,1.033969,0.3013356,0.2862688,0,0,0.5613041,4.048515,0.5613041,0,0.5613041,6.000012,100,0.1206248,0.3148957,0.8271748,0,5.082484
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.002365,55.74952,36.08052,0.9882362,0.9882362,0,-1,0,0.9882362,101.4297,0,0,0,1.002365,1.040249,0.9882362,0,0,0,4.553689,0,0.03788399,-0.03788399,5.960079,99.33445,0.1206248,1.08706,0.8018917,0,5.556054
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.124236,60.48388,37.7002,0.4398274,0.4398274,0,-1,0,0.4398274,255.6085,0.6191667,0,0,1.124236,0.4629762,0.4398274,0,0,0.04209332,4.515805,0.04209332,0,0.04209332,6.000012,100,0.1206206,0.4838101,0.8993889,0,5.640041
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.111807,61.09262,38.46586,0.9077765,0.9077765,0,-1,0,0.9077765,122.4759,0.1562528,0,0,1.111807,0.9555542,0.9077765,0,0,0,4.553689,0,0,0,6.000012,100,0.1206206,0.9985541,0.8894456,0,5.665496
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.9248849,56.84322,38.5601,0.9110507,0.9110507,0,-1,0,0.9110507,101.5185,0,0,0,0.9248849,0.9590007,0.9110507,0,0,0,4.553689,0,0.0341158,-0.0341158,5.964051,99.40065,0.1206206,1.002156,0.7399079,0,5.478574
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.5412022,48.7715,38.63077,0.4160213,0.4160213,0,-1,0,0.4160213,130.09,0.06537862,0,0,0.5412022,0.4379172,0.4160213,0,0,0.03790645,4.519573,0.03790645,0,0.03790645,6.000012,100,0.1206169,0.4576235,0.4329618,0,5.060775
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.1975443,41.29984,37.77087,0,0,0,-1,0,0,0,0.1975443,0,0,0.1975443,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1206169,0,0.1580354,0,4.751233
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,35.98039,35.98039,0.3842489,0.3842489,0,-1,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0,4.553689,0,0.4044725,-0.4044725,5.57366,92.89416,0.1206169,0.4226738,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,34.39016,34.39016,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.4494139,4.149217,0,0.9006247,-0.9006247,4.624319,77.07182,0.1206169,0.9411528,0,0,4.149217
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,32.8176,32.8176,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.450108,3.248592,0,0.2689729,-0.2689729,4.340796,72.34647,0.1206169,0.2810767,0,0,3.248592
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,31.42174,31.42174,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,1.748967,2.979619,0,0.2196946,-0.2196946,4.109218,68.48683,0.1206169,0.2295808,0,0,2.979619
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,30.03176,30.03176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1206169,0,0,0,2.759924
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,29.07173,29.07173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1206169,0,0,0,2.759924
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,28.31196,28.31196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1206169,0,0,0,2.759924
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,27.54629,27.54629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.993072,2.759924,0,0,0,4.109218,68.48683,0.1206169,0,0,0,2.759924
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,26.83363,26.83363,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,1.993072,2.759924,0,0.0265672,-0.0265672,4.081214,68.0201,0.1206169,0.02776272,0,0,2.759924
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,26.27411,26.27411,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.022591,2.733357,0,0.02090511,-0.02090511,4.059178,67.65282,0.1206169,0.02184584,0,0,2.733357
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,25.66158,25.66158,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.045819,2.712452,0,0.1435821,-0.1435821,3.907829,65.13036,0.1206169,0.1500433,0,0,2.712452
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,24.99604,24.99604,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.205354,2.56887,0,0.04349736,-0.04349736,3.861979,64.36618,0.1206169,0.04545474,0,0,2.56887
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06282648,25.58646,24.56609,0,0,0,0,0,0,0,0,0,0,0.06282648,0,0,0,0,2.253685,2.525373,0.06282648,0,0.06282648,3.921581,65.35956,0.1206107,0,0.05026119,0,2.588199
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.342275,29.86699,24.16558,0,0,0,0,0,0,0,0,0,0,0.342275,0,0,0,0,2.190858,2.581916,0.342275,0,0.342275,4.246292,70.77139,0.1205772,0,0.27382,0,2.924191
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.64981,36.83448,25.54378,0.452731,0.452731,0,0,0,0.452731,143.5312,0,0,0,0.64981,0.4765589,0.452731,0,0,1.848583,2.889964,0.1732511,0,0.1732511,4.410652,73.51073,0.1205602,0.498004,0.519848,0,3.539774
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.182549,51.26407,28.74191,0.479654,0.479654,0,-1,0,0.479654,246.5421,0,0,0,1.182549,0.5048989,0.479654,0,0,1.675332,3.04589,0.6776498,0,0.6776498,5.053527,84.22529,0.1204937,0.5276194,0.946039,0,4.228438
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.38692,59.92077,31.92237,0,0,0,-1,0,0,0,0.3892372,0,0,1.38692,0,0,0,0,0.9976825,3.655775,0.9976825,0,0.9976825,6.000012,100,0.1203961,0,1.109536,0,5.042695
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.055134,54.87297,34.29004,0.7286042,0.7286042,0,-1,0,0.7286042,144.8158,0.2881818,0,0,1.055134,0.7669518,0.7286042,0,0,0,4.553689,0,0,0,6.000012,100,0.1203961,0.8014646,0.8441069,0,5.608823
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.049612,56.74475,36.00984,0.6606457,0.6606457,0,-1,0,0.6606457,158.8767,0.3541957,0,0,1.049612,0.6954166,0.6606457,0,0,0,4.553689,0,0,0,6.000012,100,0.1203961,0.7267103,0.8396899,0,5.603301
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.157751,61.17535,37.60007,0.26857,0.26857,0,-1,0,0.26857,431.0797,0.8750454,0,0,1.157751,0.2827053,0.26857,0,0,0,4.553689,0,0,0,6.000012,100,0.1203961,0.295427,0.9262005,0,5.71144
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.9057928,56.22641,38.39518,0.2944621,0.2944621,0,-1,0,0.2944621,307.6093,0.5958328,0,0,0.9057928,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1203961,0.3239083,0.7246343,0,5.459482
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.8985757,56.17878,38.49531,0.1318816,0.1318816,0,-1,0,0.1318816,681.3503,0.7597529,0,0,0.8985757,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1203961,0.1450698,0.7188606,0,5.452265
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.6154463,50.19995,38.5601,0,0,0,-1,0,0,0,0.6154463,0,0,0.6154463,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1203961,0,0.4923571,0,5.169135
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2383054,41.97544,37.7002,0.6982806,0.6982806,0,-1,0,0.6982806,34.12746,0,0,0,0.2383054,0.7350322,0.6982806,0,0,0,4.553689,0,0.4967268,-0.4967268,5.476416,91.27341,0.1203961,0.7681087,0.1906444,0,4.791995
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,35.88027,35.88027,0.3063185,0.3063185,0,-1,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5519186,4.056962,0,0.3224405,-0.3224405,5.136534,85.60873,0.1203961,0.3369504,0,0,4.056962
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,34.29004,34.29004,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9101859,3.734522,0,0.7689588,-0.7689588,4.32598,72.09953,0.1203961,0.803562,0,0,3.734522
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,32.71748,32.71748,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.764585,2.965563,0,0.5582723,-0.5582723,3.737509,62.2917,0.1203961,0.5833946,0,0,2.965563
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,31.32161,31.32161,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.384887,2.40729,0,0.1636886,-0.1636886,3.564966,59.41599,0.1203961,0.1710546,0,0,2.40729
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,29.93163,29.93163,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.566763,2.243602,0,0.01693263,-0.01693263,3.547118,59.11851,0.1203961,0.01769459,0,0,2.243602
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,28.95394,28.95394,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.585577,2.226669,0,0.05655798,-0.05655798,3.4875,58.12489,0.1203961,0.05910309,0,0,2.226669
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,28.19416,28.19416,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.64842,2.170111,0,0.1326007,-0.1326007,3.347727,55.79534,0.1203961,0.1385677,0,0,2.170111
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,27.41672,27.41672,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.795754,2.037511,0,0.0792794,-0.0792794,3.264159,54.40255,0.1203961,0.08284698,0,0,2.037511
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,26.72173,26.72173,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.883842,1.958231,0,0.01887008,-0.01887008,3.244268,54.07103,0.1203961,0.01971923,0,0,1.958231
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,26.13865,26.13865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904809,1.939361,0,0,0,3.244268,54.07103,0.1203961,0,0,0,1.939361
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,25.54378,25.54378,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.904809,1.939361,0,0.1756832,-0.1756832,3.059082,50.9846,0.1203961,0.1835889,0,0,1.939361
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,24.86646,24.86646,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.100012,1.763678,0,0.1460402,-0.1460402,2.905142,48.41894,0.1203961,0.152612,0,0,1.763678
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1453676,26.80857,24.43062,0,0,0,0,0,0,0,0,0,0,0.1453676,0,0,0,0,3.262279,1.617638,0.1453676,0,0.1453676,3.04305,50.7174,0.1203819,0,0.1162941,0,1.763005
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5366035,33.13392,24.01834,0.5920835,0.5920835,0,0,0,0.5920835,90.62971,1.110223E-16,0,0,0.5366035,0.6232457,0.5920835,0,0,3.116912,1.748469,0,0.08664221,-0.08664221,2.951721,49.19526,0.1203819,0.6512918,0.4292828,0,2.285072
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.9202797,41.91169,25.40832,0.7397327,0.7397327,0,0,0,0.7397327,124.4071,0,0,0,0.9202797,0.778666,0.7397327,0,0,3.213181,1.661826,0.1416137,0,0.1416137,3.086068,51.43436,0.120368,0.813706,0.7362238,0,2.582106
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.113789,49.60763,28.62411,0.5492185,0.5492185,0,-1,0,0.5492185,202.7952,0,0,0,1.113789,0.5781248,0.5492185,0,0,3.071567,1.789279,0.5356638,0,0.5356638,3.594243,59.90393,0.1203157,0.6041403,0.8910308,0,2.903067
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.346782,58.78104,31.80457,0.107894,0.107894,0,-1,0,0.107894,1248.245,0,0,0,1.346782,0.1135727,0.107894,0,0,2.535903,2.271376,1.233209,0,1.233209,4.764168,79.40264,0.1201954,0.1186834,1.077426,0,3.618158
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.492132,65.46563,34.15458,1.182361,1.182361,0,-1,0,1.182361,126.1994,0,0,0,1.492132,1.24459,1.182361,0,0,1.302694,3.381264,0.2475421,0,0.2475421,4.999007,83.31662,0.1201712,1.300597,1.193706,0,4.873397
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.461111,66.87973,35.90972,0.3881058,0.3881058,0,-1,0,0.3881058,376.4724,0,0,0,1.461111,0.4085325,0.3881058,0,0,1.055152,3.604052,1.052579,0,1.052579,5.997571,99.95932,0.1200688,0.4269164,1.168889,0,5.065164
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.354153,66.07388,37.53528,0.3775638,0.3775638,0,-1,0,0.3775638,358.6554,0.9541445,0,0,1.354153,0.3974356,0.3775638,0,0,0.002572737,4.551373,0.002572737,0,0.002572737,6.000012,100,0.1200685,0.4153202,1.083322,0,5.905526
