Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,28.87148,28.87148,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1191693,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,27.829,27.829,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1191693,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,27.03388,27.03388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1191693,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,26.2211,26.2211,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1191693,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,25.49077,25.49077,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1191693,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,24.89591,24.89591,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1191693,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,24.25393,24.25393,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1191693,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,23.62373,23.62373,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1191693,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2374055,27.01126,23.1231,0.1504989,0.1504989,0,0,0,0.1504989,157.7457,0,0,0,0.2374055,0.1584199,0.1504989,0,0,2.926115,1.920186,0.07898562,0,0.07898562,3.298988,54.98303,0.1191618,0.1655488,0.1899244,0,2.157591
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4219151,29.69634,22.67548,0.666287,0.666287,0,0,0,0.666287,63.32332,0,0,0,0.4219151,0.7013547,0.666287,0,0,2.847129,1.991273,0,0.2794397,-0.2794397,3.004433,50.07378,0.1191618,0.7329157,0.337532,0,2.413188
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.701039,36.20518,24.07135,0,0,0,0,0,0,0,0,0,0,0.701039,0,0,0,0,3.157617,1.711833,0.701039,0,0.701039,3.669497,61.15816,0.1190958,0,0.5608312,0,2.412872
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.136076,48.59731,27.33426,0.5317743,0.5317743,0,-1,0,0.5317743,213.6388,0,0,0,1.136076,0.5597624,0.5317743,0,0,2.456578,2.342768,0.5763139,0,0.5763139,4.216237,70.27047,0.1190416,0.5849517,0.908861,0,3.478845
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.36412,57.76099,30.62662,0.05451822,0.05451822,0,-1,0,0.05451822,2502.136,0,0,0,1.36412,0.0573876,0.05451822,0,0,1.880265,2.861451,1.306732,0,1.306732,5.455912,90.93168,0.1189189,0.05997004,1.091296,0,4.225571
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.107705,54.69478,33.11209,0.02707043,0.02707043,0,-1,0,0.02707043,4091.937,0.5056776,0,0,1.107705,0.02849519,0.02707043,0,0,0.5735321,4.03751,0.5735321,0,0.5735321,6.000012,100,0.1188651,0.02977747,0.8861639,0,5.145215
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.555672,68.21056,34.92024,0.02954424,0.02954424,0,-1,0,0.02954424,5265.569,1.524573,0,0,1.555672,0.0310992,0.02954424,0,0,0,4.553689,0,0,0,6.000012,100,0.1188651,0.03249867,1.244538,0,6.109361
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.302501,63.53835,36.57526,0,0,0,-1,0,0,0,1.302501,0,0,1.302501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1188651,0,1.042001,0,5.85619
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.323569,65.10974,37.40571,0.8809924,0.8809924,0,-1,0,0.8809924,150.2361,0.3962086,0,0,1.323569,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1188651,0.9690916,1.058855,0,5.877258
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.048044,58.45125,37.50583,0.9510739,0.9510739,0,-1,0,0.9510739,110.1959,0.04691356,0,0,1.048044,1.00113,0.9510739,0,0,0,4.553689,0,0,0,6.000012,100,0.1188651,1.046181,0.8384352,0,5.601733
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.6978469,50.85519,37.60007,0.2295993,0.2295993,0,-1,0,0.2295993,303.9412,0.4561635,0,0,0.6978469,0.2416835,0.2295993,0,0,0,4.553689,0,0,0,6.000012,100,0.1188651,0.2525593,0.5582775,0,5.251536
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1672413,39.69802,36.74017,0.9016052,0.9016052,0,-1,0,0.9016052,18.54928,0,1.110223E-16,0,0.1672413,0.9490581,0.9016052,0,0,0,4.553689,0,0.7818168,-0.7818168,5.175905,86.26491,0.1188651,0.9917657,0.133793,0,4.72093
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,34.78478,34.78478,0.6184441,0.6184441,0,-1,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.8686853,3.771872,0,0.6509938,-0.6509938,4.489697,74.82813,0.1188651,0.6802885,0,0,3.771872
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,33.04731,33.04731,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.592012,3.120878,0,0.8427429,-0.8427429,3.601368,60.02268,0.1188651,0.8806664,0,0,3.120878
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,31.49241,31.49241,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.528393,2.278136,0,0.6011226,-0.6011226,2.967729,49.46205,0.1188651,0.6281731,0,0,2.278136
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,30.11422,30.11422,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.196307,1.677013,0,1.305721,-1.305721,1.591378,26.52291,0.1188651,1.364479,0,0,1.677013
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,28.74191,28.74191,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.647108,0.3712915,0,0.07822984,-0.07822984,1.508916,25.14856,0.1188651,0.08175018,0,0,0.3712915
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,27.69354,27.69354,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.73403,0.2930617,0,0.008100507,-0.008100507,1.500378,25.00625,0.1188651,0.00846503,0,0,0.2930617
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,26.90431,26.90431,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.743031,0.2849612,0,0.1887697,-0.1887697,1.301397,21.68991,0.1188651,0.1972643,0,0,0.2849612
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,26.09153,26.09153,0.1138007,0.09138189,0,-1,0,0.09138189,0,0,0.02241885,0.03379893,0,0.09619147,0.09138189,0,0,4.952775,0.09619147,0,0.09619147,-0.09619147,1.200002,20,0.1188651,0.1251808,0,0,0.09619147
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,25.37887,25.37887,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188651,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,24.76634,24.76634,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188651,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,24.11847,24.11847,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188651,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,23.4706,23.4706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1188651,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2610543,27.25755,22.97586,0.02603843,0.02603843,0,0,0,0.02603843,1002.573,0,0,0,0.2610543,0.02740888,0.02603843,0,0,5.059654,0,0.2336455,0,0.2336455,1.421658,23.69425,0.1188432,0.02864228,0.2088435,0,0.2610543
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3971039,29.09494,22.51057,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,92.46735,0,0,0,0.3971039,0,0,1.270547,1.20702,4.826009,0.2102809,1.604123,0,1.604123,2.943463,49.05762,0.1189976,0.4723984,0.3176831,1.7,0.6073848
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3910672,30.45531,23.91821,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,49.51228,0,0,0,0.3910672,0,0,0.9101611,0.8646531,3.221885,1.653992,1.25572,0,1.25572,4.134744,68.91226,0.1191843,0.8688228,0.3128538,1.7,2.045059
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.6554287,38.70153,27.18113,0.1431053,0.1431053,0,-1,0,0.1431053,458.0045,0,0,0,0.6554287,0.1506372,0.1431053,0,0,1.966165,2.78414,0.5047916,0,0.5047916,4.613631,76.8937,0.119137,0.1574159,0.524343,0,3.439569
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.030698,49.95991,30.49705,0.03016169,0.03016169,0,-1,0,0.03016169,3417.244,0,0,0,1.030698,0.03174914,0.03016169,0,0,1.461374,3.238453,0.9989492,0,0.9989492,5.561318,92.68845,0.1190435,0.03317785,0.8245587,0,4.269151
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7020372,45.90763,32.9943,0.4403492,0.4403492,0,-1,0,0.4403492,159.4274,0,0,0,0.7020372,0.4635255,0.4403492,0,0,0.4624244,4.137507,0.2385117,0,0.2385117,5.78759,96.45964,0.1190212,0.4843841,0.5616297,0,4.839544
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.08077,56.07404,34.82011,0.3217895,0.3217895,0,-1,0,0.3217895,335.8623,0.5181313,0,0,1.08077,0.3387258,0.3217895,0,0,0.2239126,4.352168,0.2239126,0,0.2239126,6.000012,100,0.1190003,0.3539685,0.8646158,0,5.432937
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.053625,57.34464,36.44568,0.8284095,0.8284095,0,-1,0,0.8284095,127.1865,0.1816149,0,0,1.053625,0.87201,0.8284095,0,0,0,4.553689,0,0,0,6.000012,100,0.1190003,0.9112505,0.8428999,0,5.607314
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.282288,63.87829,37.27024,0.05761217,0.05761217,0,-1,0,0.05761217,2225.724,1.221643,0,0,1.282288,0.06064439,0.05761217,0,0,0,4.553689,0,0,0,6.000012,100,0.1190003,0.06337339,1.02583,0,5.835977
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.7510556,51.75637,37.40571,0.5949938,0.5949938,0,-1,0,0.5949938,126.2291,0.1247463,0,0,0.7510556,0.6263093,0.5949938,0,0,0,4.553689,0,0,0,6.000012,100,0.1190003,0.6544932,0.6008445,0,5.304745
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.4751022,46.26497,37.50583,0.1089457,0.1089457,0,-1,0,0.1089457,436.0909,0.3604226,0,0,0.4751022,0.1146797,0.1089457,0,0,0,4.553689,0,0,0,6.000012,100,0.1190003,0.1198403,0.3800818,0,5.028791
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3290323,42.53433,36.6106,0,0,0,-1,0,0,0,0.3290323,0,0,0.3290323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190003,0,0.2632259,0,4.882721
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,34.68465,34.68465,1.108521,1.108521,0,-1,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1190003,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,32.91184,32.91184,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1190003,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,31.35695,31.35695,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1190003,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,29.98464,29.98464,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1190003,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,28.60645,28.60645,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1190003,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,27.56396,27.56396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1190003,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,26.76885,26.76885,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1190003,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,25.95606,25.95606,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1190003,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,25.22574,25.22574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1190003,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,24.60142,24.60142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1190003,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,23.95355,23.95355,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1190003,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,23.30568,23.30568,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1190003,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2219526,26.43368,22.81094,0.16648,0.16648,0,0,0,0.16648,133.3209,0,0,0,0.2219526,0.1752421,0.16648,0,0,4.382288,0.6096295,0.04671055,0,0.04671055,1.886922,31.44863,0.1189959,0.183128,0.1775621,0,0.8315821
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3413459,27.98607,22.36333,0.5006545,0.5006545,0,0,0,0.5006545,68.17992,0,1.110223E-16,0,0.3413459,0.5270048,0.5006545,0,0,4.335578,0.651669,0,0.1856589,-0.1856589,1.69122,28.18695,0.1189959,0.55072,0.2730767,0,0.9930149
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.593184,33.87543,23.7533,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,87.99146,0,0,0,0.593184,0,0,1.025862,0.9745688,4.541865,0.4660101,1.567753,0,1.567753,3.178521,52.97525,0.119153,0.7415519,0.4745472,1.7,1.059194
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.7506666,40.36569,27.03388,0.5716298,0.5716298,0,-1,0,0.5716298,131.3204,0,0,0,0.7506666,0.6017156,0.5716298,0,0,2.974113,1.876988,0.1489511,0,0.1489511,3.319829,55.33036,0.119139,0.6287928,0.6005333,0,2.627654
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.330678,56.60671,30.34392,1.363248,1.363248,0,-1,0,1.363248,97.61089,0,2.220446E-16,0.1195725,1.330678,1.434998,1.363248,0,0,2.825161,2.011044,0,0.1043195,-0.1043195,3.209866,53.49766,0.119139,1.499573,1.064543,0,3.341722
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.478831,63.46153,32.86472,1.103563,1.103563,0,-1,0,1.103563,134.0051,0,0,0,1.478831,1.161645,1.103563,0,0,2.941072,1.906724,0.3171859,0,0.3171859,3.510775,58.5128,0.1191094,1.213919,1.183065,0,3.385555
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.564701,68.15473,34.68465,1.066089,1.066089,0,-1,0,1.066089,146.7702,0,0,0,1.564701,1.122199,1.066089,0,0,2.623886,2.192191,0.4425016,0,0.4425016,3.930569,65.50935,0.1190681,1.172698,1.251761,0,3.756892
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.507733,68.68511,36.31022,0.4528453,0.4528453,0,-1,0,0.4528453,332.9465,0,0,0,1.507733,0.4766793,0.4528453,0,0,2.181385,2.590443,1.031053,0,1.031053,4.908712,81.8117,0.1189719,0.4981298,1.206186,0,4.098176
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.9320951,55.41972,37.17012,0.09864416,0.09864416,0,-1,0,0.09864416,944.9064,0,0,0,0.9320951,0.103836,0.09864416,0,0,1.150331,3.518391,0.8282591,0,0.8282591,5.694468,94.9076,0.1188948,0.1085086,0.745676,0,4.450486
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.8695527,54.15128,37.27024,0.895849,0.895849,0,-1,0,0.895849,97.06465,0,0,0,0.8695527,0.942999,0.895849,0,0,0.3220722,4.263824,0,0.07344624,-0.07344624,5.617048,93.61729,0.1188948,0.9854339,0.6956422,0,5.133377
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.6305161,49.21908,37.37037,0.3415879,0.3415879,0,-1,0,0.3415879,184.5838,0,0,0,0.6305161,0.3595662,0.3415879,0,0,0.4036792,4.190378,0.2709498,0,0.2709498,5.874094,97.90137,0.1188696,0.3757467,0.5044128,0,4.820894
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2294971,40.5921,36.51047,0.7258678,0.7258678,0,-1,0,0.7258678,31.61693,0,1.110223E-16,0,0.2294971,0.7640714,0.7258678,0,0,0.1327294,4.434233,0,0.5345743,-0.5345743,5.310603,88.50987,0.1188696,0.7984546,0.1835977,0,4.66373
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,34.55508,34.55508,1.115278,1.115278,0,-1,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.7267008,3.899658,0,1.173977,-1.173977,4.073123,67.88525,0.1188696,1.226806,0,0,3.899658
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,32.78226,32.78226,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,2.031119,2.725682,0,0.2579286,-0.2579286,3.801243,63.35392,0.1188696,0.2695354,0,0,2.725682
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,31.22738,31.22738,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.317707,2.467753,0,0.7948957,-0.7948957,2.963349,49.38905,0.1188696,0.830666,0,0,2.467753
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,29.84918,29.84918,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.200924,1.672857,0,0.3800014,-0.3800014,2.562792,42.71312,0.1188696,0.3971014,0,0,1.672857
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,28.49454,28.49454,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.623148,1.292856,0,0.1939247,-0.1939247,2.358378,39.30622,0.1188696,0.2026513,0,0,1.292856
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,27.4285,27.4285,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.838619,1.098931,0,0.06826219,-0.06826219,2.286423,38.10698,0.1188696,0.07133399,0,0,1.098931
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,26.63338,26.63338,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.914466,1.030669,0,0.1342227,-0.1342227,2.14494,35.74893,0.1188696,0.1402627,0,0,1.030669
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,25.80882,25.80882,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,4.063603,0.8964464,0,0.0990956,-0.0990956,2.040484,34.008,0.1188696,0.1035549,0,0,0.8964464
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,25.07849,25.07849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.173709,0.7973508,0,0,0,2.040484,34.008,0.1188696,0,0,0,0.7973508
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,24.44829,24.44829,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.173709,0.7973508,0,0.09429615,-0.09429615,1.941087,32.35139,0.1188696,0.09853947,0,0,0.7973508
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,23.80631,23.80631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.278482,0.7030547,0,0,0,1.941087,32.35139,0.1188696,0,0,0,0.7030547
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,23.14077,23.14077,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.278482,0.7030547,0,0.07398194,-0.07398194,1.863103,31.05166,0.1188696,0.07731113,0,0,0.7030547
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03668259,23.23368,22.64603,0.08453096,0.08453096,0,0,0,0.08453096,43.39545,0,1.387779E-17,0,0.03668259,0.08897997,0.08453096,0,0,4.360685,0.6290727,0,0.05229738,-0.05229738,1.807977,30.13289,0.1188696,0.09298407,0.02934607,0,0.6657553
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2385428,26.06586,22.18074,0.227529,0.227529,0,0,0,0.227529,104.8406,2.775558E-17,0,0,0.2385428,0.2395043,0.227529,0,0,4.418793,0.5767754,0,0.000961502,-0.000961502,1.806963,30.116,0.1188696,0.250282,0.1908342,0,0.8153181
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4451206,31.07434,23.60606,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,60.64696,-1.110223E-16,0,0,0.4451206,0,0,0.9660463,0.917744,4.419861,0.5758139,1.362865,0,1.362865,3.09989,51.66474,0.1190453,0.807349,0.3560965,1.7,1.020934
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8182738,41.52511,26.88664,0.4409741,0.4409741,0,-1,0,0.4409741,185.5605,0,0,0,0.8182738,0.4641833,0.4409741,0,0,3.056997,1.802392,0.3540905,0,0.3540905,3.43581,57.26339,0.1190123,0.4850715,0.654619,0,2.620666
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.334543,56.54188,30.21434,0.4409958,0.4409958,0,-1,0,0.4409958,302.6204,0,0,0,1.334543,0.4642061,0.4409958,0,0,2.702906,2.121073,0.8703372,0,0.8703372,4.261485,71.0246,0.1189314,0.4850954,1.067635,0,3.455617
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.556377,65.3652,32.72926,0.1981658,0.1981658,0,-1,0,0.1981658,785.3911,0,0,0,1.556377,0.2085956,0.1981658,0,0,1.832569,2.904377,1.347781,0,1.347781,5.540102,92.33485,0.1188064,0.2179824,1.245101,0,4.460754
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.115112,56.55579,34.55508,0.1427971,0.1427971,0,-1,0,0.1427971,780.9067,0.4800116,0,0,1.115112,0.1503127,0.1427971,0,0,0.4847876,4.11738,0.4847876,0,0.4847876,6.000012,100,0.1187614,0.1570768,0.8920895,0,5.232492
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.8535812,52.61231,36.21009,0.3954725,0.3954725,0,-1,0,0.3954725,215.8383,0.4372944,0,0,0.8535812,0.4162868,0.3954725,0,0,0,4.553689,0,0,0,6.000012,100,0.1187614,0.4350197,0.682865,0,5.40727
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.9940712,56.70203,37.07,0,0,0,-1,0,0,0,0.9940712,0,0,0.9940712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1187614,0,0.795257,0,5.54776
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.8357175,53.30284,37.17012,0.776927,0.776927,0,-1,0,0.776927,107.5671,0.01789962,0,0,0.8357175,0.8178179,0.776927,0,0,0,4.553689,0,0,0,6.000012,100,0.1187614,0.8546197,0.668574,0,5.389406
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4973999,46.48903,37.30558,0.9295157,0.9295157,0,-1,0,0.9295157,53.51173,0,0,0,0.4973999,0.9784376,0.9295157,0,0,0,4.553689,0,0.4810377,-0.4810377,5.492954,91.54905,0.1187614,1.022467,0.39792,0,5.051089
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1335106,38.75787,36.41034,0.2213286,0.2213286,0,-1,0,0.2213286,60.32233,0,2.775558E-17,0,0.1335106,0.2329775,0.2213286,0,0,0.5344863,4.072651,0,0.09946691,-0.09946691,5.388106,89.8016,0.1187614,0.2434615,0.1068085,0,4.206162
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,34.45495,34.45495,0.5177353,0.5177353,0,-1,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.6450051,3.973184,0,0.5449845,-0.5449845,4.813643,80.22721,0.1187614,0.5695088,0,0,3.973184
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,32.66447,32.66447,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.250543,3.4282,0,0.6571141,-0.6571141,4.120983,68.68291,0.1187614,0.6866843,0,0,3.4282
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,31.10958,31.10958,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,1.98067,2.771086,0,1.349094,-1.349094,2.698913,44.9818,0.1187614,1.409803,0,0,2.771086
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,29.73138,29.73138,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.479663,1.421992,0,0.7521687,-0.7521687,1.906058,31.76757,0.1187614,0.7860162,0,0,1.421992
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,28.37675,28.37675,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.315406,0.6698232,0,0.2075702,-0.2075702,1.68726,28.12094,0.1187614,0.2169109,0,0,0.6698232
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,27.29892,27.29892,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.54604,0.4622529,0,0.05274338,-0.05274338,1.631663,27.19434,0.1187614,0.05511684,0,0,0.4622529
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,26.50381,26.50381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.604644,0.4095096,0,0,0,1.631663,27.19434,0.1187614,0,0,0,0.4095096
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,25.67336,25.67336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.604644,0.4095096,0,0,0,1.631663,27.19434,0.1187614,0,0,0,0.4095096
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,24.93125,24.93125,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.604644,0.4095096,0,0.08786663,-0.08786663,1.539044,25.65068,0.1187614,0.09182062,0,0,0.4095096
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,24.31872,24.31872,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.702273,0.321643,0,0.08462186,-0.08462186,1.449845,24.16403,0.1187614,0.08842985,0,0,0.321643
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,23.65318,23.65318,0.08274929,0.08274929,0,-1,0,0.08274929,0,0,1.387779E-17,0,0,0.08710452,0.08274929,0,0,4.796298,0.2370211,0,0.08710452,-0.08710452,1.358028,22.63376,0.1187614,0.09102422,0,0,0.2370211
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,22.99353,22.99353,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.89308,0.1499166,1.38,0,1.38,2.667211,44.45343,0.1189074,0.143367,0,1.7,0.1499166
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.05022363,23.29778,22.4929,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05022363,0,0,1.452632,1.38,3.51308,1.391917,1.430224,0,1.430224,4.024041,67.06721,0.1190176,0,0.0401789,1.7,1.44214
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2185463,25.58287,22.0335,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,95.15369,2.220446E-16,0,0,0.2185463,0,0,1.452632,1.38,2.082857,2.679118,1.598546,0,1.598546,5.540555,92.34239,0.1191662,0.2526449,0.174837,1.7,2.897664
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5486122,32.73847,23.44115,0.2012849,0.2012849,0,0,0,0.2012849,272.5551,0,0,0,0.5486122,0.2118788,0.2012849,0,0,0.4843105,4.117809,0.3367334,0,0.3367334,5.860008,97.6666,0.119135,0.2214134,0.4388897,0,4.666422
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.325649,32.23556,26.73351,0.503997,0.503997,0,-1,0,0.503997,64.61327,0,0,0,0.325649,0.5305231,0.503997,0,0,0.1475771,4.420869,0,0.2048742,-0.2048742,5.644052,94.06734,0.119135,0.5543967,0.2605192,0,4.746519
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2425188,34.22606,30.07888,0.1697191,0.1697191,0,-1,0,0.1697191,142.8942,0,0,0,0.2425188,0.1786517,0.1697191,0,0,0.3752151,4.215995,0.06386707,0,0.06386707,5.704641,95.07716,0.1191291,0.1866911,0.194015,0,4.458514
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2140294,36.32457,32.61736,1.278717,1.278717,0,-1,0,1.278717,16.73783,0,0,0.02658848,0.2140294,1.346018,1.278717,0,0,0.311348,4.273476,0,1.131988,-1.131988,4.511421,75.1902,0.1191291,1.406588,0.1712235,0,4.487505
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3847618,41.29276,34.41961,0.2367316,0.2367316,0,-1,0,0.2367316,162.5309,0,0,0,0.3847618,0.2491911,0.2367316,0,0,1.569113,3.141487,0.1355707,0,0.1355707,4.640035,77.33376,0.1191166,0.2604047,0.3078095,0,3.526249
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.7145301,49.53579,36.08052,0.5753846,0.5753846,0,-1,0,0.5753846,124.183,0,0,0,0.7145301,0.6056679,0.5753846,0,0,1.433542,3.263501,0.1088621,0,0.1088621,4.74331,79.05502,0.1191065,0.6329231,0.571624,0,3.978031
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2866125,42.08588,36.94042,0.1244146,0.1244146,0,-1,0,0.1244146,230.3688,0,0,0,0.2866125,0.1309628,0.1244146,0,0,1.32468,3.361477,0.1556497,0,0.1556497,4.890973,81.51604,0.1190921,0.1368561,0.22929,0,3.648089
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04715329,37.89467,37.07,0.09616156,0.09616156,0,-1,0,0.09616156,49.03549,0,1.387779E-17,0,0.04715329,0.1012227,0.09616156,0,0,1.16903,3.501562,0,0.0540694,-0.0540694,4.833978,80.56615,0.1190921,0.1057777,0.03772264,0,3.548715
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.01913187,37.50392,37.17012,0.7655631,0.7655631,0,-1,0,0.7655631,2.499059,0,0,0,0.01913187,0.8058559,0.7655631,0,0,1.229107,3.447492,0,0.786724,-0.786724,4.004698,66.74484,0.1190921,0.8421195,0.0153055,0,3.466624
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06313073,37.41104,36.31022,0,0,0,-1,0,0,0,0,0,0,0.06313073,0,0,0,0,2.103245,2.660768,0.06313073,0,0.06313073,4.06459,67.74302,0.1190862,0,0.05050458,0,2.723899
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,34.31949,34.31949,2.06652,1.38,0,-1,0,1.38,0,0,0.6865205,0.8931726,0,1.452632,1.38,0,0,2.040114,2.717586,0,1.452632,-1.452632,2.533381,42.22294,0.1190862,2.273173,0,0,2.717586
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,32.5349,32.5349,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,3.65415,1.264954,0,0.08240356,-0.08240356,2.44652,40.77526,0.1190862,0.08611172,0,0,1.264954
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,30.97412,30.97412,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,3.745709,1.182551,0,0.01620418,-0.01620418,2.42944,40.49058,0.1190862,0.01693337,0,0,1.182551
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,29.61948,29.61948,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,3.763714,1.166347,0,0.3872736,-0.3872736,2.021217,33.68689,0.1190862,0.4047009,0,0,1.166347
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,28.25895,28.25895,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,4.194018,0.779073,0,0.2658983,-0.2658983,1.740936,29.01554,0.1190862,0.2778637,0,0,0.779073
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,27.1988,27.1988,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,4.48946,0.5131747,0,0.3515207,-0.3515207,1.370401,22.83997,0.1190862,0.3673392,0,0,0.5131747
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,26.38601,26.38601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.880039,0.161654,0,0,0,1.370401,22.83997,0.1190862,0,0,0,0.161654
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,25.56145,25.56145,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0.001340257,0,0.1482407,0.1408287,0,0,4.880039,0.161654,0,0.1482407,-0.1482407,1.214141,20.23565,0.1190862,0.1549116,0,0,0.161654
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,24.81346,24.81346,0.05938054,0.01274261,0,-1,0,0.01274261,0,0,0.04663792,0.05257598,0,0.01341328,0.01274261,0,0,5.044751,0.01341328,0,0.01341328,-0.01341328,1.200002,20,0.1190862,0.06531859,0,0,0.01341328
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,24.18325,24.18325,0.001468691,0,0,-1,0,0,0,0,0.001468691,0.00161556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190862,0.00161556,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,23.5236,23.5236,0.106004,0,0,-1,0,0,0,0,0.106004,0.1166044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190862,0.1166044,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,22.85806,22.85806,0.06433551,0.06433551,1.516967,0,0.470232,0.06433551,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1192157,0.07076906,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08982199,23.80707,22.36333,0.2005356,0.2005356,1.653167,0,0.5074146,0.2005356,44.79105,2.220446E-16,0,0,0.08982199,0,0,1.452632,1.38,3.679654,1.242,1.469822,0,1.469822,3.903581,65.05956,0.1193687,0.2205891,0.07185759,1.7,1.331822
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2910986,26.65559,21.89804,0.5781862,0.5781862,1.7,0,0.5202,0.5781862,50.34686,2.220446E-16,0,0,0.2910986,0,0,1.121814,1.065723,2.209832,2.56484,1.356822,0,1.356822,5.190775,86.51274,0.1195427,0.6360049,0.2328789,1.7,2.855938
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6860369,35.09982,23.30568,0,0,0,0,0,0,0,0,0,0,0.6860369,0,0,0,0,0.8530107,3.785979,0.6860369,0,0.6860369,5.841607,97.35992,0.1194792,0,0.5488296,0,4.472016
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7061092,39.0222,26.58627,0.8615725,0.8615725,0,-1,0,0.8615725,81.95586,0,0,0,0.7061092,0.9069184,0.8615725,0,0,0.1669737,4.403412,0,0.2008093,-0.2008093,5.629935,93.83207,0.1194792,0.9477298,0.5648873,0,5.109522
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.9546805,47.69549,29.93163,0.1843183,0.1843183,0,-1,0,0.1843183,517.952,0.370566,0,0,0.9546805,0.1940193,0.1843183,0,0,0.3900951,4.202603,0.3900951,0,0.3900951,6.000012,100,0.1194432,0.2027502,0.7637444,0,5.157284
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.085428,53.44278,32.47011,1.147462,1.147462,0,-1,0,1.147462,94.59381,0,0,0,1.085428,1.207855,1.147462,0,0,0,4.553689,0,0.1224267,-0.1224267,5.870963,97.84918,0.1194432,1.262209,0.8683428,0,5.639117
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.8839857,51.10874,34.29004,0.8765135,0.8765135,0,-1,0,0.8765135,100.8525,0,1.110223E-16,0,0.8839857,0.9226457,0.8765135,0,0,0.1360297,4.431262,0,0.03866006,-0.03866006,5.830212,97.17,0.1194432,0.9641649,0.7071885,0,5.315248
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.6966711,49.01999,35.94505,0.2571534,0.2571534,0,-1,0,0.2571534,270.9165,0.246998,0,0,0.6966711,0.2706878,0.2571534,0,0,0.1789853,4.392602,0.1789853,0,0.1789853,6.000012,100,0.1194267,0.2828688,0.5573369,0,5.089273
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3383519,42.91099,36.80495,0.4331483,0.4331483,0,-1,0,0.4331483,78.11456,0,0,0,0.3383519,0.4559456,0.4331483,0,0,0,4.553689,0,0.1175937,-0.1175937,5.876057,97.93409,0.1194267,0.4764632,0.2706815,0,4.892041
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3022869,42.37725,36.94042,1.082977,1.082977,0,-1,0,1.082977,27.91257,0,0,0,0.3022869,1.139976,1.082977,0,0,0.1306597,4.436095,0,0.8376893,-0.8376893,4.993055,83.21742,0.1194267,1.191275,0.2418295,0,4.738382
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3456203,43.32351,37.07,0.3093186,0.3093186,0,-1,0,0.3093186,111.736,0,0,0,0.3456203,0.3255986,0.3093186,0,0,1.061426,3.598406,0.02002174,0,0.02002174,5.01205,83.53399,0.1194248,0.3402505,0.2764962,0,3.944026
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1534403,38.9106,36.21009,0.8346673,0.8346673,0,-1,0,0.8346673,18.38341,0,1.110223E-16,0,0.1534403,0.8785971,0.8346673,0,0,1.041404,3.616426,0,0.7251568,-0.7251568,4.247667,70.79431,0.1194248,0.918134,0.1227522,0,3.769866
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,34.22525,34.22525,0.369461,0.369461,0,-1,0,0.369461,0,0,5.551115E-17,0,0,0.3889063,0.369461,0,0,1.847134,2.891269,0,0.3889063,-0.3889063,3.837724,63.96194,0.1194248,0.4064071,0,0,2.891269
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,32.38176,32.38176,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,2.279252,2.502362,0,0.864243,-0.864243,2.926732,48.77877,0.1194248,0.903134,0,0,2.502362
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,30.84454,30.84454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.239522,1.638119,0,0,0,2.926732,48.77877,0.1194248,0,0,0,1.638119
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,29.48401,29.48401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.239522,1.638119,0,0,0,2.926732,48.77877,0.1194248,0,0,0,1.638119
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,28.12938,28.12938,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,3.239522,1.638119,0,0.01112012,-0.01112012,2.91501,48.5834,0.1194248,0.01162053,0,0,1.638119
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,27.06922,27.06922,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,3.251878,1.626999,0,0.1329011,-0.1329011,2.77492,46.24858,0.1194248,0.1388816,0,0,1.626999
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,26.25644,26.25644,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,3.399545,1.494098,0,0.0774406,-0.0774406,2.69329,44.88808,0.1194248,0.08092543,0,0,1.494098
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,25.40832,25.40832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.48559,1.416657,0,0,0,2.69329,44.88808,0.1194248,0,0,0,1.416657
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,24.68388,24.68388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.48559,1.416657,0,0,0,2.69329,44.88808,0.1194248,0,0,0,1.416657
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,24.05368,24.05368,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,3.48559,1.416657,0,0.1753668,-0.1753668,2.508438,41.80721,0.1194248,0.1832583,0,0,1.416657
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,23.38814,23.38814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680443,1.241291,0,0,0,2.508438,41.80721,0.1194248,0,0,0,1.241291
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,22.72849,22.72849,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,3.680443,1.241291,0,0.03188894,-0.03188894,2.474824,41.24698,0.1194248,0.03332394,0,0,1.241291
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1753598,25.06727,22.22786,0.1683971,0.1683971,0,0,0,0.1683971,104.1347,0,0,0,0.1753598,0.1772601,0.1683971,0,0,3.715875,1.209402,0,0.001900345,-0.001900345,2.472821,41.2136,0.1194248,0.1852368,0.1402878,0,1.384761
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.438621,29.02033,21.75079,0.4920759,0.4920759,0,0,0,0.4920759,89.13686,1.110223E-16,0,0,0.438621,0.5179747,0.4920759,0,0,3.717986,1.207501,0,0.0793536,-0.0793536,2.389174,39.8195,0.1194248,0.5412835,0.3508968,0,1.646122
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.866339,38.35315,23.15844,0.1434062,0.1434062,0,0,0,0.1434062,604.1156,0,0,0,0.866339,0.1509538,0.1434062,0,0,3.806157,1.128148,0.7153851,0,0.7153851,3.067848,51.13071,0.1193588,0.1577468,0.6930712,0,1.994487
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.128947,47.40622,26.43902,0.7502996,0.7502996,0,-1,0,0.7502996,150.4661,0,0,0,1.128947,0.789789,0.7502996,0,0,3.090772,1.771994,0.3391575,0,0.3391575,3.389601,56.49325,0.1193275,0.8253295,0.9031572,0,2.900941
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.407043,57.7971,29.80206,0.181277,0.181277,0,-1,0,0.181277,776.1838,0,0,0,1.407043,0.1908179,0.181277,0,0,2.751614,2.077236,1.216225,0,1.216225,4.543414,75.72342,0.1192154,0.1994047,1.125634,0,3.484279
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.657599,67.64457,32.31698,0.4402549,0.4402549,0,-1,0,0.4402549,376.5089,0,0,0,1.657599,0.4634263,0.4402549,0,0,1.535389,3.171839,1.194173,0,1.194173,5.676306,94.6049,0.1191056,0.4842804,1.326079,0,4.829438
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.675698,70.65336,34.15458,0.7326405,0.7326405,0,-1,0,0.7326405,228.7204,0.5632812,0,0,1.675698,0.7712005,0.7326405,0,0,0.3412164,4.246594,0.3412164,0,0.3412164,6.000012,100,0.1190743,0.8059046,1.340559,0,5.922292
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.502589,67.93589,35.84493,0.6875926,0.6875926,0,-1,0,0.6875926,218.529,0.7788075,0,0,1.502589,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1190743,0.7563518,1.202071,0,6.056278
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.362334,65.24821,36.70483,0,0,0,-1,0,0,0,1.362334,0,0,1.362334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1190743,0,1.089867,0,5.916023
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.100059,58.89148,36.84029,0.5232553,0.5232553,0,-1,0,0.5232553,210.2337,0.5492642,0,0,1.100059,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1190743,0.5755809,0.8800474,0,5.653749
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.672017,49.63257,36.96987,0.9067061,0.9067061,0,-1,0,0.9067061,74.1163,0,1.110223E-16,0,0.672017,0.9544275,0.9067061,0,0,0,4.553689,0,0.2824104,-0.2824104,5.702325,95.03857,0.1190743,0.9973767,0.5376136,0,5.225706
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.3400092,42.18854,36.08052,0.5918859,0.5918859,0,-1,0,0.5918859,57.44506,0,0,0,0.3400092,0.6230378,0.5918859,0,0,0.3137894,4.271278,0,0.2830285,-0.2830285,5.403987,90.06627,0.1190743,0.6510745,0.2720074,0,4.611288
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,34.08979,34.08979,2.188779,1.38,0,-1,0,1.38,0,0,0.8087791,1.027657,0,1.452632,1.38,0,0,0.6282656,3.98825,0,1.452632,-1.452632,3.872779,64.54619,0.1190743,2.407657,0,0,3.98825
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,32.26986,32.26986,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,2.242301,2.535618,0,0.7321318,-0.7321318,3.101044,51.68397,0.1190743,0.7650777,0,0,2.535618
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,30.72675,30.72675,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,3.05578,1.803487,0,1.452632,-1.452632,1.569836,26.16388,0.1190743,1.786261,0,0,1.803487
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,29.35444,29.35444,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,4.669816,0.350855,0,0.2304216,-0.2304216,1.32695,22.1158,0.1190743,0.2407906,0,0,0.350855
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,27.99391,27.99391,0.1490488,0.1144117,0,-1,0,0.1144117,0,0,0.03463708,0.04954196,0,0.1204334,0.1144117,0,0,4.925839,0.1204334,0,0.1204334,-0.1204334,1.200002,20,0.1190743,0.1639537,0,0,0.1204334
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,26.93376,26.93376,0.06107981,0,0,-1,0,0,0,0,0.06107981,0.06718779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190743,0.06718779,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,26.10331,26.10331,0.208054,0,0,-1,0,0,0,0,0.208054,0.2288594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190743,0.2288594,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,25.27874,25.27874,0.1211872,0,0,-1,0,0,0,0,0.1211872,0.1333059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190743,0.1333059,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,24.53075,24.53075,0.08439231,0,0,-1,0,0,0,0,0.08439231,0.09283154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190743,0.09283154,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,23.90055,23.90055,0.02965316,0,0,-1,0,0,0,0,0.02965316,0.03261848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190743,0.03261848,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,23.22323,23.22323,0.1932126,0,0,-1,0,0,0,0,0.1932126,0.2125339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1190743,0.2125339,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,22.57536,22.57536,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1191986,0.05070335,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,22.08062,22.08062,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1193508,0.1834413,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5215393,30.31427,21.60355,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5215393,0,0,1.452632,1.38,2.299654,2.484,1.901539,0,1.901539,5.622327,93.70526,0.1194159,0,0.4172315,1.7,3.005539
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.012038,41.04372,22.99353,0.7862725,0.7862725,0,0,0,0.7862725,128.7134,0,0,0,1.012038,0.8276553,0.7862725,0,0,0.398115,4.195385,0.184383,0,0.184383,5.797248,96.62061,0.119399,0.8648998,0.8096306,0,5.207424
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.190304,48.55822,26.28589,0.8608732,0.8608732,0,-1,0,0.8608732,138.2671,0.07039008,0,0,1.190304,0.9061822,0.8608732,0,0,0.213732,4.36133,0.213732,0,0.213732,6.000012,100,0.1193794,0.9469604,0.9522435,0,5.551634
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.363868,56.5579,29.64893,0.7452824,0.7452824,0,-1,0,0.7452824,183.0002,0.5793606,0,0,1.363868,0.7845078,0.7452824,0,0,0,4.553689,0,0,0,6.000012,100,0.1193794,0.8198106,1.091095,0,5.917557
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.583799,65.40856,32.1874,0.1393577,0.1393577,0,-1,0,0.1393577,1136.499,1.437107,0,0,1.583799,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1193794,0.1532935,1.267039,0,6.137488
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.371481,62.14012,34.025,0.5292082,0.5292082,0,-1,0,0.5292082,259.1573,0.8144202,0,0,1.371481,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1193794,0.5821291,1.097185,0,5.92517
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.228391,60.63598,35.71535,0,0,0,-1,0,0,0,1.228391,0,0,1.228391,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1193794,0,0.9827127,0,5.78208
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.225677,61.60882,36.57526,0.2867626,0.2867626,0,-1,0,0.2867626,427.4189,0.923822,0,0,1.225677,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1193794,0.3154388,0.9805419,0,5.779366
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.073692,58.11346,36.70483,0.4277562,0.4277562,0,-1,0,0.4277562,251.0056,0.6234224,0,0,1.073692,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1193794,0.4705319,0.8589537,0,5.627381
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.6231828,48.49626,36.84029,0.6349689,0.6349689,0,-1,0,0.6349689,98.14383,0,1.110223E-16,0,0.6231828,0.6683883,0.6349689,0,0,0,4.553689,0,0.0452055,-0.0452055,5.952361,99.20582,0.1193794,0.6984658,0.4985462,0,5.176872
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2576742,40.5623,35.98039,0.5739167,0.5739167,0,-1,0,0.5739167,44.8975,0,1.110223E-16,0,0.2576742,0.6041229,0.5739167,0,0,0.05022834,4.508483,0,0.3464487,-0.3464487,5.587172,93.11935,0.1193794,0.6313084,0.2061394,0,4.766158
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,33.96021,33.96021,0.2442979,0.2442979,0,-1,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.4351713,4.162035,0,0.2571557,-0.2571557,5.316106,88.60159,0.1193794,0.2687277,0,0,4.162035
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,32.1344,32.1344,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.7208999,3.904879,0,0.06799121,-0.06799121,5.244437,87.40711,0.1193794,0.07105082,0,0,3.904879
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,30.57951,30.57951,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.7964457,3.836888,0,0.7855051,-0.7855051,4.416442,73.60722,0.1193794,0.8208528,0,0,3.836888
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,29.20131,29.20131,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.669229,3.051383,0,0.8965982,-0.8965982,3.471345,57.85563,0.1193794,0.9369451,0,0,3.051383
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,27.84667,27.84667,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.665449,2.154784,0,0.1398242,-0.1398242,3.323957,55.39917,0.1193794,0.1461163,0,0,2.154784
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,26.76885,26.76885,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.82081,2.01496,0,0.0978857,-0.0978857,3.220777,53.6795,0.1193794,0.1022906,0,0,2.01496
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,25.95606,25.95606,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,2.929571,1.917075,0,0.108129,-0.108129,3.106798,51.77987,0.1193794,0.1129948,0,0,1.917075
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,25.11383,25.11383,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.049715,1.808946,0,0.1270852,-0.1270852,2.972839,49.54721,0.1193794,0.132804,0,0,1.808946
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,24.36584,24.36584,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.190921,1.68186,0,0.05601042,-0.05601042,2.913799,48.56321,0.1193794,0.05853089,0,0,1.68186
