Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.8200659,51.07931,35.47977,0,0,0,-1,0,0,0,0,0,0,0.8200659,0,0,0,0,3.417787,1.477681,0.8200659,0,0.8200659,3.535598,58.92651,0.1182155,0,0.6560527,0,2.297747
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.6638718,48.06211,35.68002,1.184808,1.184808,0,-1,0,1.184808,56.03201,0,0,0,0.6638718,1.247166,1.184808,0,0,2.597721,2.21574,0,0.5832947,-0.5832947,2.920751,48.67908,0.1182155,1.303289,0.5310974,0,2.879612
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3379567,41.942,35.88027,0.9737518,0.9737518,0,-1,0,0.9737518,34.70666,0,2.220446E-16,0,0.3379567,1.025002,0.9737518,0,0,3.245826,1.632445,0,0.6870452,-0.6870452,2.196542,36.60896,0.1182155,1.071127,0.2703654,0,1.970402
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08168644,36.40058,34.98503,0.5420873,0.5420873,0,-1,0,0.5420873,15.06887,0,1.110223E-16,0,0.08168644,0.5706183,0.5420873,0,0,4.00921,0.9454002,0,0.4889318,-0.4889318,1.681162,28.01932,0.1182155,0.5962961,0.06534916,0,1.027087
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,32.91184,32.91184,0.7555745,0.433645,0,-1,0,0.433645,0,0,0.3219295,0.397487,0,0.4564684,0.433645,0,0,4.552467,0.4564684,0,0.4564684,-0.4564684,1.200002,20,0.1182155,0.8311319,0,0,0.4564684
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,30.99179,30.99179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182155,0,0,0,0
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,29.4369,29.4369,0.3979512,0,0,-1,0,0,0,0,0.3979512,0.4377463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182155,0.4377463,0,0,0
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,28.0587,28.0587,0.5539104,0,0,-1,0,0,0,0,0.5539104,0.6093014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182155,0.6093014,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,26.72173,26.72173,0.05016008,0,0,-1,0,0,0,0,0.05016008,0.05517608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182155,0.05517608,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,25.62624,25.62624,0.1710411,0,0,-1,0,0,0,0,0.1710411,0.1881452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182155,0.1881452,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,24.77812,24.77812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182155,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,23.90055,23.90055,0.09926898,0,0,-1,0,0,0,0,0.09926898,0.1091959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182155,0.1091959,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,23.15844,23.15844,0.02829517,0,0,-1,0,0,0,0,0.02829517,0.03112469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182155,0.03112469,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,22.48112,22.48112,0.1239955,0,0,-1,0,0,0,0,0.1239955,0.1363951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182155,0.1363951,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,21.76846,21.76846,0.1204668,0,0,-1,0,0,0,0,0.1204668,0.1325135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182155,0.1325135,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,21.15593,21.15593,0.03472441,0.03472441,1.487356,0,0.4621482,0.03472441,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1183346,0.03819685,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,20.63763,20.63763,0.1638027,0.1638027,1.616434,0,0.4973865,0.1638027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1184828,0.1801829,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2174734,23.61689,20.12523,0.009389142,0.009389142,1.462021,0,0.4552317,0.009389142,2316.223,2.220446E-16,0,0,0.2174734,0,0,1.452632,1.38,2.299654,2.484,1.597473,0,1.597473,5.333865,88.89757,0.1185764,0.01032806,0.1739787,1.7,2.701473
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4500934,28.97277,21.5152,0.3180588,0.3180588,0,0,0,0.3180588,141.5126,0,0,0,0.4500934,0.3347988,0.3180588,0,0,0.702181,3.921726,0.1152946,0,0.1152946,5.443243,90.72053,0.1185662,0.3498647,0.3600747,0,4.371819
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3857237,31.25693,24.77812,0.5267444,0.5267444,0,-1,0,0.5267444,73.22787,0,0,0,0.3857237,0.5544678,0.5267444,0,0,0.5868863,4.025491,0,0.168744,-0.168744,5.265371,87.756,0.1185662,0.5794188,0.308579,0,4.411215
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.6657922,39.93375,28.14116,0.03934303,0.03934303,0,-1,0,0.03934303,1692.275,0,0,0,0.6657922,0.04141372,0.03934303,0,0,0.7743797,3.856747,0.6243784,0,0.6243784,5.857708,97.62827,0.1185109,0.04327734,0.5326337,0,4.522539
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.9669104,48.87389,30.74442,0.3885017,0.3885017,0,-1,0,0.3885017,248.8819,0.4079599,0,0,0.9669104,0.4089492,0.3885017,0,0,0.1500013,4.418688,0.1500013,0,0.1500013,6.000012,100,0.1184976,0.4273519,0.7735283,0,5.385598
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.22072,56.76528,32.6468,0.8127252,0.8127252,0,-1,0,0.8127252,150.2009,0.3652201,0,0,1.22072,0.8555002,0.8127252,0,0,0,4.553689,0,0,0,6.000012,100,0.1184976,0.8939977,0.9765762,0,5.774409
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.037239,54.58504,34.39016,0.7840955,0.7840955,0,-1,0,0.7840955,132.2848,0.2118753,0,0,1.037239,0.8253637,0.7840955,0,0,0,4.553689,0,0,0,6.000012,100,0.1184976,0.8625051,0.8297912,0,5.590928
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.7720324,49.92532,35.35019,0.5885199,0.5885199,0,-1,0,0.5885199,131.182,0.1525378,0,0,0.7720324,0.6194946,0.5885199,0,0,0,4.553689,0,0,0,6.000012,100,0.1184976,0.6473719,0.617626,0,5.325721
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.8047668,50.83434,35.55044,0.3401332,0.3401332,0,-1,0,0.3401332,236.6034,0.4467318,0,0,0.8047668,0.3580349,0.3401332,0,0,0,4.553689,0,0,0,6.000012,100,0.1184976,0.3741465,0.6438134,0,5.358456
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2831619,40.75661,35.71535,0,0,0,-1,0,0,0,0.2831619,0,0,0.2831619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184976,0,0.2265296,0,4.836851
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1639742,37.75014,34.8849,0,0,0,-1,0,0,0,0.1639742,0,0,0.1639742,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1184976,0,0.1311794,0,4.717663
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,32.79993,32.79993,0.82186,0.82186,0,-1,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,0,4.553689,0,0.8651158,-0.8651158,5.0881,84.8015,0.1184976,0.904046,0,0,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,30.86221,30.86221,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,0.9612398,3.688573,0,0.4558342,-0.4558342,4.607608,76.79332,0.1184976,0.4763467,0,0,3.688573
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,29.30143,29.30143,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,1.467722,3.232739,0,0.7430195,-0.7430195,3.824397,63.73983,0.1184976,0.7764554,0,0,3.232739
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,27.92912,27.92912,0.4290408,0.4290408,0,-1,0,0.4290408,0,0,5.551115E-17,0,0,0.4516219,0.4290408,0,0,2.293299,2.489719,0,0.4516219,-0.4516219,3.348346,55.80565,0.1184976,0.4719449,0,0,2.489719
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,26.58627,26.58627,0.108863,0.108863,0,-1,0,0.108863,0,0,1.387779E-17,0,0,0.1145926,0.108863,0,0,2.795102,2.038098,0,0.1145926,-0.1145926,3.227555,53.79247,0.1184976,0.1197493,0,0,2.038098
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,25.49077,25.49077,0.04179955,0.04179955,0,-1,0,0.04179955,0,0,0,0,0,0.04399953,0.04179955,0,0,2.922427,1.923505,0,0.04399953,-0.04399953,3.181175,53.01948,0.1184976,0.0459795,0,0,1.923505
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,24.64854,24.64854,0.2715118,0.2715118,0,-1,0,0.2715118,0,0,0,0,0,0.2858019,0.2715118,0,0,2.971315,1.879505,0,0.2858019,-0.2858019,2.879913,47.99846,0.1184976,0.298663,0,0,1.879505
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,23.77097,23.77097,0.1198664,0.1198664,0,-1,0,0.1198664,0,0,0,0,0,0.1261752,0.1198664,0,0,3.288873,1.593704,0,0.1261752,-0.1261752,2.746913,45.78179,0.1184976,0.1318531,0,0,1.593704
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,23.01119,23.01119,0.1183984,0.1183984,0,-1,0,0.1183984,0,0,1.387779E-17,0,0,0.1246299,0.1183984,0,0,3.429067,1.467528,0,0.1246299,-0.1246299,2.615542,43.59227,0.1184976,0.1302382,0,0,1.467528
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,22.34566,22.34566,0.1606,0.1606,0,-1,0,0.1606,0,0,0,0,0,0.1690526,0.1606,0,0,3.567545,1.342898,0,0.1690526,-0.1690526,2.437345,40.62233,0.1184976,0.17666,0,0,1.342898
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,21.61533,21.61533,0.2853719,0.2853719,0,-1,0,0.2853719,0,0,0,0,0,0.3003914,0.2853719,0,0,3.755381,1.173846,0,0.3003914,-0.3003914,2.120704,35.345,0.1184976,0.3139091,0,0,1.173846
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,21.02047,21.02047,0.1654544,0.1654544,0,0,0,0.1654544,0,0,2.775558E-17,0,0,0.1741625,0.1654544,0,0,4.089149,0.8734544,0,0.1741625,-0.1741625,1.937121,32.28528,0.1184976,0.1819998,0,0,0.8734544
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,20.49039,20.49039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.282663,0.6992919,0,0,0,1.937121,32.28528,0.1184976,0,0,0,0.6992919
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5249308,28.65936,19.97798,0.9803479,0.9803479,0.425,0,0.172125,0.9803479,53.54535,0,0,0,0.5249308,0.5845767,0.5553479,0,0,4.282663,0.6992919,0,0.05964598,-0.05964598,1.874248,31.23741,0.1184976,1.078383,0.4199446,1.7,1.224223
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.9729829,38.44255,21.36796,1.209611,1.209611,1.7,0,0.5202,1.209611,80.43768,0,0,0,0.9729829,0,0,0.4903892,0.4658698,4.348937,0.6396459,1.438853,0,1.438853,3.239264,53.98762,0.1186589,1.330572,0.7783864,1.7,1.612629
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.272405,48.41772,24.63087,0.7968369,0.7968369,0,-1,0,0.7968369,159.682,0,0,0,1.272405,0.8387756,0.7968369,0,0,2.910084,1.934613,0.4336295,0,0.4336295,3.650641,60.84389,0.1186205,0.8765205,1.017924,0,3.207018
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.344442,54.06076,27.97624,0.5193482,0.5193482,0,-1,0,0.5193482,258.871,0,0,0,1.344442,0.5466823,0.5193482,0,0,2.476454,2.32488,0.7977594,0,0.7977594,4.407462,73.45755,0.11855,0.571283,1.075553,0,3.669322
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.15829,52.87586,30.57951,0.7546934,0.7546934,0,-1,0,0.7546934,153.4782,0,0,0,1.15829,0.7944142,0.7546934,0,0,1.678695,3.042863,0.3638759,0,0.3638759,4.752665,79.21092,0.1185179,0.8301628,0.926632,0,4.201153
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.16581,55.28711,32.48189,0.9974049,0.9974049,0,-1,0,0.9974049,116.8843,0,0,0,1.16581,1.0499,0.9974049,0,0,1.314819,3.370352,0.1159102,0,0.1159102,4.862627,81.04362,0.1185077,1.097145,0.9326481,0,4.536162
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.220784,58.65725,34.22525,0.2111287,0.2111287,0,-1,0,0.2111287,578.2178,0,0,0,1.220784,0.2222407,0.2111287,0,0,1.198909,3.474671,0.9985428,0,0.9985428,5.809928,96.83194,0.1184196,0.2322415,0.9766269,0,4.695455
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.913987,52.76616,35.18528,0.7866691,0.7866691,0,-1,0,0.7866691,116.1844,0,0,0,0.913987,0.8280728,0.7866691,0,0,0.2003662,4.373359,0.08591423,0,0.08591423,5.891433,98.19036,0.118412,0.8653361,0.7311896,0,5.287346
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.8655442,51.93768,35.37964,0,0,0,-1,0,0,0,0.7510923,0,0,0.8655442,0,0,0,0,0.1144519,4.450682,0.1144519,0,0.1144519,6.000012,100,0.118402,0,0.6924353,0,5.316226
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5171512,45.03972,35.57989,0.2937155,0.2937155,0,-1,0,0.2937155,176.0721,0.207977,0,0,0.5171512,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.118402,0.323087,0.4137209,0,5.07084
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3052656,40.17022,34.75533,0.7404251,0.7404251,0,-1,0,0.7404251,41.22843,0,0,0,0.3052656,0.7793947,0.7404251,0,0,0,4.553689,0,0.4741291,-0.4741291,5.500236,91.67042,0.118402,0.8144675,0.2442125,0,4.858954
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,32.66447,32.66447,0.6618803,0.6618803,0,-1,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5268102,4.07956,0,0.696716,-0.696716,4.765833,79.43039,0.118402,0.7280682,0,0,4.07956
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,30.72675,30.72675,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.300939,3.382844,0,0.7133499,-0.7133499,4.013896,66.89813,0.118402,0.7454506,0,0,3.382844
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,29.17186,29.17186,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.09355,2.669494,0,0.4655256,-0.4655256,3.523189,58.7197,0.118402,0.4864742,0,0,2.669494
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,27.81133,27.81133,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.610801,2.203968,0,0.7105778,-0.7105778,2.774174,46.23615,0.118402,0.7425538,0,0,2.203968
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,26.45669,26.45669,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.400331,1.49339,0,0.2489947,-0.2489947,2.511711,41.86176,0.118402,0.2601994,0,0,1.49339
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,25.3612,25.3612,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.676992,1.244396,0,0.1860863,-0.1860863,2.315559,38.59257,0.118402,0.1944602,0,0,1.244396
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,24.51897,24.51897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.883755,1.05831,0,0,0,2.315559,38.59257,0.118402,0,0,0,1.05831
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,23.63551,23.63551,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.883755,1.05831,0,0.3145336,-0.3145336,1.984011,33.06678,0.118402,0.3286876,0,0,1.05831
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,22.87573,22.87573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.233237,0.743776,0,0,0,1.984011,33.06678,0.118402,0,0,0,0.743776
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,22.19841,22.19841,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.233237,0.743776,0,0.1539517,-0.1539517,1.821732,30.36213,0.118402,0.1608795,0,0,0.743776
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,21.48575,21.48575,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.404294,0.5898243,0,0.2081963,-0.2081963,1.602274,26.70451,0.118402,0.2175651,0,0,0.5898243
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,20.87322,20.87322,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.635623,0.381628,0,0.09247597,-0.09247597,1.504795,25.07987,0.118402,0.09663738,0,0,0.381628
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,20.36082,20.36082,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.738374,0.2891521,0,0,0,1.504795,25.07987,0.118402,0,0,0,0.2891521
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4750161,27.63931,19.83074,0.9338824,0.9338824,0.425,0,0.172125,0.9338824,50.86466,0,1.110223E-16,0,0.4750161,0.5356656,0.5088823,0,0,4.738374,0.2891521,0,0.06064954,-0.06064954,1.440865,24.01437,0.118402,1.027271,0.3800129,1.7,0.7641681
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.017211,39.14997,21.22072,1.67495,1.67495,1.7,0,0.5202,1.67495,60.73081,0,0,0,1.017211,0,0,0.02505022,0.0237977,4.805763,0.2285025,1.041008,0,1.041008,2.428452,40.47412,0.1185339,1.842445,0.8137685,1.7,1.245713
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.273426,48.24527,24.46596,0.3667895,0.3667895,0,-1,0,0.3667895,347.1817,0,0,0,1.273426,0.3860942,0.3667895,0,0,3.764754,1.16541,0.8873318,0,0.8873318,3.270249,54.50405,0.1184557,0.4034685,1.018741,0,2.438836
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.343526,53.86105,27.829,0.4440758,0.4440758,0,-1,0,0.4440758,302.5444,0,0,0,1.343526,0.4674482,0.4440758,0,0,2.877423,1.964009,0.8760782,0,0.8760782,4.10137,68.35603,0.1183787,0.4884834,1.074821,0,3.307535
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.528932,61.65108,30.41459,0.2344097,0.2344097,0,-1,0,0.2344097,652.2479,0,0,0,1.528932,0.246747,0.2344097,0,0,2.001344,2.752479,1.282185,0,1.282185,5.317758,88.62912,0.1182661,0.2578506,1.223146,0,4.281411
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.620012,66.5823,32.31698,1.129401,1.129401,0,-1,0,1.129401,143.4399,0,0,0,1.620012,1.188843,1.129401,0,0,0.7191592,3.906446,0.4311689,0,0.4311689,5.7268,95.44648,0.1182283,1.242341,1.29601,0,5.526458
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.565855,67.35841,34.05445,0.2987883,0.2987883,0,-1,0,0.2987883,524.0685,0.9633508,0,0,1.565855,0.314514,0.2987883,0,0,0.2879903,4.294497,0.2879903,0,0.2879903,6.000012,100,0.1182031,0.3286671,1.252684,0,5.860353
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.368166,63.33112,35.04982,0.3030404,0.3030404,0,-1,0,0.3030404,451.4797,1.049176,0,0,1.368166,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1182031,0.3333444,1.094532,0,5.921854
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.105625,57.15179,35.25006,0.5646172,0.5646172,0,-1,0,0.5646172,195.8185,0.511291,0,0,1.105625,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1182031,0.6210789,0.8844999,0,5.659314
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.7144104,48.84272,35.45032,0.337879,0.337879,0,-1,0,0.337879,211.4397,0.3587483,0,0,0.7144104,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1182031,0.3716669,0.5715283,0,5.268099
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2895981,39.74317,34.61987,0.5400775,0.5400775,0,-1,0,0.5400775,53.62158,0,1.110223E-16,0,0.2895981,0.5685027,0.5400775,0,0,0,4.553689,0,0.2789046,-0.2789046,5.706021,95.10016,0.1182031,0.5940853,0.2316785,0,4.843287
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,32.55257,32.55257,0.1285148,0.1285148,0,-1,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3098939,4.274785,0,0.1352787,-0.1352787,5.563425,92.72356,0.1182031,0.1413662,0,0,4.274785
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,30.60896,30.60896,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.4602036,4.139506,0,0.5567634,-0.5567634,4.976544,82.94224,0.1182031,0.5818177,0,0,4.139506
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,29.05406,29.05406,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.07883,3.582742,0,0.3154772,-0.3154772,4.644002,77.39988,0.1182031,0.3296737,0,0,3.582742
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,27.68176,27.68176,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.42936,3.267265,0,1.043724,-1.043724,3.543821,59.06356,0.1182031,1.090691,0,0,3.267265
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,26.3389,26.3389,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.589053,2.223541,0,0.2421957,-0.2421957,3.288524,54.80863,0.1182031,0.2530945,0,0,2.223541
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,25.24341,25.24341,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.858159,1.981346,0,0.1313584,-0.1313584,3.15006,52.5009,0.1182031,0.1372695,0,0,1.981346
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,24.3835,24.3835,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.004113,1.849987,0,0.2285318,-0.2285318,2.909167,48.48601,0.1182031,0.2388157,0,0,1.849987
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,23.50593,23.50593,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.258037,1.621456,0,0.2526581,-0.2526581,2.642842,44.04727,0.1182031,0.2640277,0,0,1.621456
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,22.75794,22.75794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.538768,1.368797,0,0,0,2.642842,44.04727,0.1182031,0,0,0,1.368797
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,22.08062,22.08062,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.538768,1.368797,0,0.2596665,-0.2596665,2.369129,39.4854,0.1182031,0.2713515,0,0,1.368797
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,21.35029,21.35029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.827287,1.109131,0,0,0,2.369129,39.4854,0.1182031,0,0,0,1.109131
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,20.75543,20.75543,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.827287,1.109131,0,0.08638054,-0.08638054,2.278076,37.96786,0.1182031,0.09026767,0,0,1.109131
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,20.22535,20.22535,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.923265,1.02275,0,0.08575373,-0.08575373,2.187684,36.46132,0.1182031,0.08961265,0,0,1.02275
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5944965,29.59995,19.71294,0.04125345,0.04125345,0,0,0,0.04125345,1441.083,0,0,0,0.5944965,0.04342468,0.04125345,0,0,4.018547,0.9369966,0.5510718,0,0.5510718,2.710476,45.17451,0.1181548,0.04537879,0.4755972,0,1.531493
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.057691,39.78406,21.06758,0.9254533,0.9254533,0,0,0,0.9254533,114.289,0,0,0,1.057691,0.9741614,0.9254533,0,0,3.467475,1.432961,0.08352968,0,0.08352968,2.789719,46.49523,0.1181475,1.017999,0.8461528,0,2.490652
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.348547,49.74838,24.31872,0.7789015,0.7789015,0,-1,0,0.7789015,173.1344,0,0,0,1.348547,0.8198963,0.7789015,0,0,3.383945,1.508138,0.5286503,0,0.5286503,3.291241,54.85391,0.1181012,0.8567917,1.078837,0,2.856685
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.563891,59.04619,27.66409,0.606334,0.606334,0,-1,0,0.606334,257.9256,0,0,0,1.563891,0.6382464,0.606334,0,0,2.855295,1.983923,0.9256443,0,0.9256443,4.169384,69.4896,0.1180203,0.6669675,1.251112,0,3.547814
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.621285,63.89633,30.24968,0.1503526,0.1503526,0,-1,0,0.1503526,1078.322,0,0,0,1.621285,0.1582659,0.1503526,0,0,1.929651,2.817003,1.463019,0,1.463019,5.557326,92.62192,0.1178926,0.1653879,1.297028,0,4.438288
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.540739,64.21696,32.16973,0.6728895,0.6728895,0,-1,0,0.6728895,228.9735,0.3658019,0,0,1.540739,0.7083048,0.6728895,0,0,0.4666319,4.13372,0.4666319,0,0.4666319,6.000012,100,0.117852,0.7401785,1.232591,0,5.674459
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.419551,63.25956,33.93076,0.9753312,0.9753312,0,-1,0,0.9753312,145.5455,0.3928865,0,0,1.419551,1.026664,0.9753312,0,0,0,4.553689,0,0,0,6.000012,100,0.117852,1.072864,1.135641,0,5.97324
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.252667,60.22633,34.8849,0,0,0,-1,0,0,0,1.252667,0,0,1.252667,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.117852,0,1.002134,0,5.806356
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.967214,53.86116,35.12049,0.7912539,0.7912539,0,-1,0,0.7912539,122.2381,0.1343151,0,0,0.967214,0.8328989,0.7912539,0,0,0,4.553689,0,0,0,6.000012,100,0.117852,0.8703793,0.7737712,0,5.520903
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5245182,44.90094,35.31485,0.6739177,0.6739177,0,-1,0,0.6739177,77.8312,0,0,0,0.5245182,0.7093869,0.6739177,0,0,0,4.553689,0,0.1848688,-0.1848688,5.805143,96.75219,0.117852,0.7413094,0.4196145,0,5.078207
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2416378,38.73851,34.49029,0.8030589,0.8030589,0,-1,0,0.8030589,30.08967,0,0,0,0.2416378,0.8453251,0.8030589,0,0,0.2054098,4.36882,0,0.6036874,-0.6036874,5.168801,86.14651,0.117852,0.8833648,0.1933102,0,4.610458
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,32.4171,32.4171,2.122615,1.38,0,-1,0,1.38,0,0,0.7426154,0.954877,0,1.452632,1.38,0,0,0.8761736,3.765133,0,1.452632,-1.452632,3.637593,60.62642,0.117852,2.334877,0,0,3.765133
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,30.47938,30.47938,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,2.490209,2.312501,0,0.1916083,-0.1916083,3.43562,57.26022,0.117852,0.2002307,0,0,2.312501
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,28.92449,28.92449,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,2.703107,2.120893,0,0.5150815,-0.5150815,2.892676,48.21117,0.117852,0.5382602,0,0,2.120893
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,27.56396,27.56396,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,3.275419,1.605811,0,0.3721202,-0.3721202,2.500427,41.6737,0.117852,0.3888656,0,0,1.605811
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,26.2211,26.2211,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,3.688886,1.233691,0,0.1243941,-0.1243941,2.369304,39.48832,0.117852,0.1299918,0,0,1.233691
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,25.1315,25.1315,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,3.827102,1.109297,0,0.09715067,-0.09715067,2.266898,37.78156,0.117852,0.1015224,0,0,1.109297
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,24.28338,24.28338,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,3.935047,1.012146,0,0.1060695,-0.1060695,2.155091,35.91812,0.117852,0.1108427,0,0,1.012146
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,23.40581,23.40581,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,4.052902,0.9060768,0,0.226153,-0.226153,1.916705,31.94502,0.117852,0.2363299,0,0,0.9060768
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,22.64603,22.64603,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,4.304183,0.6799238,0,0.1052659,-0.1052659,1.805745,30.09569,0.117852,0.1100029,0,0,0.6799238
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,21.96282,21.96282,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,4.421145,0.574658,0,0.06273812,-0.06273812,1.739613,28.9935,0.117852,0.06556134,0,0,0.574658
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,21.25017,21.25017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.490855,0.5119199,0,0,0,1.739613,28.9935,0.117852,0,0,0,0.5119199
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,20.6553,20.6553,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,4.490855,0.5119199,0,0.1509925,-0.1509925,1.580453,26.34084,0.117852,0.1577871,0,0,0.5119199
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,20.12523,20.12523,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,4.658624,0.3609274,0,0.1625429,-0.1625429,1.409118,23.48525,0.117852,0.1698573,0,0,0.3609274
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4550689,27.04983,19.59515,0.3663336,0.3663336,1.7,0,0.5202,0.3663336,124.2225,0,0,0,0.4550689,0,0,1.333666,1.266983,4.839227,0.1983845,1.722052,0,1.722052,3.0428,50.71323,0.1179876,0.4029669,0.3640551,1.7,0.6534534
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7257835,33.31624,20.97335,0.7486118,0.7486118,1.7,0,0.5202,0.7486118,96.95058,0,0,0,0.7257835,0,0,0.9513882,0.9038188,3.117175,1.748231,1.629602,0,1.629602,4.588777,76.47945,0.118131,0.823473,0.5806268,1.7,2.474015
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.029439,42.74097,24.18325,0.1898091,0.1898091,0,-1,0,0.1898091,542.3547,0,0,0,1.029439,0.1997991,0.1898091,0,0,1.487573,3.214873,0.8296397,0,0.8296397,5.375842,89.59718,0.1180588,0.20879,0.8235511,0,4.244312
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.399573,54.82122,27.52862,0.7435495,0.7435495,0,-1,0,0.7435495,188.2287,0,0,0,1.399573,0.7826837,0.7435495,0,0,0.6579332,3.961549,0.6168897,0,0.6168897,5.961075,99.35104,0.1180052,0.8179044,1.119659,0,5.361123
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.427979,58.67958,30.09655,0.1744858,0.1744858,0,-1,0,0.1744858,818.3922,1.203266,0,0,1.427979,0.1836693,0.1744858,0,0,0.04104353,4.51675,0.04104353,0,0.04104353,6.000012,100,0.1180016,0.1919344,1.142383,0,5.944728
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.344379,58.98921,32.02249,0.7863615,0.7863615,0,-1,0,0.7863615,170.962,0.5166305,0,0,1.344379,0.827749,0.7863615,0,0,0,4.553689,0,0,0,6.000012,100,0.1180016,0.8649977,1.075504,0,5.898068
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.4891,64.92301,33.7953,0,0,0,-1,0,0,0,1.4891,0,0,1.4891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180016,0,1.19128,0,6.042789
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.339924,62.27967,34.78478,0.2015856,0.2015856,0,-1,0,0.2015856,664.6922,1.127728,0,0,1.339924,0.2121954,0.2015856,0,0,0,4.553689,0,0,0,6.000012,100,0.1180016,0.2217442,1.071939,0,5.893613
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.057672,55.73764,34.98503,0.5512549,0.5512549,0,-1,0,0.5512549,191.8662,0.4774035,0,0,1.057672,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1180016,0.6063804,0.8461375,0,5.611361
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6023712,46.32449,35.21473,0,0,0,-1,0,0,0,0.6023712,0,0,0.6023712,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1180016,0,0.4818969,0,5.15606
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3088879,39.85866,34.39016,0.2808473,0.2808473,0,-1,0,0.2808473,109.9843,0.01325909,0,0,0.3088879,0.2956288,0.2808473,0,0,0,4.553689,0,0,0,6.000012,100,0.1180016,0.3089321,0.2471103,0,4.862577
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,32.31698,32.31698,0.8499098,0.8499098,0,-1,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0,4.553689,0,0.8946419,-0.8946419,5.056977,84.28278,0.1180016,0.9349008,0,0,4.553689
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,30.37926,30.37926,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,0.9940466,3.659047,0,1.273137,-1.273137,3.714972,61.91608,0.1180016,1.330429,0,0,3.659047
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,28.84203,28.84203,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.408644,2.38591,0,0.285869,-0.285869,3.41364,56.89388,0.1180016,0.2987331,0,0,2.38591
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,27.4815,27.4815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.726276,2.100041,0,0,0,3.41364,56.89388,0.1180016,0,0,0,2.100041
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,26.12098,26.12098,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.726276,2.100041,0,0.1462403,-0.1462403,3.259489,54.3247,0.1180016,0.1528212,0,0,2.100041
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,25.03137,25.03137,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.888765,1.9538,0,0.1791504,-0.1791504,3.070648,51.17736,0.1180016,0.1872122,0,0,1.9538
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,24.18325,24.18325,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.087821,1.77465,0,0.1571833,-0.1571833,2.904962,48.41594,0.1180016,0.1642566,0,0,1.77465
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,23.30568,23.30568,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.262469,1.617467,0,0.2636371,-0.2636371,2.627064,43.78431,0.1180016,0.2755008,0,0,1.617467
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,22.54591,22.54591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.555399,1.35383,0,0,0,2.627064,43.78431,0.1180016,0,0,0,1.35383
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,21.86859,21.86859,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.555399,1.35383,0,0.156955,-0.156955,2.461619,41.0269,0.1180016,0.164018,0,0,1.35383
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,21.13826,21.13826,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.729794,1.196874,0,0.04474971,-0.04474971,2.414448,40.24073,0.1180016,0.04676345,0,0,1.196874
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,20.5434,20.5434,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.779516,1.152125,0,0.0368863,-0.0368863,2.375567,39.5927,0.1180016,0.03854618,0,0,1.152125
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,20.00743,20.00743,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.820501,1.115238,0,0.1771898,-0.1771898,2.188792,36.4798,0.1180016,0.1851633,0,0,1.115238
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3913632,25.84312,19.47736,0.768487,0.768487,0,0,0,0.768487,50.92646,0,0,0,0.3913632,0.8089337,0.768487,0,0,4.017378,0.9380487,0,0.4175705,-0.4175705,1.748635,29.14385,0.1180016,0.8453357,0.3130906,0,1.329412
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6905695,32.54496,20.85555,0.3973653,0.3973653,0,0,0,0.3973653,173.7871,0,0,0,0.6905695,0.4182793,0.3973653,0,0,4.481345,0.5204781,0.2722902,0,0.2722902,2.006952,33.44913,0.117978,0.4371019,0.5524556,0,1.211048
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.178905,45.71128,24.05368,0.350408,0.350408,0,-1,0,0.350408,336.4377,0,0,0,1.178905,0.3688506,0.350408,0,0,4.209055,0.7655393,0.8100542,0,0.8100542,2.775437,46.25718,0.1179076,0.3854488,0.9431239,0,1.944444
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.9489698,44.70284,27.38138,0.4561131,0.4561131,0,-1,0,0.4561131,208.0558,0,0,0,0.9489698,0.4801191,0.4561131,0,0,3.399001,1.494588,0.4688507,0,0.4688507,3.220227,53.67035,0.1178669,0.5017245,0.7591758,0,2.443558
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.331684,56.15123,29.9493,0.1089413,0.1089413,0,-1,0,0.1089413,1222.386,0,0,0,1.331684,0.1146751,0.1089413,0,0,2.93015,1.916554,1.217009,0,1.217009,4.374784,72.91291,0.1177615,0.1198355,1.065347,0,3.248238
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.282735,57.30613,31.86936,0.7569262,0.7569262,0,-1,0,0.7569262,169.4663,0,0,0,1.282735,0.7967644,0.7569262,0,0,1.713141,3.011862,0.4859704,0,0.4859704,4.835815,80.59676,0.1177195,0.8326188,1.026188,0,4.294596
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.414013,62.77552,33.65984,0.4868433,0.4868433,0,-1,0,0.4868433,290.4453,0,0,0,1.414013,0.5124666,0.4868433,0,0,1.227171,3.449235,0.9015466,0,0.9015466,5.691097,94.85143,0.1176415,0.5355276,1.131211,0,4.863248
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.255886,60.02688,34.6552,0.3928262,0.3928262,0,-1,0,0.3928262,319.7052,0.5167601,0,0,1.255886,0.4135013,0.3928262,0,0,0.3256245,4.260627,0.3256245,0,0.3256245,6.000012,100,0.1176134,0.4321088,1.004709,0,5.516513
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.111913,56.86904,34.8849,0.6950696,0.6950696,0,-1,0,0.6950696,159.9715,0.3802608,0,0,1.111913,0.7316522,0.6950696,0,0,0,4.553689,0,0,0,6.000012,100,0.1176134,0.7645766,0.8895304,0,5.665602
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.7841216,49.92369,35.12049,0.3906385,0.3906385,0,-1,0,0.3906385,200.7282,0.3729231,0,0,0.7841216,0.4111985,0.3906385,0,0,0,4.553689,0,0,0,6.000012,100,0.1176134,0.4297024,0.6272973,0,5.337811
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2550921,38.77583,34.29004,0.2432371,0.2432371,0,-1,0,0.2432371,104.8738,0,0,0,0.2550921,0.256039,0.2432371,0,0,0,4.553689,0,0.0009469575,-0.0009469575,5.999014,99.98336,0.1176134,0.2675608,0.2040737,0,4.808781
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,32.21685,32.21685,0.3538511,0.3538511,0,-1,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.001052175,4.552742,0,0.3724748,-0.3724748,5.606391,93.43966,0.1176134,0.3892362,0,0,4.552742
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,30.27913,30.27913,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.4149131,4.180267,0,1.383234,-1.383234,4.148334,69.13876,0.1176134,1.44548,0,0,4.180267
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,28.75369,28.75369,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,1.95184,2.797033,0,1.065297,-1.065297,3.025413,50.42344,0.1176134,1.113235,0,0,2.797033
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,27.39905,27.39905,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.135503,1.731736,0,0.2649933,-0.2649933,2.746085,45.76799,0.1176134,0.276918,0,0,1.731736
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,26.03852,26.03852,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.42994,1.466743,0,0.1157309,-0.1157309,2.624094,43.73481,0.1176134,0.1209388,0,0,1.466743
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,24.94892,24.94892,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.55853,1.351012,0,0.1748397,-0.1748397,2.439797,40.6632,0.1176134,0.1827074,0,0,1.351012
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,24.1008,24.1008,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.752796,1.176172,0,0.253729,-0.253729,2.172343,36.20565,0.1176134,0.2651468,0,0,1.176172
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,23.22323,23.22323,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.034717,0.9224434,0,0.05226633,-0.05226633,2.117249,35.28742,0.1176134,0.05461832,0,0,0.9224434
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.092791,0.8701771,0,0,0,2.117249,35.28742,0.1176134,0,0,0,0.8701771
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,21.78024,21.78024,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.092791,0.8701771,0,0.269772,-0.269772,1.832885,30.54802,0.1176134,0.2819117,0,0,0.8701771
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,21.0558,21.0558,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.392538,0.6004051,0,0.1809692,-0.1809692,1.642127,27.36872,0.1176134,0.1891128,0,0,0.6004051
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,20.45505,20.45505,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.593615,0.4194359,0,0.1288781,-0.1288781,1.506277,25.10457,0.1176134,0.1346776,0,0,0.4194359
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,19.92497,19.92497,0.2462755,0.2462755,0,0,0,0.2462755,0,0,2.775558E-17,0,0,0.2592373,0.2462755,0,0,4.736812,0.2905578,0,0.2592373,-0.2592373,1.233017,20.55024,0.1176134,0.270903,0,0,0.2905578
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07750874,20.61798,19.3949,0.8836856,0.8836856,0.7802978,0,0.2691213,0.8836856,8.771076,0,1.110223E-16,0,0.07750874,0.1088292,0.1033878,0,0,5.024854,0.0313205,0,0.0313205,-0.0313205,1.200002,20,0.1176134,0.9720541,0.06200699,1.7,0.1088292
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3396507,26.27646,20.73776,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,70.30395,0,0,0,0.3396507,0,0,1.216882,1.156038,5.059654,0,1.495689,0,1.495689,2.618938,43.64887,0.117768,0.5314293,0.2717206,1.7,0.3396507
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5878383,33.97272,23.93588,0,0,0,-1,0,0,0,0,0,0,0.5878383,0,0,0,0,3.563965,1.34612,0.5878383,0,0.5878383,3.17661,52.94339,0.1177173,0,0.4702706,0,1.933958
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6811899,39.24804,27.23413,0.9108562,0.9108562,0,-1,0,0.9108562,74.78567,0,0,0,0.6811899,0.958796,0.9108562,0,0,2.976127,1.875175,0,0.2776061,-0.2776061,2.883987,48.06636,0.1177173,1.001942,0.5449519,0,2.556365
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.9725583,47.94555,29.81973,0.6260074,0.6260074,0,-1,0,0.6260074,155.3589,0,0,0,0.9725583,0.6589552,0.6260074,0,0,3.284578,1.597569,0.3136031,0,0.3136031,3.181498,53.02485,0.1176902,0.6886082,0.7780467,0,2.570127
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.8137767,46.79397,31.73978,0,0,0,-1,0,0,0,0,0,0,0.8137767,0,0,0,0,2.970975,1.879811,0.8137767,0,0.8137767,3.953514,65.89177,0.1176201,0,0.6510214,0,2.693588
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.854585,49.61338,33.51259,0.4218846,0.4218846,0,-1,0,0.4218846,202.5637,0,0,0,0.854585,0.444089,0.4218846,0,0,2.157198,2.61221,0.4104959,0,0.4104959,4.342945,72.38226,0.1175847,0.464073,0.683668,0,3.466795
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.9734112,53.3116,34.51974,0.7369617,0.7369617,0,-1,0,0.7369617,132.0844,0,0,0,0.9734112,0.7757492,0.7369617,0,0,1.746702,2.981657,0.197662,0,0.197662,4.530463,75.50757,0.1175677,0.8106579,0.778729,0,3.955068
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.6915007,47.61551,34.75533,0.663702,0.663702,0,-1,0,0.663702,104.1884,1.110223E-16,0,0,0.6915007,0.6986336,0.663702,0,0,1.54904,3.159553,0,0.007132912,-0.007132912,4.522944,75.38226,0.1175677,0.7300721,0.5532006,0,3.851053
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5033854,44.14043,34.98503,0.7950619,0.7950619,0,-1,0,0.7950619,63.31398,0,0,0,0.5033854,0.8369073,0.7950619,0,0,1.556966,3.15242,0,0.3335219,-0.3335219,4.171381,69.52289,0.1175677,0.8745681,0.4027083,0,3.655805
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1952133,37.56171,34.15458,1.322376,1.322376,0,-1,0,1.322376,14.76231,0,2.220446E-16,0.0746142,0.1952133,1.391975,1.322376,0,0,1.927546,2.818898,0,1.196762,-1.196762,2.909883,48.49796,0.1175677,1.454614,0.1561706,0,3.014111
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,32.11673,32.11673,1.266535,1.266535,0,-1,0,1.266535,0,0,0,0.01318796,0,1.333194,1.266535,0,0,3.257281,1.622136,0,1.333194,-1.333194,1.504573,25.07617,0.1175677,1.393188,0,0,1.622136
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,30.179,30.179,1.732118,0.2744944,0,-1,0,0.2744944,0,0,1.457624,1.630836,0,0.2889415,0.2744944,0,0,4.738608,0.2889415,0,0.2889415,-0.2889415,1.200002,20,0.1175677,1.90533,0,0,0.2889415
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,28.65945,28.65945,0.4447999,0,0,-1,0,0,0,0,0.4447999,0.4892799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175677,0.4892799,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,27.29892,27.29892,0.5566758,0,0,-1,0,0,0,0,0.5566758,0.6123434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175677,0.6123434,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,25.95606,25.95606,0.1903631,0,0,-1,0,0,0,0,0.1903631,0.2093994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175677,0.2093994,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,24.86646,24.86646,0.06889516,0,0,-1,0,0,0,0,0.06889516,0.07578468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175677,0.07578468,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,24.00067,24.00067,0.05467178,0,0,-1,0,0,0,0,0.05467178,0.06013896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175677,0.06013896,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,23.1231,23.1231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175677,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,22.38099,22.38099,0.06585883,0,0,-1,0,0,0,0,0.06585883,0.07244471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175677,0.07244471,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,21.686,21.686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175677,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,20.95568,20.95568,0.06050926,0,0,-1,0,0,0,0,0.06050926,0.06656019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175677,0.06656019,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,20.34315,20.34315,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175677,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,19.81307,19.81307,0.1661451,0.1661451,1.618777,0,0.498026,0.1661451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1177139,0.1827596,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.283913,23.8475,19.28299,0.6347865,0.6347865,1.7,0,0.5202,0.6347865,44.72574,0,0,0,0.283913,0,0,1.065213,1.011953,3.679654,1.242,1.295866,0,1.295866,3.738552,62.30907,0.117885,0.6982652,0.2271304,1.7,1.525913
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8151573,34.60977,20.63763,0.529442,0.529442,1.7,0,0.5202,0.529442,153.9653,0,0,0,0.8151573,0,0,1.170558,1.11203,2.383789,2.408279,1.927187,0,1.927187,5.566842,92.78052,0.1180014,0.5823863,0.6521258,1.7,3.223437
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.228408,46.4858,23.80631,0.2840775,0.2840775,0,-1,0,0.2840775,432.42,0.4727775,0,0,1.228408,0.2990289,0.2840775,0,0,0.4566012,4.142748,0.4566012,0,0.4566012,6.000012,100,0.1179621,0.3124852,0.9827262,0,5.371155
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.330536,52.65561,27.081,0.3613852,0.3613852,0,-1,0,0.3613852,368.1766,0.9501303,0,0,1.330536,0.3804055,0.3613852,0,0,0,4.553689,0,0,0,6.000012,100,0.1179621,0.3975237,1.064429,0,5.884225
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.321931,55.55467,29.64893,0,0,0,-1,0,0,0,1.321931,0,0,1.321931,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179621,0,1.057545,0,5.87562
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.133458,53.48116,31.57487,0.8029624,0.8029624,0,-1,0,0.8029624,141.1596,0.2882347,0,0,1.133458,0.8452236,0.8029624,0,0,0,4.553689,0,0,0,6.000012,100,0.1179621,0.8832587,0.9067667,0,5.687147
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.293389,59.37138,33.35946,0,0,0,-1,0,0,0,1.293389,0,0,1.293389,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179621,0,1.034711,0,5.847078
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.261197,59.83565,34.39016,0.567247,0.567247,0,-1,0,0.567247,222.3365,0.6640948,0,0,1.261197,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1179621,0.6239717,1.008958,0,5.814886
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.9973192,53.95609,34.61987,0.003170889,0.003170889,0,-1,0,0.003170889,31452.35,0.9939814,0,0,0.9973192,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1179621,0.003487978,0.7978554,0,5.551008
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4766279,43.51953,34.8849,0.3411951,0.3411951,0,-1,0,0.3411951,139.6937,0.1174752,0,0,0.4766279,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1179621,0.3753146,0.3813024,0,5.030317
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.226013,38.01008,34.05445,0,0,0,-1,0,0,0,0.226013,0,0,0.226013,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1179621,0,0.1808104,0,4.779702
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,32.00482,32.00482,0.2517642,0.2517642,0,-1,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1179621,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,30.0671,30.0671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1179621,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,28.55933,28.55933,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1179621,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,27.1988,27.1988,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1179621,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,25.85594,25.85594,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1179621,0.1051801,0,0,3.20793
