Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,24.76634,24.76634,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1179621,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,23.90055,23.90055,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1179621,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,23.04065,23.04065,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1179621,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,22.28087,22.28087,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1179621,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,21.58588,21.58588,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1179621,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,20.83788,20.83788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1179621,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,20.24302,20.24302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1179621,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,19.71294,19.71294,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1179621,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.153823,21.62427,19.18287,1.738929,1.738929,0.425,0,0.172125,1.738929,8.845848,0,2.220446E-16,0,0.153823,1.383083,1.313929,0,0,2.361017,2.428773,0,1.22926,-1.22926,2.4644,41.07325,0.1179621,1.912822,0.1230584,1.7,2.582596
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4477732,27.89771,20.52573,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4477732,0,0,1.452632,1.38,3.726862,1.199513,1.827773,0,1.827773,4.198378,69.97282,0.1180321,0,0.3582186,1.7,1.647286
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4350725,30.96579,23.67085,0.009341177,0.009341177,0,-1,0,0.009341177,4657.577,0,0,0,0.4350725,0.009832818,0.009341177,0,0,1.899089,2.844509,0.4252397,0,0.4252397,4.601796,76.69644,0.1179956,0.01027529,0.348058,0,3.279581
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5473477,36.41994,26.93376,0.8059554,0.8059554,0,-1,0,0.8059554,67.9129,0,1.110223E-16,0,0.5473477,0.8483741,0.8059554,0,0,1.47385,3.227224,0,0.3010264,-0.3010264,4.284486,71.40795,0.1179956,0.8865509,0.4378781,0,3.774572
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.038446,48.9665,29.48401,0.1483212,0.1483212,0,-1,0,0.1483212,700.1329,0,0,0,1.038446,0.1561276,0.1483212,0,0,1.808323,2.926198,0.8823181,0,0.8823181,5.121526,85.3586,0.1179198,0.1631534,0.8307566,0,3.964644
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.9639139,49.57816,31.42174,0.3441616,0.3441616,0,-1,0,0.3441616,280.076,0,0,0,0.9639139,0.3622754,0.3441616,0,0,0.9260052,3.720284,0.6016386,0,0.6016386,5.692291,94.87132,0.1178682,0.3785777,0.7711312,0,4.684198
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.349368,60.57576,33.21222,0.4449642,0.4449642,0,-1,0,0.4449642,303.2533,0.5566184,0,0,1.349368,0.4683834,0.4449642,0,0,0.3243667,4.261759,0.3243667,0,0.3243667,6.000012,100,0.1178404,0.4894606,1.079495,0,5.611127
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.077734,55.31093,34.22525,0,0,0,-1,0,0,0,1.077734,0,0,1.077734,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178404,0,0.8621875,0,5.631423
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.057734,55.16431,34.49029,0.161733,0.161733,0,-1,0,0.161733,654.0001,0.887489,0,0,1.057734,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1178404,0.1779063,0.8461875,0,5.611423
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.724631,48.29071,34.75533,0.3464542,0.3464542,0,-1,0,0.3464542,209.1564,0.3599424,0,0,0.724631,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1178404,0.3810996,0.5797048,0,5.27832
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2533551,38.37496,33.93076,0,0,0,-1,0,0,0,0.2533551,0,0,0.2533551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1178404,0,0.2026841,0,4.807044
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,31.88703,31.88703,0.2691491,0.2691491,0,-1,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1178404,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,29.9493,29.9493,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1178404,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,28.44153,28.44153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1178404,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,27.09867,27.09867,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1178404,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,25.75581,25.75581,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1178404,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,24.66621,24.66621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1178404,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,23.81809,23.81809,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1178404,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,22.94052,22.94052,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1178404,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,22.18074,22.18074,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1178404,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,21.48575,21.48575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1178404,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,20.73776,20.73776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1178404,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,20.14289,20.14289,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1178404,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,19.61282,19.61282,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1178404,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4968261,27.21157,19.06507,0,0,0,0,0,0,0,0,0,0,0.4968261,0,0,0,0,3.382442,1.509491,0.4968261,0,0.4968261,3.262476,54.37449,0.1177979,0,0.3974608,0,2.006317
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7985455,34.04871,20.40793,0.06720803,0.06720803,0,0,0,0.06720803,1188.17,0,0,0,0.7985455,0.0707453,0.06720803,0,0,2.885616,1.956634,0.7278003,0,0.7278003,3.952928,65.882,0.1177356,0.07392883,0.6388364,0,2.75518
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.349915,48.84773,23.54127,0.1654918,0.1654918,0,-1,0,0.1654918,815.6994,0,0,0,1.349915,0.1742018,0.1654918,0,0,2.157816,2.611655,1.175713,0,1.175713,5.068308,84.47163,0.1176351,0.1820409,1.079932,0,3.96157
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.421501,54.41351,26.76885,0.9225399,0.9225399,0,-1,0,0.9225399,154.0856,0,0,0,1.421501,0.9710947,0.9225399,0,0,0.9821025,3.669797,0.4504061,0,0.4504061,5.495601,91.59315,0.1175966,1.014794,1.137201,0,5.091298
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.190752,52.12694,29.3191,0,0,0,-1,0,0,0,0.6590557,0,0,1.190752,0,0,0,0,0.5316964,4.075162,0.5316964,0,0.5316964,6.000012,100,0.1175513,0,0.9526017,0,5.265914
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.8874704,47.77902,31.25682,0.2464728,0.2464728,0,-1,0,0.2464728,360.0684,0.6280254,0,0,0.8874704,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1175513,0.27112,0.7099764,0,5.441159
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.954968,51.23115,33.04731,0.4674146,0.4674146,0,-1,0,0.4674146,204.3086,0.4629527,0,0,0.954968,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1175513,0.514156,0.7639744,0,5.508657
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.009987,53.62898,34.08979,0.2085551,0.2085551,0,-1,0,0.2085551,484.2784,0.7904557,0,0,1.009987,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1175513,0.2294106,0.8079899,0,5.563676
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.735657,48.07715,34.35483,1.309026,1.309026,0,-1,0,1.309026,56.19883,0,0,0.05992806,0.735657,1.377922,1.309026,0,0,0,4.553689,0,0.6422646,-0.6422646,5.323006,88.71658,0.1175513,1.439928,0.5885256,0,5.289346
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.336338,40.60204,34.61987,0.1177408,0.1177408,0,-1,0,0.1177408,285.6597,0,0,0,0.336338,0.1239377,0.1177408,0,0,0.7136273,3.911424,0.2124003,0,0.2124003,5.524506,92.07492,0.1175332,0.1295149,0.2690704,0,4.247762
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2682769,38.51717,33.80708,0.4617248,0.4617248,0,-1,0,0.4617248,58.1032,0,5.551115E-17,0,0.2682769,0.4860262,0.4617248,0,0,0.5012271,4.102584,0,0.2177493,-0.2177493,5.294979,88.24947,0.1175332,0.5078973,0.2146215,0,4.370862
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,31.75745,31.75745,0.8505524,0.8505524,0,-1,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.7431707,3.884835,0,0.8953183,-0.8953183,4.35123,72.52036,0.1175332,0.9356077,0,0,3.884835
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,29.81973,29.81973,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.737969,2.989517,0,0.5675756,-0.5675756,3.752953,62.54909,0.1175332,0.5931165,0,0,2.989517
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,28.34141,28.34141,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,2.368608,2.421941,0,0.1911135,-0.1911135,3.551502,59.19157,0.1175332,0.1997136,0,0,2.421941
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,26.98677,26.98677,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.580957,2.230828,0,0.5373171,-0.5373171,2.98512,49.75189,0.1175332,0.5614964,0,0,2.230828
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,25.66158,25.66158,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,3.177976,1.693511,0,0.1509364,-0.1509364,2.826019,47.10022,0.1175332,0.1577285,0,0,1.693511
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,24.56609,24.56609,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,3.345683,1.542574,0,0.1513685,-0.1513685,2.666462,44.44095,0.1175332,0.1581801,0,0,1.542574
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,23.70618,23.70618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.51387,1.391206,0,0,0,2.666462,44.44095,0.1175332,0,0,0,1.391206
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,22.82861,22.82861,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.51387,1.391206,0,0.2644391,-0.2644391,2.387719,39.79523,0.1175332,0.2763389,0,0,1.391206
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,22.06295,22.06295,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.807691,1.126767,0,0.02667284,-0.02667284,2.359603,39.32664,0.1175332,0.02787312,0,0,1.126767
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,21.35029,21.35029,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.837328,1.100094,0,0.01708657,-0.01708657,2.341592,39.02646,0.1175332,0.01785547,0,0,1.100094
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,20.60818,20.60818,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.856313,1.083007,0,0.2509795,-0.2509795,2.077037,34.61721,0.1175332,0.2622736,0,0,1.083007
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,20.00743,20.00743,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,4.135179,0.8320279,0,0.025523,-0.025523,2.050133,34.16882,0.1175332,0.02667154,0,0,0.8320279
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,19.47736,19.47736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.163538,0.8065048,0,0,0,2.050133,34.16882,0.1175332,0,0,0,0.8065048
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.252542,22.99323,18.95317,0.6881628,0.6881628,0,0,0,0.6881628,36.698,0,0,0,0.252542,0.7243819,0.6881628,0,0,4.163538,0.8065048,0,0.4718399,-0.4718399,1.55277,25.87945,0.1175332,0.7569791,0.2020336,0,1.059047
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2557747,24.4159,20.29014,0.6256572,0.6256572,1.7,0,0.5202,0.6256572,40.88097,0,0,0,0.2557747,0,0,1.074343,1.020626,4.687805,0.3346649,1.2764,0,1.2764,2.76367,46.06107,0.1177047,0.6882229,0.2046198,1.7,0.5904397
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3056772,28.4368,23.38814,0,0,0,-1,0,0,0,0,0,0,0.3056772,0,0,0,0,3.411404,1.483425,0.3056772,0,0.3056772,3.053661,50.89425,0.1176786,0,0.2445417,0,1.789102
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3840183,33.1272,26.60393,0.559836,0.559836,0,-1,0,0.559836,68.59478,0,0,0,0.3840183,0.5893011,0.559836,0,0,3.105727,1.758535,0,0.2052828,-0.2052828,2.837274,47.2878,0.1176786,0.6158197,0.3072146,0,2.142553
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.9130262,45.9534,29.15419,0.7861103,0.7861103,0,-1,0,0.7861103,116.1448,0,0,0,0.9130262,0.8274845,0.7861103,0,0,3.333819,1.553252,0.08554167,0,0.08554167,2.918426,48.64033,0.1176713,0.8647213,0.7304209,0,2.466278
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.9494399,48.89642,31.09191,0.1431888,0.1431888,0,-1,0,0.1431888,663.0684,0,0,0,0.9494399,0.1507251,0.1431888,0,0,3.248277,1.630239,0.7987148,0,0.7987148,3.676153,61.26909,0.1176033,0.1575077,0.7595519,0,2.579679
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.7389552,46.56145,32.91184,1.238119,1.238119,0,-1,0,1.238119,59.68368,0,2.220446E-16,0,0.7389552,1.303284,1.238119,0,0,2.449563,2.349083,0,0.5643283,-0.5643283,3.081299,51.35488,0.1176033,1.361931,0.5911642,0,3.088038
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.26922,59.51042,33.96021,0.7661894,0.7661894,0,-1,0,0.7661894,165.6535,0,0,0,1.26922,0.8065152,0.7661894,0,0,3.076594,1.784754,0.4627044,0,0.4627044,3.520259,58.67086,0.1175639,0.8428083,1.015376,0,3.053974
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.5656412,44.53908,34.22525,0.551089,0.551089,0,-1,0,0.551089,102.6406,0,0,0,0.5656412,0.5800937,0.551089,0,0,2.613889,2.201188,0,0.01445248,-0.01445248,3.505024,58.41696,0.1175639,0.6061979,0.4525129,0,2.766829
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5016115,43.58107,34.49029,0.37905,0.37905,0,-1,0,0.37905,132.3338,0,0,0,0.5016115,0.399,0.37905,0,0,2.629948,2.186736,0.1026115,0,0.1026115,3.60237,60.03938,0.1175552,0.4169551,0.4012892,0,2.688347
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2008777,37.19321,33.69518,0.4291644,0.4291644,0,-1,0,0.4291644,46.8067,0,0,0,0.2008777,0.4517519,0.4291644,0,0,2.527336,2.279086,0,0.2508743,-0.2508743,3.337925,55.63198,0.1175552,0.4720808,0.1607022,0,2.479964
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,31.65733,31.65733,1.091264,1.091264,0,-1,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,2.806086,2.028212,0,1.148699,-1.148699,2.12709,35.45144,0.1175552,1.20039,0,0,2.028212
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,29.70193,29.70193,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,4.082417,0.879513,0,0.2986163,-0.2986163,1.812321,30.20529,0.1175552,0.3120541,0,0,0.879513
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,28.2295,28.2295,1.041781,0.5518518,0,-1,0,0.5518518,0,0,0.4899288,0.5941069,0,0.5808967,0.5518518,0,0,4.414214,0.5808967,0,0.5808967,-0.5808967,1.200002,20,0.1175552,1.145959,0,0,0.5808967
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,26.88664,26.88664,0.04695565,0,0,-1,0,0,0,0,0.04695565,0.05165122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175552,0.05165122,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,25.54378,25.54378,0.06319094,0,0,-1,0,0,0,0,0.06319094,0.06951003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175552,0.06951003,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,24.44829,24.44829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175552,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,23.60606,23.60606,0.01254345,0,0,-1,0,0,0,0,0.01254345,0.01379779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175552,0.01379779,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,22.72849,22.72849,0.1680789,0,0,-1,0,0,0,0,0.1680789,0.1848868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175552,0.1848868,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,21.95104,21.95104,0.0638894,0,0,-1,0,0,0,0,0.0638894,0.07027835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175552,0.07027835,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,21.25017,21.25017,0.1020758,0,0,-1,0,0,0,0,0.1020758,0.1122834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175552,0.1122834,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,20.50806,20.50806,0.1460242,0,0,-1,0,0,0,0,0.1460242,0.1606266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1175552,0.1606266,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,19.89552,19.89552,0.1042855,0.1042855,1.556917,0,0.4811383,0.1042855,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1176861,0.114714,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,19.36545,19.36545,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.117794,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4232486,25.71459,18.83537,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,74.81101,0,0,0,0.4232486,0,0,1.134243,1.077531,2.299654,2.484,1.500779,0,1.500779,5.242133,87.36871,0.1179455,0.6223328,0.3385989,1.7,2.907248
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7904721,33.62908,20.16056,1.853159,1.853159,0.4731588,0,0.1852724,1.853159,42.65539,4.440892E-16,0,0,0.7904721,1.452632,1.38,0,0,0.798875,3.834702,0,0.6621594,-0.6621594,4.544155,75.73577,0.1179455,2.038475,0.6323777,1.7,4.625174
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.280528,46.97488,23.25856,0.7658724,0.7658724,0,-1,0,0.7658724,167.1986,0,0,0,1.280528,0.8061814,0.7658724,0,0,1.534608,3.172542,0.4743463,0,0.4743463,4.99416,83.23583,0.1179051,0.8424596,1.024422,0,4.45307
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.420703,54.0118,26.45669,0.1108916,0.1108916,0,-1,0,0.1108916,1281.163,0.2437132,0,0,1.420703,0.116728,0.1108916,0,0,1.060261,3.599454,1.060261,0,1.060261,6.000012,100,0.117815,0.1219808,1.136562,0,5.020156
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.457413,58.03311,28.98928,0.3026158,0.3026158,0,-1,0,0.3026158,481.605,1.13887,0,0,1.457413,0.3185429,0.3026158,0,0,0,4.553689,0,0,0,6.000012,100,0.117815,0.3328773,1.16593,0,6.011102
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.374098,58.37426,30.927,0.3448883,0.3448883,0,-1,0,0.3448883,398.4183,1.011058,0,0,1.374098,0.3630404,0.3448883,0,0,0,4.553689,0,0,0,6.000012,100,0.117815,0.3793772,1.099279,0,5.927787
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.437054,62.24557,32.7646,0.3677159,0.3677159,0,-1,0,0.3677159,390.8055,1.049984,0,0,1.437054,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.117815,0.4044875,1.149643,0,5.990743
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.116483,55.70948,33.80708,0,0,0,-1,0,0,0,1.116483,0,0,1.116483,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.117815,0,0.8931866,0,5.670172
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.017822,53.80344,34.08979,0.3944811,0.3944811,0,-1,0,0.3944811,258.0153,0.6025784,0,0,1.017822,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.117815,0.4339292,0.8142574,0,5.571511
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.6810045,47.00535,34.39016,0,0,0,-1,0,0,0,0.6810045,0,0,0.6810045,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.117815,0,0.5448036,0,5.234694
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2150476,37.30713,33.55971,0.1841759,0.1841759,0,-1,0,0.1841759,116.762,0.02117819,0,0,0.2150476,0.1938694,0.1841759,0,0,0,4.553689,0,0,0,6.000012,100,0.117815,0.2025935,0.172038,0,4.768736
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,31.52186,31.52186,0.4163458,0.4163458,0,-1,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0,4.553689,0,0.4382587,-0.4382587,5.538047,92.30059,0.117815,0.4579804,0,0,4.553689
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,29.58414,29.58414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.117815,0,0,0,4.11543
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,28.11171,28.11171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4869542,4.11543,0,0,0,5.538047,92.30059,0.117815,0,0,0,4.11543
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,26.75118,26.75118,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4869542,4.11543,0,1.012824,-1.012824,4.470436,74.50712,0.117815,1.058401,0,0,4.11543
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,25.42599,25.42599,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.612314,3.102606,0,0.1037315,-0.1037315,4.361094,72.68475,0.117815,0.1083994,0,0,3.102606
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,24.33639,24.33639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727572,2.998874,0,0,0,4.361094,72.68475,0.117815,0,0,0,2.998874
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,23.48826,23.48826,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.727572,2.998874,0,0.2179737,-0.2179737,4.131329,68.85535,0.117815,0.2277825,0,0,2.998874
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,22.61069,22.61069,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.969765,2.780901,0,0.2719585,-0.2719585,3.84466,64.07754,0.117815,0.2841966,0,0,2.780901
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,21.83325,21.83325,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.271941,2.508942,0,0.03120959,-0.03120959,3.811762,63.52924,0.117815,0.03261403,0,0,2.508942
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,21.13826,21.13826,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.306618,2.477733,0,0.02355664,-0.02355664,3.786931,63.11539,0.117815,0.02461669,0,0,2.477733
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,20.37259,20.37259,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.332792,2.454176,0,0.05312105,-0.05312105,3.730937,62.18215,0.117815,0.0555115,0,0,2.454176
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,19.76006,19.76006,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.391815,2.401055,0,0.08888526,-0.08888526,3.637243,60.6206,0.117815,0.0928851,0,0,2.401055
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,19.22999,19.22999,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.490577,2.31217,0,0.04847801,-0.04847801,3.586143,59.76893,0.117815,0.05065952,0,0,2.31217
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2621308,22.89089,18.69991,0.940554,0.940554,0,0,0,0.940554,27.86983,0,0,0,0.2621308,0.9900569,0.940554,0,0,2.544441,2.263692,0,0.7279261,-0.7279261,2.818841,46.9806,0.117815,1.034609,0.2097047,0,2.525823
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3675672,26.00966,20.0251,0.7000275,0.7000275,0,0,0,0.7000275,52.50755,0,1.110223E-16,0,0.3675672,0.736871,0.7000275,0,0,3.353248,1.535766,0,0.3693038,-0.3693038,2.429561,40.49261,0.117815,0.7700302,0.2940538,0,1.903333
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6117279,33.52161,23.10543,0.5295702,0.5295702,0,-1,0,0.5295702,115.514,0,0,0,0.6117279,0.5574424,0.5295702,0,0,3.763586,1.166462,0.05428552,0,0.05428552,2.481061,41.35093,0.1178104,0.5825273,0.4893823,0,1.77819
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.181014,48.35529,26.28589,0.9025474,0.9025474,0,-1,0,0.9025474,130.8534,0,0,0,1.181014,0.9500498,0.9025474,0,0,3.7093,1.215319,0.2309642,0,0.2309642,2.700173,45.00279,0.1177908,0.9928021,0.9448112,0,2.396333
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.309278,54.26055,28.82436,0.2396801,0.2396801,0,-1,0,0.2396801,546.2606,0,0,0,1.309278,0.2522948,0.2396801,0,0,3.478336,1.423187,1.056983,0,1.056983,3.702915,61.71513,0.1177012,0.2636481,1.047422,0,2.732464
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.231323,54.78564,30.77976,0.05399345,0.05399345,0,-1,0,0.05399345,2280.504,0,0,0,1.231323,0.05683521,0.05399345,0,0,2.421353,2.374471,1.174488,0,1.174488,4.817132,80.28537,0.1176017,0.0593928,0.9850584,0,3.605794
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.400733,61.10989,32.59969,0.6537673,0.6537673,0,-1,0,0.6537673,214.2556,0,0,0,1.400733,0.6881762,0.6537673,0,0,1.246865,3.43151,0.7125568,0,0.7125568,5.493123,91.55186,0.1175415,0.719144,1.120586,0,4.832243
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.210184,57.72654,33.65984,0.05860678,0.05860678,0,-1,0,0.05860678,2064.921,0.614184,0,0,1.210184,0.06169135,0.05860678,0,0,0.5343083,4.072812,0.5343083,0,0.5343083,6.000012,100,0.1174963,0.06446746,0.968147,0,5.282995
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7100084,47.12263,33.96021,0.2374514,0.2374514,0,-1,0,0.2374514,299.0121,0.4600596,0,0,0.7100084,0.2499489,0.2374514,0,0,0,4.553689,0,0,0,6.000012,100,0.1174963,0.2611966,0.5680068,0,5.263697
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5365174,44.00425,34.2547,0,0,0,-1,0,0,0,0.5365174,0,0,0.5365174,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1174963,0,0.4292139,0,5.090206
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2365578,37.57089,33.44192,0.5193548,0.5193548,0,-1,0,0.5193548,45.5484,0,0,0,0.2365578,0.5466892,0.5193548,0,0,0,4.553689,0,0.3101314,-0.3101314,5.673105,94.55156,0.1174963,0.5712903,0.1892462,0,4.790247
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,31.40407,31.40407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3445905,4.243557,0,0,0,5.673105,94.55156,0.1174963,0,0,0,4.243557
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,29.46635,29.46635,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3445905,4.243557,0,1.204528,-1.204528,4.403421,73.39021,0.1174963,1.258731,0,0,4.243557
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,27.97624,27.97624,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.682955,3.03903,0,1.013059,-1.013059,3.335563,55.59261,0.1174963,1.058647,0,0,3.03903
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,26.63338,26.63338,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.808576,2.025971,0,0.8605399,-0.8605399,2.428474,40.47449,0.1174963,0.8992642,0,0,2.025971
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,25.30819,25.30819,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.764731,1.165431,0,0.1289112,-0.1289112,2.29259,38.20976,0.1174963,0.1347122,0,0,1.165431
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,24.21859,24.21859,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.907966,1.03652,0,0.04880646,-0.04880646,2.241144,37.35232,0.1174963,0.05100276,0,0,1.03652
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,23.35869,23.35869,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.962195,0.9877133,0,0.2008885,-0.2008885,2.029389,33.82307,0.1174963,0.2099285,0,0,0.9877133
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,22.48112,22.48112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.185405,0.7868248,0,0,0,2.029389,33.82307,0.1174963,0,0,0,0.7868248
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,21.71545,21.71545,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.185405,0.7868248,0,0.1263059,-0.1263059,1.89625,31.60411,0.1174963,0.1319897,0,0,0.7868248
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,21.02047,21.02047,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.325745,0.6605189,0,0.2827756,-0.2827756,1.598179,26.63626,0.1174963,0.2955005,0,0,0.6605189
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,20.26069,20.26069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.63994,0.3777433,0,0,0,1.598179,26.63626,0.1174963,0,0,0,0.3777433
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,19.64816,19.64816,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.63994,0.3777433,0,0.06507156,-0.06507156,1.529587,25.49307,0.1174963,0.06799978,0,0,0.3777433
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,19.11808,19.11808,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.712241,0.3126718,0,0.1811924,-0.1811924,1.338594,22.30985,0.1174963,0.189346,0,0,0.3126718
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.0798264,19.84207,18.588,0,0,0,0,0,0,0,0,0,0,0.0798264,0,0,0,0,4.913566,0.1314794,0.0798264,0,0.0798264,1.414324,23.57202,0.1174896,0,0.06386112,0,0.2113058
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4114508,26.61859,19.89552,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,90.92425,0,0,0,0.4114508,0,0,1.24748,1.185106,4.83374,0.2033231,1.596556,0,1.596556,2.92895,48.81574,0.1176326,0.4977725,0.3291607,1.7,0.6147739
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6631395,34.30351,22.95819,0.8282813,0.8282813,0,-1,0,0.8282813,80.06211,0,0,0,0.6631395,0.8718751,0.8282813,0,0,3.237183,1.640224,0,0.2087356,-0.2087356,2.708924,45.14864,0.1176326,0.9111095,0.5305116,0,2.303363
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5870472,36.28689,26.12098,0,0,0,-1,0,0,0,0,0,0,0.5870472,0,0,0,0,3.469112,1.431488,0.5870472,0,0.5870472,3.265845,54.43065,0.117583,0,0.4696377,0,2.018535
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.7846835,42.81124,28.65945,0.1230121,0.1230121,0,-1,0,0.1230121,637.8914,0,0,0,0.7846835,0.1294864,0.1230121,0,0,2.882065,1.959831,0.6551971,0,0.6551971,3.88742,64.7902,0.1175278,0.1353133,0.6277468,0,2.744514
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.672977,42.7407,30.60896,0,0,0,-1,0,0,0,0,0,0,0.672977,0,0,0,0,2.226868,2.549508,0.672977,0,0.672977,4.525862,75.43089,0.1174711,0,0.5383816,0,3.222485
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.6649712,44.58065,32.45244,0,0,0,-1,0,0,0,0,0,0,0.6649712,0,0,0,0,1.553891,3.155187,0.6649712,0,0.6649712,5.156709,85.94498,0.1174151,0,0.5319769,0,3.820158
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3664064,40.00533,33.51259,1.063329,1.063329,0,-1,0,1.063329,34.45844,0,0,0,0.3664064,1.119293,1.063329,0,0,0.8889194,3.753661,0,0.7528868,-0.7528868,4.363097,72.71813,0.1174151,1.169661,0.2931252,0,4.120068
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.6366441,45.48597,33.80708,0.4011118,0.4011118,0,-1,0,0.4011118,158.7199,0,0,0,0.6366441,0.4222229,0.4011118,0,0,1.72546,3.000775,0.2144212,0,0.2144212,4.566514,76.10842,0.1173971,0.4412229,0.5093153,0,3.637419
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4331892,41.89257,34.12513,0.4183667,0.4183667,0,-1,0,0.4183667,103.543,5.551115E-17,0,0,0.4331892,0.440386,0.4183667,0,0,1.511039,3.193754,0,0.00719677,-0.00719677,4.558928,75.98199,0.1173971,0.4602034,0.3465514,0,3.626943
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1260121,35.48379,33.31234,0.7349395,0.7349395,0,-1,0,0.7349395,17.14591,0,1.110223E-16,0,0.1260121,0.7736205,0.7349395,0,0,1.519035,3.186557,0,0.6476085,-0.6476085,3.876289,64.60469,0.1173971,0.8084335,0.1008096,0,3.312569
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,31.27449,31.27449,0.1939665,0.1939665,0,-1,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.2386,2.538949,0,0.2041753,-0.2041753,3.661069,61.0177,0.1173971,0.2133632,0,0,2.538949
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,29.33677,29.33677,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,2.465462,2.334773,0,0.1802009,-0.1802009,3.471121,57.8519,0.1173971,0.18831,0,0,2.334773
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,27.86434,27.86434,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,2.665685,2.154572,0,0.3499911,-0.3499911,3.102198,51.70319,0.1173971,0.3657407,0,0,2.154572
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,26.52148,26.52148,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.054564,1.804581,0,1.024276,-1.024276,2.022516,33.70854,0.1173971,1.070368,0,0,1.804581
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,25.17862,25.17862,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0,0,0.1582381,0.1503262,0,0,4.192648,0.7803053,0,0.1582381,-0.1582381,1.855719,30.92859,0.1173971,0.1653588,0,0,0.7803053
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,24.08313,24.08313,0.03069989,0.03069989,0,-1,0,0.03069989,0,0,6.938894E-18,0,0,0.03231568,0.03069989,0,0,4.368469,0.6220673,0,0.03231568,-0.03231568,1.821655,30.36086,0.1173971,0.03376988,0,0,0.6220673
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,23.2409,23.2409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.404375,0.5897515,0,0,0,1.821655,30.36086,0.1173971,0,0,0,0.5897515
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,22.36333,22.36333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.404375,0.5897515,0,0,0,1.821655,30.36086,0.1173971,0,0,0,0.5897515
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,21.58588,21.58588,0.0002368941,0.0002368941,0,-1,0,0.0002368941,0,0,2.710505E-20,0,0,0.0002493623,0.0002368941,0,0,4.404375,0.5897515,0,0.0002493623,-0.0002493623,1.821392,30.35648,0.1173971,0.0002605836,0,0,0.5897515
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,20.89089,20.89089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.404652,0.5895022,0,0,0,1.821392,30.35648,0.1173971,0,0,0,0.5895022
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,20.12523,20.12523,0.2198026,0.2198026,0,-1,0,0.2198026,0,0,2.775558E-17,0,0,0.2313711,0.2198026,0,0,4.404652,0.5895022,0,0.2313711,-0.2313711,1.577506,26.29171,0.1173971,0.2417828,0,0,0.5895022
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,19.51269,19.51269,0.07459714,0.07459714,0,0,0,0.07459714,0,0,1.387779E-17,0,0,0.0785233,0.07459714,0,0,4.661731,0.3581311,0,0.0785233,-0.0785233,1.494735,24.9122,0.1173971,0.08205685,0,0,0.3581311
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,19.00029,19.00029,0.07056963,0.07056963,0,0,0,0.07056963,0,0,1.387779E-17,0,0,0.07428382,0.07056963,0,0,4.748979,0.2796078,0,0.07428382,-0.07428382,1.416433,23.60717,0.1173971,0.07762659,0,0,0.2796078
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04574985,19.16851,18.45254,0.5322549,0.5322549,0.425,0,0.172125,0.5322549,8.595476,0,0,0,0.04574985,0.1128999,0.1072549,0,0,4.831517,0.205324,0,0.06715009,-0.06715009,1.34565,22.42746,0.1173971,0.5854805,0.03659988,1.7,0.2510738
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2651081,24.02669,19.76006,0.8735815,0.8735815,1.7,0,0.5202,0.8735815,30.34727,0,0,0,0.2651081,0,0,0.8264185,0.7850976,4.906128,0.1381739,1.050206,0,1.050206,2.341963,39.03264,0.1175429,0.9609396,0.2120865,1.7,0.403282
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1629853,25.456,22.81094,0.6514379,0.6514379,0,-1,0,0.6514379,25.01931,0,0,0,0.1629853,0.6857241,0.6514379,0,0,3.855922,1.083359,0,0.5227389,-0.5227389,1.790948,29.84907,0.1175429,0.7165817,0.1303882,0,1.246344
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7377865,38.96277,25.97373,0.5018157,0.5018157,0,-1,0,0.5018157,147.0234,0,0,0,0.7377865,0.528227,0.5018157,0,0,4.436743,0.5606201,0.2095595,0,0.2095595,1.989754,33.16249,0.1175253,0.5519972,0.5902292,0,1.298407
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.056152,48.21239,28.49454,0,0,0,-1,0,0,0,0,0,0,1.056152,0,0,0,0,4.227183,0.7492237,1.056152,0,1.056152,2.991708,49.86169,0.1174365,0,0.8449218,0,1.805376
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5961055,41.07817,30.44404,0.6352038,0.6352038,0,-1,0,0.6352038,93.84475,0,0,0,0.5961055,0.6686356,0.6352038,0,0,3.171031,1.699761,0,0.07253016,-0.07253016,2.915254,48.58747,0.1174365,0.6987242,0.4768844,0,2.295866
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4871832,40.97281,32.28753,0.6812938,0.6812938,0,-1,0,0.6812938,71.50853,0,0,0,0.4871832,0.7171513,0.6812938,0,0,3.25162,1.627231,0,0.2299682,-0.2299682,2.672846,44.54735,0.1174365,0.7494232,0.3897465,0,2.114414
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2364993,37.48523,33.35946,0.4530513,0.4530513,0,-1,0,0.4530513,52.20144,0,0,0,0.2364993,0.4768961,0.4530513,0,0,3.507141,1.397262,0,0.2403968,-0.2403968,2.419446,40.32402,0.1174365,0.4983565,0.1891995,0,1.633762
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3868029,40.53679,33.65984,0.7830784,0.7830784,0,-1,0,0.7830784,49.39516,0,0,0,0.3868029,0.8242931,0.7830784,0,0,3.774248,1.156866,0,0.4374902,-0.4374902,1.958291,32.63811,0.1174365,0.8613863,0.3094423,0,1.543669
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.528648,43.56974,33.98966,0,0,0,-1,0,0,0,0,0,0,0.528648,0,0,0,0,4.260348,0.7193754,0.528648,0,0.528648,2.45981,40.99675,0.1173921,0,0.4229184,0,1.248023
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2869432,38.20496,33.17688,0.2387668,0.2387668,0,-1,0,0.2387668,120.1772,0,0,0,0.2869432,0.2513334,0.2387668,0,0,3.7317,1.195159,0.03560972,0,0.03560972,2.493593,41.55979,0.1173892,0.2626435,0.2295545,0,1.482102
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,31.14492,31.14492,0.4972408,0.4972408,0,-1,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,3.696091,1.227207,0,0.5234113,-0.5234113,1.941869,32.36441,0.1173892,0.5469648,0,0,1.227207
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,29.20131,29.20131,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0.04565372,0,0.6835024,0.6493273,0,0,4.277659,0.7037961,0,0.6835024,-0.6835024,1.221394,20.35652,0.1173892,0.71426,0,0,0.7037961
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,27.72887,27.72887,0.8035326,0.01927901,0,-1,0,0.01927901,0,0,0.7842536,0.8646069,0,0.02029369,0.01927901,0,0,5.037106,0.02029369,0,0.02029369,-0.02029369,1.200002,20,0.1173892,0.8838859,0,0,0.02029369
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,26.38601,26.38601,0.5211596,0,0,-1,0,0,0,0,0.5211596,0.5732756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173892,0.5732756,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,25.06082,25.06082,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173892,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,23.97122,23.97122,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173892,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,23.1231,23.1231,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173892,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,22.22786,22.22786,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173892,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,21.46808,21.46808,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173892,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,20.75543,20.75543,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173892,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,20.00743,20.00743,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1173892,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,19.41257,19.41257,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1174986,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,18.88249,18.88249,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1176462,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3208901,23.48282,18.33475,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,57.27166,-2.220446E-16,0,0,0.3208901,0,0,1.139705,1.08272,2.299654,2.484,1.40361,0,1.40361,5.14995,85.83232,0.1178041,0.6163242,0.2567121,1.7,2.80489
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7435176,32.2083,19.64816,0.9226214,0.9226214,0,0,0,0.9226214,80.58751,0,0,0,0.7435176,0.9711804,0.9226214,0,0,0.8960443,3.747249,0,0.2276628,-0.2276628,4.909972,81.8327,0.1178041,1.014884,0.5948141,0,4.490767
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.9380275,39.19614,22.65781,1.424378,1.38,0,-1,0,1.38,67.97301,2.220446E-16,0.04437784,0.1868156,0.9380275,1.452632,1.38,0,0,1.149003,3.519586,0,0.514604,-0.514604,4.367532,72.79205,0.1178041,1.566816,0.750422,0,4.457614
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.42891,53.41272,25.80882,0.2741463,0.2741463,0,-1,0,0.2741463,521.2217,0,0,0,1.42891,0.288575,0.2741463,0,0,1.720785,3.004982,1.140335,0,1.140335,5.449348,90.8223,0.1177085,0.3015609,1.143128,0,4.433892
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.523543,58.85656,28.32374,0.1473701,0.1473701,0,-1,0,0.1473701,1033.821,0.7879668,0,0,1.523543,0.1551265,0.1473701,0,0,0.5804502,4.031284,0.5804502,0,0.5804502,6.000012,100,0.1176598,0.1621071,1.218835,0,5.554827
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.51014,60.99089,30.27913,0,0,0,-1,0,0,0,1.51014,0,0,1.51014,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1176598,0,1.208112,0,6.063829
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.471485,62.34201,32.1344,0.5103534,0.5103534,0,-1,0,0.5103534,288.3268,0.9342713,0,0,1.471485,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1176598,0.5613887,1.177188,0,6.025174
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.402437,61.91743,33.21222,0.452182,0.452182,0,-1,0,0.452182,310.1488,0.9264562,0,0,1.402437,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1176598,0.4974002,1.12195,0,5.956126
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.004963,52.87506,33.53026,0.546883,0.546883,0,-1,0,0.546883,183.7619,0.4292963,0,0,1.004963,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1176598,0.6015713,0.8039701,0,5.558651
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.6753805,46.29647,33.84242,0.2880857,0.2880857,0,-1,0,0.2880857,234.4374,0.3721324,0,0,0.6753805,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1176598,0.3168942,0.5403044,0,5.229069
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2968947,38.26951,33.06497,1.210272,1.210272,0,-1,0,1.210272,24.53124,0,2.220446E-16,0,0.2968947,1.27397,1.210272,0,0,0,4.553689,0,0.9770756,-0.9770756,4.970084,82.83456,0.1176598,1.331299,0.2375157,0,4.850584
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,31.02712,31.02712,0.9787463,0.9787463,0,-1,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.085639,3.576613,0,1.030259,-1.030259,3.884095,64.73479,0.1176598,1.076621,0,0,3.576613
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,29.0894,29.0894,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.230372,2.546354,0,0.3996909,-0.3996909,3.462784,57.71295,0.1176598,0.417677,0,0,2.546354
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,27.61108,27.61108,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.674473,2.146663,0,0.9642435,-0.9642435,2.446382,40.77296,0.1176598,1.007635,0,0,2.146663
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,26.28589,26.28589,1.265709,1.123299,0,-1,0,1.123299,0,0,0.14241,0.2689809,0,1.18242,1.123299,0,0,3.745855,1.18242,0,1.18242,-1.18242,1.200002,20,0.1176598,1.39228,0,0,1.18242
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,24.9607,24.9607,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176598,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,23.85343,23.85343,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176598,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,22.99353,22.99353,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176598,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,22.11596,22.11596,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176598,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,21.35029,21.35029,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176598,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,20.63763,20.63763,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176598,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,19.89552,19.89552,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176598,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,19.31244,19.31244,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1178177,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,18.78237,18.78237,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1179603,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4837077,26.12117,18.24051,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,57.55315,0,0,0,0.4837077,0,0,0.8595461,0.8165687,2.299654,2.484,1.300276,0,1.300276,5.051919,84.19848,0.118126,0.9244993,0.3869662,1.7,2.967708
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8499954,34.06951,19.54803,0.4180189,0.4180189,0,0,0,0.4180189,203.339,0,0,0,0.8499954,0.4400199,0.4180189,0,0,0.9993779,3.654249,0.4099755,0,0.4099755,5.440856,90.68075,0.1180916,0.4598208,0.6799963,0,4.504244
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.07342,41.77953,22.54591,1.618782,1.38,0,-1,0,1.38,77.78404,2.220446E-16,0.2387823,0.4006605,1.07342,1.452632,1.38,0,0,0.5894024,4.023227,0,0.3792118,-0.3792118,5.041131,84.01869,0.1180916,1.780661,0.8587358,0,5.096646
