Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,29.93163,29.93163,0.2114369,0.2114369,0,-1,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.9446917,3.703466,0,0.2225651,-0.2225651,4.869195,81.15308,0.1170956,0.2325806,0,0,3.703466
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,28.07637,28.07637,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,1.191986,3.480901,0,0.6893873,-0.6893873,4.142517,69.0418,0.1170956,0.7204097,0,0,3.480901
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,26.68639,26.68639,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.957972,2.791514,0,0.7078243,-0.7078243,3.396404,56.60662,0.1170956,0.7396764,0,0,2.791514
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,25.37887,25.37887,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.744444,2.08369,0,0.6040682,-0.6040682,2.75966,45.99425,0.1170956,0.6312512,0,0,2.08369
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,24.05368,24.05368,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,3.41563,1.479622,0,0.1212471,-0.1212471,2.631855,43.86416,0.1170956,0.1267032,0,0,1.479622
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,22.92874,22.92874,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,3.550349,1.358374,0,0.3016533,-0.3016533,2.313884,38.56466,0.1170956,0.3152277,0,0,1.358374
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,22.06295,22.06295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.88552,1.056721,0,0,0,2.313884,38.56466,0.1170956,0,0,0,1.056721
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,21.18538,21.18538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.88552,1.056721,0,0,0,2.313884,38.56466,0.1170956,0,0,0,1.056721
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,20.40793,20.40793,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.88552,1.056721,0,0.2995183,-0.2995183,1.998164,33.30267,0.1170956,0.3129966,0,0,1.056721
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,19.69527,19.69527,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,4.218318,0.7572029,0,0.1744653,-0.1744653,1.814262,30.23763,0.1170956,0.1823163,0,0,0.7572029
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,18.96495,18.96495,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,4.412168,0.5827376,0,0.1432193,-0.1432193,1.663295,27.72153,0.1170956,0.1496641,0,0,0.5827376
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,18.40542,18.40542,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,4.571301,0.4395183,0,0.1762998,-0.1762998,1.477459,24.62427,0.1170956,0.1842333,0,0,0.4395183
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,17.89301,17.89301,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.76719,0.2632185,0,0.04669819,-0.04669819,1.428235,23.80387,0.1170956,0.04879961,0,0,0.2632185
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4145084,23.99753,17.3276,0.2931872,0.2931872,1.7,0,0.5202,0.2931872,141.3801,0,0,0,0.4145084,0,0,1.406813,1.336472,4.819076,0.2165203,1.750981,0,1.750981,3.089361,51.48925,0.1172213,0.3225059,0.3316067,1.7,0.6310288
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8456999,32.87926,18.535,0.07736906,0.07736906,1.530001,0,0.4737902,0.07736906,1093.073,0,0,0,0.8456999,0,0,1.452632,1.38,3.068096,1.792403,2.2257,0,2.2257,5.200845,86.68058,0.1172726,0.08510596,0.6765599,1.7,2.638103
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.201218,43.01241,21.32084,0.8383127,0.8383127,0,-1,0,0.8383127,143.2899,0,0,0,1.201218,0.8824344,0.8383127,0,0,0.8423957,3.795533,0.3187831,0,0.3187831,5.50327,91.72098,0.1172468,0.9221439,0.960974,0,4.99675
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.451567,51.99852,24.21859,0.4287269,0.4287269,0,-1,0,0.4287269,338.576,0.4766626,0,0,1.451567,0.4512915,0.4287269,0,0,0.5236126,4.082438,0.5236126,0,0.5236126,6.000012,100,0.1172044,0.4715996,1.161253,0,5.534004
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.620895,59.15393,26.60393,0.5424446,0.5424446,0,-1,0,0.5424446,298.813,1.049901,0,0,1.620895,0.5709943,0.5424446,0,0,0,4.553689,0,0,0,6.000012,100,0.1172044,0.596689,1.296716,0,6.174584
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.597801,61.1557,28.62411,0.06538187,0.06538187,0,-1,0,0.06538187,2443.798,1.528978,0,0,1.597801,0.06882302,0.06538187,0,0,0,4.553689,0,0,0,6.000012,100,0.1172044,0.07192005,1.278241,0,6.15149
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.545847,62.26027,30.54417,0.2259596,0.2259596,0,-1,0,0.2259596,684.1254,1.307995,0,0,1.545847,0.2378522,0.2259596,0,0,0,4.553689,0,0,0,6.000012,100,0.1172044,0.2485556,1.236678,0,6.099536
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.428676,60.67929,31.68678,0.3417447,0.3417447,0,-1,0,0.3417447,418.0535,1.068945,0,0,1.428676,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1172044,0.3759192,1.142941,0,5.982365
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.072729,52.6941,32.06961,1.150672,1.150672,0,-1,0,1.150672,93.22636,0,0,0,1.072729,1.211233,1.150672,0,0,0,4.553689,0,0.138504,-0.138504,5.854016,97.56673,0.1172044,1.265739,0.8581836,0,5.626419
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.7278174,45.85295,32.47011,0.4061097,0.4061097,0,-1,0,0.4061097,179.217,0.1464402,0,0,0.7278174,0.4274839,0.4061097,0,0,0.1538933,4.415185,0.1538933,0,0.1538933,6.000012,100,0.117192,0.4467206,0.5822539,0,5.143003
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3486327,37.86548,31.76923,0.4077076,0.4077076,0,-1,0,0.4077076,85.51048,0,0,0,0.3486327,0.4291659,0.4077076,0,0,0,4.553689,0,0.0805332,-0.0805332,5.915123,98.58518,0.117192,0.4484784,0.2789062,0,4.902322
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,29.81973,29.81973,0.05739451,0.05739451,0,-1,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.08948133,4.473156,0,0.06041527,-0.06041527,5.851439,97.5238,0.117192,0.06313396,0,0,4.473156
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,27.97624,27.97624,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.1566094,4.412741,0,0.4968626,-0.4968626,5.3277,88.79482,0.117192,0.5192214,0,0,4.412741
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,26.58627,26.58627,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.708679,3.915878,0,0.6215263,-0.6215263,4.672554,77.87574,0.117192,0.649495,0,0,3.915878
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,25.27874,25.27874,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.399264,3.294352,0,0.06108707,-0.06108707,4.608162,76.80255,0.117192,0.06383599,0,0,3.294352
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,23.97122,23.97122,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.467138,3.233264,0,0.2655816,-0.2655816,4.328215,72.13677,0.117192,0.2775328,0,0,3.233264
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,22.82861,22.82861,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.762229,2.967683,0,0.1970204,-0.1970204,4.120537,68.67548,0.117192,0.2058863,0,0,2.967683
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,21.98049,21.98049,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,1.98114,2.770663,0,0.2715681,-0.2715681,3.834279,63.90453,0.117192,0.2837887,0,0,2.770663
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,21.12059,21.12059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.282883,2.499094,0,0,0,3.834279,63.90453,0.117192,0,0,0,2.499094
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,20.36082,20.36082,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.282883,2.499094,0,0.1928772,-0.1928772,3.630969,60.51603,0.117192,0.2015567,0,0,2.499094
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,19.64816,19.64816,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.497191,2.306217,0,0.01893631,-0.01893631,3.611008,60.18335,0.117192,0.01978845,0,0,2.306217
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,18.91783,18.91783,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.518231,2.287281,0,0.02526501,-0.02526501,3.584377,59.73949,0.117192,0.02640193,0,0,2.287281
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,18.35242,18.35242,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.546304,2.262016,0,0.06272619,-0.06272619,3.518257,58.6375,0.117192,0.06554887,0,0,2.262016
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,17.82234,17.82234,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.615999,2.19929,0,0.1131518,-0.1131518,3.398985,56.64963,0.117192,0.1182437,0,0,2.19929
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4392461,24.34513,17.26281,0.9971899,0.9971899,0,0,0,0.9971899,44.04839,0,1.110223E-16,0,0.4392461,1.049674,0.9971899,0,0,2.741724,2.086138,0,0.6104275,-0.6104275,2.755538,45.92554,0.117192,1.096909,0.3513969,0,2.525384
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7267065,30.6306,18.47021,0.5155708,0.5155708,0,0,0,0.5155708,140.9518,0,0,0,0.7267065,0.5427061,0.5155708,0,0,3.419976,1.47571,0.1840004,0,0.1840004,2.930096,48.83483,0.1171771,0.5671279,0.5813652,0,2.202417
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.201621,42.92527,21.23838,0,0,0,-1,0,0,0,0,0,0,1.201621,0,0,0,0,3.235976,1.641311,1.201621,0,1.201621,4.070053,67.83408,0.1170799,0,0.9612964,0,2.842931
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.418918,51.0946,24.1008,1.082012,1.082012,0,-1,0,1.082012,131.137,0,0,0,1.418918,1.13896,1.082012,0,0,2.034355,2.722769,0.2799578,0,0.2799578,4.335644,72.2606,0.1170573,1.190213,1.135134,0,4.141687
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.38298,53.15746,26.48614,0,0,0,-1,0,0,0,0,0,0,1.38298,0,0,0,0,1.754397,2.974731,1.38298,0,1.38298,5.647655,94.12739,0.1169458,0,1.106384,0,4.357711
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.379424,55.5352,28.50632,0.8520594,0.8520594,0,-1,0,0.8520594,161.8929,0.1111019,0,0,1.379424,0.8969046,0.8520594,0,0,0.3714173,4.219413,0.3714173,0,0.3714173,6.000012,100,0.1169159,0.9372653,1.103539,0,5.598837
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.018816,49.62923,30.43226,0,0,0,-1,0,0,0,1.018816,0,0,1.018816,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169159,0,0.815053,0,5.572505
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.108328,52.91503,31.57487,0.9119054,0.9119054,0,-1,0,0.9119054,121.5398,0.1484273,0,0,1.108328,0.9599004,0.9119054,0,0,0,4.553689,0,0,0,6.000012,100,0.1169159,1.003096,0.8866622,0,5.662017
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.8384651,47.55693,31.96948,0.07680827,0.07680827,0,-1,0,0.07680827,1091.634,0.7576143,0,0,0.8384651,0.08085081,0.07680827,0,0,0,4.553689,0,0,0,6.000012,100,0.1169159,0.08448909,0.6707721,0,5.392154
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.6882212,44.96482,32.38176,0,0,0,-1,0,0,0,0.6882212,0,0,0.6882212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169159,0,0.5505769,0,5.24191
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2718266,36.379,31.66911,0,0,0,-1,0,0,0,0.2718266,0,0,0.2718266,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1169159,0,0.2174612,0,4.825515
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,29.73138,29.73138,0.6391949,0.6391949,0,-1,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1169159,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,27.89379,27.89379,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1169159,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,26.52148,26.52148,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1169159,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,25.21396,25.21396,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1169159,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,23.90055,23.90055,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1169159,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,22.75794,22.75794,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1169159,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,21.89804,21.89804,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1169159,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,21.02047,21.02047,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1169159,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,20.27836,20.27836,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1169159,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,19.5657,19.5657,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1169159,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,18.83537,18.83537,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1169159,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,18.26996,18.26996,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1169159,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,17.75755,17.75755,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1169159,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.2043281,20.41262,17.19214,0.4266691,0.4266691,0,0,0,0.4266691,47.88911,0,0,0,0.2043281,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2447973,-0.2447973,1.587758,26.46259,0.1169159,0.469336,0.1634624,0,0.8169829
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4440041,25.581,18.37008,0,0,0,0,0,0,0,0,0,0,0.4440041,0,0,0,0,4.650924,0.3678576,0.4440041,0,0.4440041,2.008978,33.48289,0.1168801,0,0.3552033,0,0.8118617
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7420476,33.77524,21.12059,0.4900256,0.4900256,0,-1,0,0.4900256,151.4304,0,0,0,0.7420476,0.5158164,0.4900256,0,0,4.20692,0.7674612,0.2262312,0,0.2262312,2.223599,37.05991,0.1168619,0.5390282,0.5936381,0,1.509509
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7794979,37.57743,23.97122,0.5977687,0.5977687,0,-1,0,0.5977687,130.4013,0,0,0,0.7794979,0.6292303,0.5977687,0,0,3.980688,0.9710693,0.1502677,0,0.1502677,2.366156,39.43585,0.1168498,0.6575456,0.6235983,0,1.750567
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.9843552,44.25507,26.3389,0.9118612,0.9118612,0,-1,0,0.9118612,107.9501,0,0,0,0.9843552,0.9598538,0.9118612,0,0,3.830421,1.10631,0.02450133,0,0.02450133,2.3894,39.82325,0.1168478,1.003047,0.7874842,0,2.090665
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.029917,47.49847,28.35908,1.151492,1.151492,0,-1,0,1.151492,89.44202,0,2.220446E-16,0,1.029917,1.212096,1.151492,0,0,3.805919,1.128361,0,0.1821791,-0.1821791,2.197366,36.6227,0.1168478,1.266641,0.8239339,0,2.158279
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.154291,52.45415,30.2968,1.08905,1.08905,0,-1,0,1.08905,105.9906,0,0,0.07976609,1.154291,1.146368,1.08905,0,0,4.008341,0.9461824,0.007922553,0,0.007922553,2.204882,36.74796,0.1168472,1.197955,0.9234324,0,2.100473
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.8139439,46.44527,31.42174,1.091077,1.091077,0,-1,0,1.091077,74.60001,0,0,0.1398888,0.8139439,1.148503,1.091077,0,0,4.000418,0.9533127,0,0.3345587,-0.3345587,1.852226,30.87038,0.1168472,1.200185,0.6511551,0,1.767257
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4801506,40.36745,31.83991,0,0,0,-1,0,0,0,0,0,0,0.4801506,0,0,0,0,4.37215,0.618754,0.4801506,0,0.4801506,2.307737,38.46221,0.1168086,0,0.3841205,0,1.098905
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2534203,36.65049,32.25219,0.6807163,0.6807163,0,-1,0,0.6807163,37.22847,0,1.110223E-16,0,0.2534203,0.7165435,0.6807163,0,0,3.891999,1.050889,0,0.4631233,-0.4631233,1.819562,30.32598,0.1168086,0.748788,0.2027362,0,1.30431
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2115344,35.19597,31.5572,0.7798575,0.7593356,0,-1,0,0.7593356,27.85782,0,0.0205219,0.2592738,0.2115344,0.7993006,0.7593356,0,0,4.406581,0.5877663,0,0.5877663,-0.5877663,1.200002,20,0.1168086,0.8578433,0.1692275,0,0.7993006
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,29.63715,29.63715,0.9098105,0,0,-1,0,0,0,0,0.9098105,1.000792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168086,1.000792,0,0,0
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,27.79366,27.79366,0.7629519,0,0,-1,0,0,0,0,0.7629519,0.839247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168086,0.839247,0,0,0
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,26.42135,26.42135,0.8507257,0,0,-1,0,0,0,0,0.8507257,0.9357983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168086,0.9357983,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,25.1315,25.1315,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168086,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,23.80631,23.80631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168086,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,22.67548,22.67548,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168086,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,21.81558,21.81558,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168086,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,20.93801,20.93801,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168086,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,20.17823,20.17823,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168086,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,19.47736,19.47736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168086,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,18.75292,18.75292,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1168086,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,18.1875,18.1875,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1169169,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,17.67509,17.67509,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1170331,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3473067,22.64271,17.0979,0.533084,0.533084,1.7,0,0.5202,0.533084,65.15047,0,0,0,0.3473067,0,0,1.166916,1.10857,2.299654,2.484,1.455877,0,1.455877,5.199534,86.65874,0.1171816,0.5863923,0.2778454,1.7,2.831307
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.851823,32.70267,18.26996,0.6418788,0.6418788,0,0,0,0.6418788,132.7077,0,0,0,0.851823,0.6756619,0.6418788,0,0,0.8437775,3.794289,0.1761611,0,0.1761611,5.366655,89.44408,0.1171674,0.7060667,0.6814584,0,4.646112
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.21628,42.95894,21.0028,0.6239269,0.6239269,0,-1,0,0.6239269,194.9396,0,0,0,1.21628,0.6567651,0.6239269,0,0,0.6676164,3.952834,0.5595152,0,0.5595152,5.897458,98.29077,0.1171224,0.6863195,0.9730242,0,5.169115
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.434643,51.13618,23.83576,0.3530037,0.3530037,0,-1,0,0.3530037,406.4101,0.9549587,0,0,1.434643,0.3715829,0.3530037,0,0,0.1081012,4.456398,0.1081012,0,0.1081012,6.000012,100,0.1171138,0.3883041,1.147714,0,5.891041
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.54078,56.5774,26.17398,0.8559766,0.8559766,0,-1,0,0.8559766,180.0026,0.6397517,0,0,1.54078,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1171138,0.9415742,1.232624,0,6.094469
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.496186,58.00498,28.19416,0,0,0,-1,0,0,0,1.496186,0,0,1.496186,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1171138,0,1.196949,0,6.049875
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.299947,55.63892,30.14956,0,0,0,-1,0,0,0,1.299947,0,0,1.299947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1171138,0,1.039958,0,5.853636
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.278265,56.5028,31.29216,0,0,0,-1,0,0,0,1.278265,0,0,1.278265,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1171138,0,1.022612,0,5.831954
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.120766,53.34596,31.70444,0.9595193,0.9595193,0,-1,0,0.9595193,116.8049,0.1107457,0,0,1.120766,1.01002,0.9595193,0,0,0,4.553689,0,0,0,6.000012,100,0.1171138,1.055471,0.8966128,0,5.674455
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.5651699,42.29402,32.1344,0.01310998,0.01310998,0,-1,0,0.01310998,4310.99,0.5513699,0,0,0.5651699,0.01379998,0.01310998,0,0,0,4.553689,0,0,0,6.000012,100,0.1171138,0.01442098,0.4521359,0,5.118859
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1945135,34.79488,31.45708,0.5433654,0.5433654,0,-1,0,0.5433654,35.79791,0,0,0,0.1945135,0.5719636,0.5433654,0,0,0,4.553689,0,0.3774501,-0.3774501,5.602145,93.36889,0.1171138,0.597702,0.1556108,0,4.748202
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,29.53702,29.53702,0.743409,0.743409,0,-1,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.419389,4.176239,0,0.7825358,-0.7825358,4.777279,79.62116,0.1171138,0.8177499,0,0,4.176239
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,27.7112,27.7112,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.288873,3.393703,0,0.4209268,-0.4209268,4.333584,72.22625,0.1171138,0.4398685,0,0,3.393703
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,26.3389,26.3389,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.75657,2.972776,0,0.05242179,-0.05242179,4.278327,71.3053,0.1171138,0.05478077,0,0,2.972776
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,25.04316,25.04316,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.814816,2.920354,0,0.5642927,-0.5642927,3.68351,61.3917,0.1171138,0.5896859,0,0,2.920354
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,23.71796,23.71796,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.441808,2.356062,0,0.1648901,-0.1648901,3.5097,58.49488,0.1171138,0.1723101,0,0,2.356062
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,22.57536,22.57536,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.625019,2.191172,0,0.04979798,-0.04979798,3.457208,57.62003,0.1171138,0.05203889,0,0,2.191172
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,21.71545,21.71545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.68035,2.141374,0,0,0,3.457208,57.62003,0.1171138,0,0,0,2.141374
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,20.83788,20.83788,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.68035,2.141374,0,0.09704084,-0.09704084,3.354918,55.9152,0.1171138,0.1014077,0,0,2.141374
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,20.09578,20.09578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.788173,2.044333,0,0,0,3.354918,55.9152,0.1171138,0,0,0,2.044333
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,19.3949,19.3949,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.788173,2.044333,0,0.3227308,-0.3227308,3.01473,50.2454,0.1171138,0.3372537,0,0,2.044333
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,18.67046,18.67046,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.146763,1.721602,0,0.2785563,-0.2785563,2.721106,45.35168,0.1171138,0.2910913,0,0,1.721602
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,18.12271,18.12271,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.45627,1.443046,0,0.1631171,-0.1631171,2.549166,42.48601,0.1171138,0.1704574,0,0,1.443046
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,17.59264,17.59264,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.637511,1.279929,0,0.2324621,-0.2324621,2.304129,38.40207,0.1171138,0.2429229,0,0,1.279929
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3401163,22.45122,17.02723,0.5181646,0.5181646,0,0,0,0.5181646,65.63866,0,0,0,0.3401163,0.5454364,0.5181646,0,0,3.895803,1.047467,0,0.2053201,-0.2053201,2.087703,34.79498,0.1171138,0.569981,0.272093,0,1.387583
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7208449,30.22025,18.1875,0.2981616,0.2981616,0,0,0,0.2981616,241.7631,0,0,0,0.7208449,0.3138543,0.2981616,0,0,4.123936,0.8421465,0.4069905,0,0.4069905,2.473808,41.23005,0.1170811,0.3279778,0.5766759,0,1.562991
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.067784,39.78622,20.89089,0.8963377,0.8963377,0,-1,0,0.8963377,119.1274,0,0,0,1.067784,0.9435133,0.8963377,0,0,3.716946,1.208438,0.1242703,0,0.1242703,2.591701,43.19493,0.1170711,0.9859715,0.8542269,0,2.276222
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.350909,49.06752,23.70618,0.2546509,0.2546509,0,-1,0,0.2546509,530.4944,0,0,0,1.350909,0.2680536,0.2546509,0,0,3.592675,1.320281,1.082855,0,1.082855,3.618988,60.31634,0.1169842,0.280116,1.080727,0,2.67119
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.522514,55.93359,26.02085,0.3548998,0.3548998,0,-1,0,0.3548998,428.9983,0,0,0,1.522514,0.3735787,0.3548998,0,0,2.50982,2.294851,1.148935,0,1.148935,4.708963,78.48257,0.1168922,0.3903897,1.218011,0,3.817365
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.498737,57.88396,28.04692,0.86466,0.86466,0,-1,0,0.86466,173.3325,0,0,0,1.498737,0.9101683,0.86466,0,0,1.360885,3.328893,0.5885686,0,0.5885686,5.267328,87.78864,0.1168451,0.9511259,1.19899,0,4.82763
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.342153,56.44497,29.98464,0.5912328,0.5912328,0,-1,0,0.5912328,227.0092,0,0,0,1.342153,0.6223503,0.5912328,0,0,0.7723163,3.858604,0.7198024,0,0.7198024,5.950193,99.16969,0.1167876,0.6503561,1.073722,0,5.200757
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.239816,55.41937,31.14492,0.8316334,0.8316334,0,-1,0,0.8316334,149.082,0.3118985,0,0,1.239816,0.8754036,0.8316334,0,0,0.0525138,4.506426,0.0525138,0,0.0525138,6.000012,100,0.1167834,0.9147968,0.9918527,0,5.746243
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.8648842,47.66467,31.57487,0.3843619,0.3843619,0,-1,0,0.3843619,225.0182,0.4602927,0,0,0.8648842,0.4045915,0.3843619,0,0,0,4.553689,0,0,0,6.000012,100,0.1167834,0.4227981,0.6919073,0,5.418573
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.6702626,44.19994,32.00482,0.4474482,0.4474482,0,-1,0,0.4474482,149.7967,0.1992646,0,0,0.6702626,0.470998,0.4474482,0,0,0,4.553689,0,0,0,6.000012,100,0.1167834,0.492193,0.5362101,0,5.223952
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3590362,37.60745,31.33928,0.212701,0.212701,0,-1,0,0.212701,168.7985,0.1351403,0,0,0.3590362,0.2238958,0.212701,0,0,0,4.553689,0,0,0,6.000012,100,0.1167834,0.2339711,0.2872289,0,4.912725
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,29.4369,29.4369,1.047808,1.047808,0,-1,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0,4.553689,0,1.102955,-1.102955,4.837395,80.62309,0.1167834,1.152588,0,0,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,27.62875,27.62875,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.225506,3.450734,0,0.5642789,-0.5642789,4.242593,70.70974,0.1167834,0.5896715,0,0,3.450734
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,26.25644,26.25644,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,1.852482,2.886455,0,0.3026656,-0.3026656,3.923555,65.39246,0.1167834,0.3162855,0,0,2.886455
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,24.9607,24.9607,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.188777,2.583789,0,0.1826283,-0.1826283,3.731048,62.18401,0.1167834,0.1908466,0,0,2.583789
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,23.63551,23.63551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1167834,0,0,0,2.401161
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,22.4929,22.4929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391698,2.401161,0,0,0,3.731048,62.18401,0.1167834,0,0,0,2.401161
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,21.633,21.633,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.391698,2.401161,0,0.2594155,-0.2594155,3.4576,57.62655,0.1167834,0.2710892,0,0,2.401161
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,20.75543,20.75543,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.679937,2.141745,0,0.06716397,-0.06716397,3.386803,56.44661,0.1167834,0.07018634,0,0,2.141745
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,19.99565,19.99565,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.754564,2.074581,0,0.08267785,-0.08267785,3.299653,54.99411,0.1167834,0.08639835,0,0,2.074581
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,19.30066,19.30066,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,2.846428,1.991903,0,0.1306708,-0.1306708,3.161914,52.69846,0.1167834,0.1365509,0,0,1.991903
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,18.59978,18.59978,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,2.991618,1.861233,0,0.07649919,-0.07649919,3.081277,51.35451,0.1167834,0.07994166,0,0,1.861233
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,18.04026,18.04026,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.076617,1.784734,0,0.1827871,-0.1827871,2.888602,48.14327,0.1167834,0.1910125,0,0,1.784734
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,17.51018,17.51018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.279714,1.601946,0,0,0,2.888602,48.14327,0.1167834,0,0,0,1.601946
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2797089,21.37183,16.93888,0.8104049,0.8104049,0,0,0,0.8104049,34.51471,0,0,0,0.2797089,0.8530578,0.8104049,0,0,3.279714,1.601946,0,0.5733489,-0.5733489,2.284239,38.07058,0.1167834,0.8914454,0.2237671,0,1.881655
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7977491,31.5069,18.08738,0,0,0,0,0,0,0,0,0,0,0.7977491,0,0,0,0,3.916768,1.028598,0.7977491,0,0.7977491,3.041051,50.68407,0.1167197,0,0.6381993,0,1.826347
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.050879,39.31476,20.7731,1.376134,1.376134,0,-1,0,1.376134,76.36452,0,2.220446E-16,0.1337478,1.050879,1.448563,1.376134,0,0,3.119019,1.746572,0,0.397684,-0.397684,2.621855,43.69749,0.1167197,1.513748,0.8407028,0,2.79745
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.370833,49.35422,23.57072,0.4268885,0.4268885,0,-1,0,0.4268885,321.1219,0,0,0,1.370833,0.4493563,0.4268885,0,0,3.56089,1.348888,0.9214764,0,0.9214764,3.496044,58.26728,0.1166463,0.4695773,1.096666,0,2.71972
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.501281,55.22992,25.87361,0.05940252,0.05940252,0,-1,0,0.05940252,2527.301,0,0,0,1.501281,0.06252897,0.05940252,0,0,2.639414,2.178216,1.438752,0,1.438752,4.860964,81.0159,0.1165317,0.06534278,1.201025,0,3.679497
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.625278,60.93414,27.89379,0.3869324,0.3869324,0,-1,0,0.3869324,420.0419,0.01731878,0,0,1.625278,0.4072973,0.3869324,0,0,1.200662,3.473093,1.200662,0,1.200662,6.000012,100,0.1164363,0.4256257,1.300223,0,5.098371
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.466499,59.31317,29.83151,0.3887497,0.3887497,0,-1,0,0.3887497,377.2349,1.057289,0,0,1.466499,0.4092102,0.3887497,0,0,0,4.553689,0,0,0,6.000012,100,0.1164363,0.4276247,1.1732,0,6.020188
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.284926,56.32023,31.00946,0.8823905,0.8823905,0,-1,0,0.8823905,145.6188,0.3560939,0,0,1.284926,0.9288321,0.8823905,0,0,0,4.553689,0,0,0,6.000012,100,0.1164363,0.9706295,1.027941,0,5.838615
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.01859,50.79711,31.45708,0.2150844,0.2150844,0,-1,0,0.2150844,473.5768,0.7921852,0,0,1.01859,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1164363,0.2365928,0.8148718,0,5.572279
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.6387693,43.45423,31.88703,0,0,0,-1,0,0,0,0.6387693,0,0,0.6387693,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1164363,0,0.5110155,0,5.192458
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2653014,35.82027,31.23916,0.702648,0.702648,0,-1,0,0.702648,37.75737,0,0,0,0.2653014,0.7396295,0.702648,0,0,0,4.553689,0,0.4743281,-0.4743281,5.500026,91.66692,0.1164363,0.7729129,0.2122411,0,4.81899
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,29.33677,29.33677,1.156584,1.156584,0,-1,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5270312,4.079361,0,1.217457,-1.217457,4.216714,70.27843,0.1164363,1.272243,0,0,4.079361
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,27.52862,27.52862,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.879761,2.861904,0,0.1347238,-0.1347238,4.074703,67.91158,0.1164363,0.1407864,0,0,2.861904
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,26.17398,26.17398,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.029454,2.72718,0,0.1960181,-0.1960181,3.868081,64.4679,0.1164363,0.2048389,0,0,2.72718
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,24.86646,24.86646,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.247252,2.531162,0,1.138209,-1.138209,2.668303,44.47163,0.1164363,1.189429,0,0,2.531162
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,23.54127,23.54127,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.511929,1.392953,0,0.06373631,-0.06373631,2.601119,43.3519,0.1164363,0.06660444,0,0,1.392953
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,22.39277,22.39277,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.582747,1.329216,0,0.1460229,-0.1460229,2.447198,40.78655,0.1164363,0.1525939,0,0,1.329216
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,21.53287,21.53287,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.744995,1.183193,0,0.08801873,-0.08801873,2.354418,39.24022,0.1164363,0.09197957,0,0,1.183193
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,20.67297,20.67297,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.842794,1.095175,0,0.1636916,-0.1636916,2.181872,36.36446,0.1164363,0.1710577,0,0,1.095175
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,19.92497,19.92497,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.024673,0.9314831,0,0.08552656,-0.08552656,2.091719,34.86191,0.1164363,0.08937525,0,0,0.9314831
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,19.22999,19.22999,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.119703,0.8459565,0,0.07804551,-0.07804551,2.009452,33.4908,0.1164363,0.08155756,0,0,0.8459565
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,18.535,18.535,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.20642,0.767911,0,0.05930619,-0.05930619,1.946937,32.44889,0.1164363,0.06197497,0,0,0.767911
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,17.9578,17.9578,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.272316,0.7086048,0,0.06086672,-0.06086672,1.882778,31.37958,0.1164363,0.06360572,0,0,0.7086048
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,17.44539,17.44539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.339945,0.6477381,0,0,0,1.882778,31.37958,0.1164363,0,0,0,0.6477381
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06455532,17.87696,16.87409,0.7444843,0.7444843,0.425,0,0.172125,0.7444843,8.671146,0,0,0,0.06455532,0.3362993,0.3194843,0,0,4.339945,0.6477381,0,0.271744,-0.271744,1.596335,26.60553,0.1164363,0.8189328,0.05164426,1.7,0.7122934
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1569285,20.46135,17.98725,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,28.84925,0,0,0,0.1569285,0,0,1.156039,1.098238,4.641883,0.3759941,1.255166,0,1.255166,2.78709,46.45141,0.1166003,0.5983565,0.1255428,1.7,0.5329227
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2280024,24.34933,20.67297,0.08985254,0.08985254,0,-1,0,0.08985254,253.7518,0,0,0,0.2280024,0.09458163,0.08985254,0,0,3.386717,1.505644,0.1334208,0,0.1334208,2.913664,48.56097,0.1165897,0.09883779,0.1824019,0,1.733646
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3728755,29.64403,23.44115,0.8292599,0.8292599,0,-1,0,0.8292599,44.96486,0,1.110223E-16,0,0.3728755,0.8729051,0.8292599,0,0,3.253296,1.625722,0,0.5000296,-0.5000296,2.386587,39.77636,0.1165897,0.9121858,0.2983004,0,1.998598
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5303116,34.84694,25.74403,0.271154,0.271154,0,-1,0,0.271154,195.5758,0,0,0,0.5303116,0.2854253,0.271154,0,0,3.808885,1.125693,0.2448864,0,0.2448864,2.618906,43.64835,0.1165702,0.2982694,0.4242493,0,1.656004
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3531221,33.78666,27.76421,0,0,0,-1,0,0,0,0,0,0,0.3531221,0,0,0,0,3.563998,1.34609,0.3531221,0,0.3531221,2.953907,49.23169,0.1165422,0,0.2824977,0,1.699213
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1138359,31.63601,29.7196,0.5684624,0.5684624,0,-1,0,0.5684624,20.02523,0,1.110223E-16,0,0.1138359,0.5983815,0.5684624,0,0,3.210876,1.6639,0,0.4845456,-0.4845456,2.443151,40.71911,0.1165422,0.6253086,0.09106874,0,1.777736
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008413235,31.03279,30.89166,0,0,0,-1,0,0,0,0,0,0,0.008413235,0,0,0,0,3.74926,1.179355,0.008413235,0,0.008413235,2.451133,40.85213,0.1165415,0,0.006730588,0,1.187768
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.111596,33.2362,31.33928,0.9512954,0.9512954,0,-1,0,0.9512954,11.73095,0,0,0,0.111596,1.001364,0.9512954,0,0,3.740847,1.186927,0,0.8897676,-0.8897676,1.513236,25.22054,0.1165415,1.046425,0.08927682,0,1.298523
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006062246,31.88911,31.7869,0.4170371,0.2880602,0,-1,0,0.2880602,2.104506,0,0.1289769,0.1752879,0.006062246,0.3032213,0.2880602,0,0,4.729477,0.297159,0,0.297159,-0.297159,1.200002,20,0.1165415,0.4587408,0.004849797,0,0.3032213
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.0206637,31.49249,31.14492,0,0,0,-1,0,0,0,0,0,0,0.0206637,0,0,0,0,5.059654,0,0.0206637,0,0.0206637,1.219606,20.32672,0.1165399,0,0.01653096,0,0.0206637
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,29.25431,29.25431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.03899,0.01859733,0,0,0,1.219606,20.32672,0.1165399,0,0,0,0.01859733
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,27.46384,27.46384,0.09672157,0.01766746,0,-1,0,0.01766746,0,0,0.07905411,0.08872627,0,0.01859733,0.01766746,0,0,5.03899,0.01859733,0,0.01859733,-0.01859733,1.200002,20,0.1165399,0.1063937,0,0,0.01859733
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,26.09153,26.09153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165399,0,0,0,0
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,24.79579,24.79579,0.3813775,0,0,-1,0,0,0,0,0.3813775,0.4195152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165399,0.4195152,0,0,0
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,23.4706,23.4706,0.01777202,0,0,-1,0,0,0,0,0.01777202,0.01954923,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165399,0.01954923,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,22.32799,22.32799,0.04527523,0,0,-1,0,0,0,0,0.04527523,0.04980275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165399,0.04980275,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,21.46808,21.46808,0.2043638,0,0,-1,0,0,0,0,0.2043638,0.2248002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165399,0.2248002,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,20.59052,20.59052,0.2164467,0,0,-1,0,0,0,0,0.2164467,0.2380914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165399,0.2380914,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,19.84252,19.84252,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165399,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,19.1652,19.1652,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165399,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,18.45254,18.45254,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1165399,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,17.87535,17.87535,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1166801,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.35705,17.35705,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.116792,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3270372,21.9872,16.78575,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3270372,0,0,1.452632,1.38,2.299654,2.484,1.707037,0,1.707037,5.437806,90.62992,0.1168683,0,0.2616298,1.7,2.811037
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4866979,25.82018,17.9048,0.7159581,0.7159581,0,0,0,0.7159581,67.97855,0,0,0,0.4866979,0.7536401,0.7159581,0,0,0.5926172,4.020333,0,0.2669421,-0.2669421,5.156424,85.94023,0.1168683,0.7875538,0.3893583,0,4.507031
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6959893,32.3394,20.57285,0,0,0,-1,0,0,0,0,0,0,0.6959893,0,0,0,0,0.8892196,3.753391,0.6959893,0,0.6959893,5.816698,96.94477,0.1168131,0,0.5567914,0,4.449381
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.9930924,41.03462,23.32335,0.04582999,0.04582999,0,-1,0,0.04582999,2166.905,0.7516201,0,0,0.9930924,0.04824209,0.04582999,0,0,0.1932302,4.379782,0.1932302,0,0.1932302,6.000012,100,0.1167978,0.05041298,0.7944739,0,5.372874
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.9427525,42.58707,25.60857,0.7211118,0.7211118,0,-1,0,0.7211118,130.736,0.1836874,0,0,0.9427525,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1167978,0.793223,0.754202,0,5.496441
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.9925738,45.8834,27.62875,0.4513971,0.4513971,0,-1,0,0.4513971,219.8893,0.517419,0,0,0.9925738,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1167978,0.4965368,0.794059,0,5.546263
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.021636,48.72062,29.58414,0.6973736,0.6973736,0,-1,0,0.6973736,146.4976,0.2875583,0,0,1.021636,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1167978,0.7671109,0.8173086,0,5.575325
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.213016,54.36173,30.77976,0.8884077,0.8884077,0,-1,0,0.8884077,136.5382,0.2778496,0,0,1.213016,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1167978,0.9772485,0.9704124,0,5.766705
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.025324,50.68036,31.22738,1.566084,1.38,0,-1,0,1.38,74.29885,2.220446E-16,0.1860841,0.3426925,1.025324,1.452632,1.38,0,0,0,4.553689,0,0.4273074,-0.4273074,5.549591,92.49299,0.1167978,1.722692,0.8202593,0,5.579013
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4940311,40.46626,31.68678,0.3022023,0.3022023,0,-1,0,0.3022023,163.4769,0,0,0,0.4940311,0.3181077,0.3022023,0,0,0.474786,4.126381,0.1759234,0,0.1759234,5.716486,95.27457,0.1167838,0.3324225,0.3952248,0,4.620413
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.3073345,36.36962,31.04479,0.01641268,0.01641268,0,-1,0,0.01641268,1872.543,0,0,0,0.3073345,0.01727651,0.01641268,0,0,0.2988626,4.284713,0.290058,0,0.290058,5.991659,99.86079,0.1167609,0.01805395,0.2458676,0,4.592047
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,29.17186,29.17186,0.2008614,0.2008614,0,-1,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0.008804618,4.545765,0,0.211433,-0.211433,5.768789,96.14629,0.1167609,0.2209475,0,0,4.545765
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,27.38138,27.38138,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2437302,4.334332,0,0.390857,-0.390857,5.35679,89.27965,0.1167609,0.4084456,0,0,4.334332
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,26.03852,26.03852,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6780158,3.943475,0,0.5054925,-0.5054925,4.823954,80.39907,0.1167609,0.5282397,0,0,3.943475
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,24.731,24.731,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.239674,3.437982,0,1.452632,-1.452632,3.292746,54.87899,0.1167609,2.068981,0,0,3.437982
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,23.40581,23.40581,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.853709,1.985351,0,0.1284356,-0.1284356,3.157363,52.6226,0.1167609,0.1342153,0,0,1.985351
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,22.2632,22.2632,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.996415,1.856915,0,0.2811232,-0.2811232,2.861033,47.68378,0.1167609,0.2937738,0,0,1.856915
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,21.4033,21.4033,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.308775,1.575792,0,0.05735373,-0.05735373,2.800577,46.67619,0.1167609,0.05993464,0,0,1.575792
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,20.52573,20.52573,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.372501,1.518438,0,0.09011631,-0.09011631,2.705586,45.09301,0.1167609,0.09417155,0,0,1.518438
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,19.77773,19.77773,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.47263,1.428322,0,0.1232369,-0.1232369,2.575683,42.92796,0.1167609,0.1287826,0,0,1.428322
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,19.10041,19.10041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.60956,1.305085,0,0,0,2.575683,42.92796,0.1167609,0,0,0,1.305085
