Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,21.72535,21.72535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,21.72535,21.72535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,20.9394,20.9394,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,20.21735,20.21735,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,19.48252,19.48252,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,18.81798,18.81798,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,18.21095,18.21095,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1205051,19.46743,17.57836,0.3489159,0.3489159,0,0,0,0.3489159,34.537,0,5.551115E-17,0,0.1205051,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2467748,-0.2467748,4.46556,74.42585,0,0.3838075,0.09640406,0,3.46526
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.2658811,22.92274,18.67102,0.3575518,0.3575518,0,0,0,0.3575518,74.36156,0,0,0,0.2658811,0.3763703,0.3575518,0,0,1.617454,3.09798,0,0.1104892,-0.1104892,4.349094,72.48476,0,0.393307,0.2127049,0,3.363861
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.500862,29.79652,21.45697,0.742269,0.742269,0,-1,0,0.742269,67.47716,0,1.110223E-16,0,0.500862,0.7813358,0.742269,0,0,1.74022,2.987491,0,0.2804738,-0.2804738,4.053449,67.55735,0,0.816496,0.4006896,0,3.488353
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1242193,26.33962,24.31322,0.2234291,0.2234291,0,-1,0,0.2234291,55.59672,0,2.775558E-17,0,0.1242193,0.2351886,0.2234291,0,0,2.051858,2.707017,0,0.1109693,-0.1109693,3.936477,65.60782,0,0.245772,0.09937542,0,2.831236
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09947202,28.38374,26.74134,0.8991222,0.8991222,0,-1,0,0.8991222,11.06324,0,0,0,0.09947202,0.9464445,0.8991222,0,0,2.175157,2.596048,0,0.8469724,-0.8469724,3.04369,50.72806,0,0.9890345,0.07957761,0,2.69552
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5139959,37.98501,28.99055,0.7800528,0.7800528,0,-1,0,0.7800528,65.89245,0,0,0,0.5139959,0.8211082,0.7800528,0,0,3.116237,1.749075,0,0.3071123,-0.3071123,2.719965,45.33266,0,0.858058,0.4111967,0,2.263071
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4514312,39.09824,31.14392,0.5922363,0.5922363,0,-1,0,0.5922363,76.22485,0,0,0,0.4514312,0.6234066,0.5922363,0,0,3.457473,1.441963,0,0.1719754,-0.1719754,2.538687,42.31136,0,0.6514599,0.361145,0,1.893394
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1945539,35.8523,32.49217,0.3597714,0.3597714,0,-1,0,0.3597714,54.07709,0,0,0,0.1945539,0.3787067,0.3597714,0,0,3.648557,1.269988,0,0.1841528,-0.1841528,2.344573,39.07613,0,0.3957485,0.1556431,0,1.464541
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.1107647,34.96998,33.06725,0,0,0,-1,0,0,0,0,0,0,0.1107647,0,0,0,0,3.853171,1.085835,0.1107647,0,0.1107647,2.449653,40.82747,0,0,0.08861176,0,1.196599
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2156444,37.38274,33.62317,0.4810105,0.4810105,0,-1,0,0.4810105,44.83153,0,5.551115E-17,0,0.2156444,0.5063269,0.4810105,0,0,3.742407,1.185523,0,0.2906825,-0.2906825,2.143247,35.72071,0,0.5291116,0.1725155,0,1.401167
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1148829,34.98984,33.01613,0,0,0,-1,0,0,0,0,0,0,0.1148829,0,0,0,0,4.065387,0.8948405,0.1148829,0,0.1148829,2.252234,37.53717,0,0,0.09190632,0,1.009723
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,31.0928,31.0928,0.4299139,0.4299139,0,-1,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,3.950504,0.9982351,0,0.452541,-0.452541,1.775214,29.58685,0,0.4729053,0,0,0.9982351
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,29.2781,29.2781,0.5945514,0.5184094,0,-1,0,0.5184094,0,0,0.07614201,0.1355971,0,0.5456941,0.5184094,0,0,4.453328,0.5456941,0,0.5456941,-0.5456941,1.200002,20,0,0.6540065,0,0,0.5456941
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,27.82122,27.82122,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,26.40268,26.40268,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,24.94581,24.94581,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,23.66785,23.66785,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,22.6966,22.6966,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,21.72535,21.72535,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,20.92023,20.92023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,20.19818,20.19818,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,19.46335,19.46335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,18.81798,18.81798,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2017195,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,18.19817,18.19817,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2128869,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1832295,20.45421,17.56558,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,80.33624,2.220446E-16,0,0,0.1832295,0,0,1.452632,1.38,2.299654,2.484,1.563229,0,1.563229,5.301378,88.35612,0.2234626,0.250886,0.1465836,1.7,2.667229
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4916774,26.68914,18.65185,0.1510106,0.1510106,0,0,0,0.1510106,325.5912,0,0,0,0.4916774,0.1589586,0.1510106,0,0,0.7364249,3.890907,0.3327188,0,0.3327188,5.617023,93.61686,0.2082319,0.1661117,0.3933419,0,4.382584
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.8623238,36.37915,21.4378,0.1780614,0.1780614,0,-1,0,0.1780614,484.2845,0.2711846,0,0,0.8623238,0.1874331,0.1780614,0,0,0.4037061,4.190353,0.4037061,0,0.4037061,6.000012,100,0.1923266,0.1958676,0.689859,0,5.052677
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.307457,48.78116,24.28127,0,0,0,-1,0,0,0,1.307457,0,0,1.307457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923266,0,1.045965,0,5.861145
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.567929,57.9266,26.703,0,0,0,-1,0,0,0,1.567929,0,0,1.567929,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923266,0,1.254343,0,6.121618
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.62166,62.21275,28.95222,0.4834188,0.4834188,0,-1,0,0.4834188,335.4565,1.112798,0,0,1.62166,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1923266,0.5317607,1.297328,0,6.175348
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.489872,61.51543,31.10558,0.8784049,0.8784049,0,-1,0,0.8784049,169.6111,0.5652356,0,0,1.489872,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1923266,0.9662454,1.191898,0,6.043561
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.462698,62.54213,32.473,0.8488883,0.8488883,0,-1,0,0.8488883,172.3075,0.5691316,0,0,1.462698,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1923266,0.9337771,1.170159,0,6.016387
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.093662,54.30111,33.04808,0.2250611,0.2250611,0,-1,0,0.2250611,485.9397,0.8567551,0,0,1.093662,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1923266,0.2475673,0.8749292,0,5.64735
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4510588,41.68111,33.604,0.5246083,0.5246083,0,-1,0,0.5246083,85.98013,0,0,0,0.4510588,0.5522192,0.5246083,0,0,0,4.553689,0,0.1011604,-0.1011604,5.89338,98.22279,0.1923266,0.5770691,0.3608471,0,5.004748
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3413789,39.02871,33.01613,0.7374443,0.7374443,0,-1,0,0.7374443,46.29217,0,0,0,0.3413789,0.7762572,0.7374443,0,0,0.1124004,4.452528,0,0.4348782,-0.4348782,5.434978,90.58278,0.1923266,0.8111887,0.2731031,0,4.793908
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,31.10558,31.10558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5955985,4.01765,0,0,0,5.434978,90.58278,0.1923266,0,0,0,4.01765
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,29.2781,29.2781,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.5955985,4.01765,0,0.1772994,-0.1772994,5.248088,87.46796,0.1923266,0.1852778,0,0,4.01765
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,27.84039,27.84039,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.7925977,3.840351,0,0.4668808,-0.4668808,4.755952,79.26571,0.1923266,0.4878904,0,0,3.840351
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,26.41546,26.41546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.311354,3.37347,0,0,0,4.755952,79.26571,0.1923266,0,0,0,3.37347
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,24.94581,24.94581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.311354,3.37347,0,0,0,4.755952,79.26571,0.1923266,0,0,0,3.37347
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,23.68702,23.68702,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.311354,3.37347,0,0.1520064,-0.1520064,4.595724,76.59524,0.1923266,0.1588467,0,0,3.37347
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,22.6966,22.6966,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.48025,3.221464,0,0.1854123,-0.1854123,4.400282,73.33788,0.1923266,0.1937558,0,0,3.221464
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,21.72535,21.72535,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.686264,3.036052,0,0.01977554,-0.01977554,4.379436,72.99046,0.1923266,0.02066544,0,0,3.036052
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,20.92023,20.92023,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.708237,3.016276,0,0.04916884,-0.04916884,4.327608,72.12666,0.1923266,0.05138144,0,0,3.016276
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,20.19818,20.19818,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.762869,2.967107,0,0.2676762,-0.2676762,4.045453,67.42407,0.1923266,0.2797217,0,0,2.967107
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,19.48252,19.48252,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.060287,2.699431,0,0.1854795,-0.1854795,3.84994,64.16553,0.1923266,0.1938261,0,0,2.699431
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,18.81798,18.81798,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.266375,2.513951,0,0.2809653,-0.2809653,3.553777,59.22949,0.1923266,0.2936087,0,0,2.513951
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,18.19817,18.19817,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.578559,2.232986,0,0.1088145,-0.1088145,3.439076,57.31782,0.1923266,0.1137112,0,0,2.232986
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3914724,23.85316,17.55919,0,0,0,0,0,0,0,0,0,0,0.3914724,0,0,0,0,2.699464,2.124172,0.3914724,0,0.3914724,3.810459,63.50753,0.1790636,0,0.3131779,0,2.515644
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7785671,31.7555,18.63907,0.4854425,0.4854425,0,0,0,0.4854425,160.383,0,0,0,0.7785671,0.5109921,0.4854425,0,0,2.307991,2.476497,0.267575,0,0.267575,4.064303,67.73825,0.1710034,0.5339867,0.6228537,0,3.255064
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.092859,40.87718,21.40585,0.6488382,0.6488382,0,-1,0,0.6488382,168.4331,0,0,0,1.092859,0.6829876,0.6488382,0,0,2.040416,2.717314,0.409871,0,0.409871,4.453141,74.21886,0.159973,0.713722,0.8742868,0,3.810173
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.466392,52.37689,24.24293,0.4350865,0.4350865,0,-1,0,0.4350865,337.0347,0,0,0,1.466392,0.4579858,0.4350865,0,0,1.630545,3.086198,1.008407,0,1.008407,5.4098,90.16314,0.1380627,0.4785951,1.173114,0,4.55259
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.667233,60.42656,26.65189,1.242077,1.242077,0,-1,0,1.242077,134.2295,0,0,0,1.667233,1.30745,1.242077,0,0,0.6221387,3.993764,0.3597839,0,0.3597839,5.751121,95.85181,0.1316304,1.366285,1.333787,0,5.660997
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.710474,64.58358,28.91388,0.2660619,0.2660619,0,-1,0,0.2660619,642.8859,1.168054,0,0,1.710474,0.2800651,0.2660619,0,0,0.2623549,4.31757,0.2623549,0,0.2623549,6.000012,100,0.1273054,0.292668,1.368379,0,6.028044
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.652646,65.87225,31.0928,0.4368947,0.4368947,0,-1,0,0.4368947,378.2711,1.192757,0,0,1.652646,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1273054,0.4805841,1.322117,0,6.206335
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.486035,63.12797,32.45383,0.276343,0.276343,0,-1,0,0.276343,537.7502,1.195148,0,0,1.486035,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1273054,0.3039773,1.188828,0,6.039724
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.163403,55.8776,33.02892,0.765018,0.765018,0,-1,0,0.765018,152.0752,0.3581209,0,0,1.163403,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1273054,0.8415198,0.9307224,0,5.717092
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.8133054,48.87241,33.62317,0.6481665,0.6481665,0,-1,0,0.6481665,125.4779,0.1310249,0,0,0.8133054,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1273054,0.7129831,0.6506443,0,5.366994
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3891846,39.92168,33.02892,1.553488,1.38,0,-1,0,1.38,28.20178,2.220446E-16,0.1734883,0.3288371,0.3891846,1.452632,1.38,0,0,0,4.553689,0,1.063447,-1.063447,4.87904,81.31718,0.1273054,1.708837,0.3113477,0,4.942873
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,31.12475,31.12475,0.6667221,0.6667221,0,-1,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,1.181608,3.490242,0,0.7018127,-0.7018127,4.139265,68.98761,0.1273054,0.7333943,0,0,3.490242
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,29.31005,29.31005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.9614,2.788429,0,0,0,4.139265,68.98761,0.1273054,0,0,0,2.788429
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,27.85317,27.85317,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.9614,2.788429,0,0.6891881,-0.6891881,3.412797,56.87983,0.1273054,0.7202016,0,0,2.788429
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,26.41546,26.41546,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.727164,2.099241,0,0.7601252,-0.7601252,2.611555,43.52582,0.1273054,0.7943308,0,0,2.099241
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,24.96498,24.96498,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.571748,1.339116,0,0.2996193,-0.2996193,2.295728,38.26206,0.1273054,0.3131021,0,0,1.339116
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,23.70618,23.70618,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.904658,1.039497,0,0.195147,-0.195147,2.090025,34.83368,0.1273054,0.2039286,0,0,1.039497
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,22.71576,22.71576,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,4.121488,0.8443497,0,0.07203865,-0.07203865,2.01409,33.5681,0.1273054,0.07528039,0,0,0.8443497
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,21.72535,21.72535,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,4.201531,0.7723112,0,0.2686337,-0.2686337,1.730925,28.84869,0.1273054,0.2807223,0,0,0.7723112
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,20.9394,20.9394,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.500013,0.5036774,0,0.2322519,-0.2322519,1.48611,24.76845,0.1273054,0.2427032,0,0,0.5036774
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,20.21735,20.21735,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.75807,0.2714255,0,0.04772168,-0.04772168,1.435807,23.93007,0.1273054,0.04986915,0,0,0.2714255
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,19.50169,19.50169,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.811095,0.2237039,0,0.001757044,-0.001757044,1.433955,23.8992,0.1273054,0.00183611,0,0,0.2237039
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,18.81798,18.81798,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.813047,0.2219468,0,0.1087328,-0.1087328,1.31934,21.98896,0.1273054,0.1136258,0,0,0.2219468
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,18.19817,18.19817,0.1751657,0.1751657,1.627797,0,0.5004886,0.1751657,0,0,0,0,0,0,0,1.452632,1.38,4.933861,0.113214,1.38,0,1.38,2.628523,43.80864,0.1475053,0.1926823,0,1.7,0.113214
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1054429,19.20971,17.55919,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1054429,0,0,1.452632,1.38,3.553861,1.355214,1.485443,0,1.485443,4.037738,67.2955,0.1560401,0,0.0843543,1.7,1.460657
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.3695712,24.58721,18.6199,0.01108928,0.01108928,1.463721,0,0.4556958,0.01108928,3332.69,2.220446E-16,0,0,0.3695712,0,0,1.452632,1.38,2.068418,2.692113,1.749571,0,1.749571,5.697527,94.9586,0.1593795,0.01219821,0.295657,1.7,3.061684
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7242884,33.75621,21.40585,0,0,0,-1,0,0,0,0.4054415,0,0,0.7242884,0,0,0,0,0.3188469,4.266726,0.3188469,0,0.3188469,6.000012,100,0.1554458,0,0.5794307,0,4.991015
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5491896,33.57829,24.22376,1.435524,1.38,0,-1,0,1.38,39.79634,2.220446E-16,0.05552436,0.1990768,0.5491896,1.452632,1.38,0,0,0,4.553689,0,0.903442,-0.903442,5.0477,84.12817,0.1554458,1.579077,0.4393517,0,5.102879
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2109683,30.1529,26.63272,0.6181212,0.6181212,0,-1,0,0.6181212,34.13058,0,1.110223E-16,0,0.2109683,0.6506539,0.6181212,0,0,1.003824,3.650247,0,0.4396856,-0.4396856,4.584231,76.4037,0.1554458,0.6799333,0.1687747,0,3.861215
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5315583,38.20941,28.89471,0.1610885,0.1610885,0,-1,0,0.1610885,329.9791,0,0,0,0.5315583,0.1695668,0.1610885,0,0,1.492364,3.210561,0.3619915,0,0.3619915,4.927647,82.12728,0.1512088,0.1771973,0.4252466,0,3.74212
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.8838847,47.52078,31.0928,0.5071142,0.5071142,0,-1,0,0.5071142,174.297,0,0,0,0.8838847,0.5338044,0.5071142,0,0,1.130373,3.536354,0.3500804,0,0.3500804,5.259762,87.66252,0.1473252,0.5578256,0.7071078,0,4.420238
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2079156,36.06866,32.473,0.6857141,0.6857141,0,-1,0,0.6857141,30.32102,0,0,0,0.2079156,0.7218044,0.6857141,0,0,0.7802921,3.851426,0,0.5138888,-0.5138888,4.718076,78.63444,0.1473252,0.7542856,0.1663324,0,4.059341
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2473432,37.35968,33.04808,0.2112014,0.2112014,0,-1,0,0.2112014,117.1125,0,0,0,0.2473432,0.2223172,0.2112014,0,0,1.35128,3.337537,0.02502601,0,0.02502601,4.741817,79.03013,0.1470553,0.2323215,0.1978746,0,3.58488
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1584662,36.38821,33.64233,0,0,0,-1,0,0,0,0,0,0,0.1584662,0,0,0,0,1.326254,3.360061,0.1584662,0,0.1584662,4.892151,81.5357,0.1453683,0,0.126773,0,3.518527
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09380134,34.65633,33.04808,0.1917618,0.1917618,0,-1,0,0.1917618,48.91555,0,0,0,0.09380134,0.2018545,0.1917618,0,0,1.167787,3.50268,0,0.1080532,-0.1080532,4.778254,79.6374,0.1453683,0.210938,0.07504107,0,3.596482
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,31.16309,31.16309,0.8506784,0.8506784,0,-1,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,1.287847,3.394627,0,0.895451,-0.895451,3.834365,63.90596,0.1453683,0.9357463,0,0,3.394627
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,29.34838,29.34838,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,2.282792,2.499176,0,0.5518904,-0.5518904,3.252622,54.21025,0.1453683,0.5767255,0,0,2.499176
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,27.89151,27.89151,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.896004,1.947286,0,0.1306345,-0.1306345,3.114921,51.91524,0.1453683,0.136513,0,0,1.947286
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,26.4538,26.4538,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,3.041153,1.816651,0,0.6495063,-0.6495063,2.430281,40.5046,0.1453683,0.678734,0,0,1.816651
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,24.97776,24.97776,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.762827,1.167145,0,0.158117,-0.158117,2.263611,37.72678,0.1453683,0.1652322,0,0,1.167145
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,23.73813,23.73813,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.938512,1.009028,0,0.1583495,-0.1583495,2.096696,34.94487,0.1453683,0.1654752,0,0,1.009028
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,22.7541,22.7541,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,4.114456,0.8506784,0,0.01600557,-0.01600557,2.079825,34.66368,0.1453683,0.01672582,0,0,0.8506784
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,21.76368,21.76368,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,4.13224,0.8346729,0,0.1187368,-0.1187368,1.954665,32.57769,0.1453683,0.12408,0,0,0.8346729
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,20.97135,20.97135,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,4.26417,0.715936,0,0.07820679,-0.07820679,1.872228,31.20374,0.1453683,0.0817261,0,0,0.715936
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,20.25569,20.25569,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,4.351067,0.6377292,0,0.3088448,-0.3088448,1.546677,25.7779,0.1453683,0.3227428,0,0,0.6377292
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,19.51447,19.51447,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.694227,0.3288844,0,0.04773071,-0.04773071,1.496364,24.93936,0.1453683,0.04987859,0,0,0.3288844
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,18.83076,18.83076,0.2551502,0.2551502,1.7,0,0.5202,0.2551502,0,0,0,0,0,0,0,1.44485,1.372607,4.747262,0.2811537,1.372607,0,1.372607,2.798534,46.64214,0.1576959,0.2806652,0,1.7,0.2811537
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,18.20456,18.20456,0.04890498,0.04890498,1.501537,0,0.4660195,0.04890498,0,0,0,0,0,0,0,1.452632,1.38,3.374654,1.5165,1.38,0,1.38,4.107717,68.46181,0.1642711,0.05379548,0,1.7,1.5165
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1561718,20.01507,17.55919,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1561718,0,0,1.452632,1.38,1.994654,2.7585,1.536172,0,1.536172,5.565057,92.75077,0.1675504,0,0.1249374,1.7,2.914672
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3334932,23.98583,18.6199,0.4570512,0.4570512,0,0,0,0.4570512,72.96627,0,0,0,0.3334932,0.4811066,0.4570512,0,0,0.4584823,4.141055,0,0.1476133,-0.1476133,5.40946,90.15748,0.1675504,0.5027564,0.2667946,0,4.474548
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3641344,27.36275,21.38668,0.4239489,0.4239489,0,-1,0,0.4239489,85.89111,0,0,0,0.3641344,0.4462619,0.4239489,0,0,0.6224971,3.993442,0,0.08212756,-0.08212756,5.322889,88.71465,0.1675504,0.4663437,0.2913075,0,4.357576
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5574461,33.70718,24.20459,0.2942376,0.2942376,0,-1,0,0.2942376,189.4544,0,0,0,0.5574461,0.3097238,0.2942376,0,0,0.71375,3.911314,0.2477222,0,0.2477222,5.557899,92.63147,0.1652886,0.3236614,0.4459568,0,4.46876
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4873948,34.98692,26.61355,0.0664992,0.0664992,0,-1,0,0.0664992,732.9335,0,0,0,0.4873948,0.06999915,0.0664992,0,0,0.4660277,4.134264,0.4173957,0,0.4173957,5.953876,99.23106,0.1616126,0.07314911,0.3899159,0,4.621659
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.7548069,42.47915,28.89471,0,0,0,-1,0,0,0,0.7061749,0,0,0.7548069,0,0,0,0,0.04863203,4.50992,0.04863203,0,0.04863203,6.000012,100,0.161195,0,0.6038455,0,5.264727
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1524695,33.69165,31.0928,1.004146,1.004146,0,-1,0,1.004146,15.184,0,0,0,0.1524695,1.056996,1.004146,0,0,0,4.553689,0,0.9045261,-0.9045261,5.046558,84.10913,0.161195,1.10456,0.1219756,0,4.706159
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4805149,41.04319,32.473,0,0,0,-1,0,0,0,0,0,0,0.4805149,0,0,0,0,1.005029,3.649163,0.4805149,0,0.4805149,5.502414,91.70672,0.1571811,0,0.3844119,0,4.129678
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5033499,42.1048,33.06725,1.312967,1.312967,0,-1,0,1.312967,38.33682,0,2.220446E-16,0.06426404,0.5033499,1.382071,1.312967,0,0,0.5245141,4.081626,0,0.8787209,-0.8787209,4.576161,76.2692,0.1571811,1.444264,0.4026799,0,4.584976
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.378855,40.39101,33.6615,0,0,0,-1,0,0,0,0,0,0,0.378855,0,0,0,0,1.500871,3.202905,0.378855,0,0.378855,4.935575,82.25941,0.1541546,0,0.303084,0,3.58176
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1526683,35.72103,33.08642,0.3789233,0.3789233,0,-1,0,0.3789233,40.29002,0,0,0,0.1526683,0.3988666,0.3789233,0,0,1.122016,3.543875,0,0.2461984,-0.2461984,4.676059,77.93416,0.1541546,0.4168156,0.1221346,0,3.696543
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,31.19504,31.19504,0.04279296,0.04279296,0,-1,0,0.04279296,0,0,0,0,0,0.04504523,0.04279296,0,0,1.395569,3.297677,0,0.04504523,-0.04504523,4.628577,77.14279,0.1541546,0.04707226,0,0,3.297677
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,29.3995,29.3995,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,1.44562,3.252631,0,0.3448893,-0.3448893,4.265032,71.08372,0.1541546,0.3604093,0,0,3.252631
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,27.92985,27.92985,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,1.82883,2.907742,0,0.2874972,-0.2874972,3.961983,66.03291,0.1541546,0.3004346,0,0,2.907742
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,26.50492,26.50492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.148271,2.620245,0,0,0,3.961983,66.03291,0.1541546,0,0,0,2.620245
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,25.03526,25.03526,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,2.148271,2.620245,0,0.1023816,-0.1023816,3.854063,64.23426,0.1541546,0.1069888,0,0,2.620245
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,23.77647,23.77647,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,2.262029,2.517863,0,0.1368364,-0.1368364,3.709825,61.83029,0.1541546,0.142994,0,0,2.517863
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,22.78605,22.78605,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,2.414069,2.381027,0,0.1964217,-0.1964217,3.502778,58.37952,0.1541546,0.2052607,0,0,2.381027
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,21.80202,21.80202,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,2.632315,2.184605,0,0.1019802,-0.1019802,3.395282,56.58792,0.1541546,0.1065693,0,0,2.184605
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,21.00969,21.00969,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,2.745627,2.082625,0,0.1495884,-0.1495884,3.237602,53.95992,0.1541546,0.1563198,0,0,2.082625
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,20.28764,20.28764,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,2.911836,1.933037,0,0.01162531,-0.01162531,3.225348,53.75569,0.1541546,0.01214845,0,0,1.933037
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,19.55281,19.55281,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,2.924753,1.921411,0,0.3163801,-0.3163801,2.891854,48.19747,0.1541546,0.3306172,0,0,1.921411
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,18.83076,18.83076,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,3.276286,1.605031,0,0.2233766,-0.2233766,2.656394,44.27315,0.1541546,0.2334286,0,0,1.605031
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,18.20456,18.20456,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,3.524483,1.381655,0,0.1928001,-0.1928001,2.453165,40.886,0.1541546,0.2014761,0,0,1.381655
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3275744,22.79354,17.55919,0.08287633,0.08287633,0,0,0,0.08287633,395.2568,0,0,0,0.3275744,0.08723824,0.08287633,0,0,3.738705,1.188854,0.2403361,0,0.2403361,2.681168,44.68604,0.1522944,0.09116396,0.2620595,0,1.516429
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8627857,33.2904,18.6199,0,0,0,0,0,0,0,0,0,0,0.8627857,0,0,0,0,3.498369,1.405157,0.8627857,0,0.8627857,3.499678,58.32785,0.1459709,0,0.6902286,0,2.267942
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.289058,44.9534,21.38668,0,0,0,-1,0,0,0,0,0,0,1.289058,0,0,0,0,2.635583,2.181664,1.289058,0,1.289058,4.722586,78.70961,0.1374444,0,1.031247,0,3.470722
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.454164,52.04227,24.20459,0.4343008,0.4343008,0,-1,0,0.4343008,334.8286,0,0,0,1.454164,0.4571588,0.4343008,0,0,1.346525,3.341816,0.9970047,0,0.9970047,5.668428,94.47361,0.1315033,0.4777309,1.163331,0,4.79598
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.524842,56.73444,26.61355,0,0,0,-1,0,0,0,1.175322,0,0,1.524842,0,0,0,0,0.3495202,4.239121,0.3495202,0,0.3495202,6.000012,100,0.1295403,0,1.219874,0,5.763963
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.568111,60.75196,28.91388,0,0,0,-1,0,0,0,1.568111,0,0,1.568111,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1295403,0,1.254489,0,6.121799
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.60164,64.4817,31.10558,0.6233121,0.6233121,0,-1,0,0.6233121,256.9563,0.9455216,0,0,1.60164,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1295403,0.6856433,1.281312,0,6.155329
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.43341,61.80931,32.49217,0.1097434,0.1097434,0,-1,0,0.1097434,1306.147,1.317891,0,0,1.43341,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1295403,0.1207177,1.146728,0,5.987099
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.238804,57.74446,33.10559,0.9114336,0.9114336,0,-1,0,0.9114336,135.9182,0.2794001,0,0,1.238804,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1295403,1.002577,0.9910431,0,5.792493
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.9288496,51.3996,33.69345,0.2736567,0.2736567,0,-1,0,0.2736567,339.4215,0.6407899,0,0,0.9288496,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1295403,0.3010224,0.7430797,0,5.482539
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4143501,40.48259,33.11837,0.5013116,0.5013116,0,-1,0,0.5013116,82.6532,0,1.110223E-16,0,0.4143501,0.5276964,0.5013116,0,0,0,4.553689,0,0.1133463,-0.1133463,5.880535,98.00871,0.1295403,0.5514427,0.3314801,0,4.968039
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,31.23338,31.23338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1259404,4.440342,0,0,0,5.880535,98.00871,0.1295403,0,0,0,4.440342
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,29.43784,29.43784,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1259404,4.440342,0,0.450373,-0.450373,5.4058,90.09648,0.1295403,0.4706398,0,0,4.440342
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,27.9618,27.9618,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6263548,3.989969,0,0.04750314,-0.04750314,5.355727,89.26194,0.1295403,0.04964078,0,0,3.989969
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,26.54326,26.54326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6791361,3.942466,0,0,0,5.355727,89.26194,0.1295403,0,0,0,3.942466
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,25.06721,25.06721,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.6791361,3.942466,0,0.1632578,-0.1632578,5.183638,86.3938,0.1295403,0.1706044,0,0,3.942466
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,23.82759,23.82759,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.8605337,3.779209,0,0.05357639,-0.05357639,5.127163,85.45255,0.1295403,0.05598733,0,0,3.779209
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,22.84356,22.84356,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.920063,3.725632,0,0.04633415,-0.04633415,5.078323,84.63855,0.1295403,0.04841919,0,0,3.725632
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,21.85314,21.85314,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,0.9715453,3.679298,0,0.1041026,-0.1041026,4.968589,82.80965,0.1295403,0.1087872,0,0,3.679298
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,21.0608,21.0608,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.087215,3.575196,0,0.2730311,-0.2730311,4.680789,78.013,0.1295403,0.2853175,0,0,3.575196
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,20.34515,20.34515,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.390583,3.302165,0,0.0495986,-0.0495986,4.628508,77.14164,0.1295403,0.05183054,0,0,3.302165
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,19.60393,19.60393,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.445692,3.252566,0,0.1200973,-0.1200973,4.501914,75.03175,0.1295403,0.1255017,0,0,3.252566
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,18.8691,18.8691,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.579134,3.132468,0,0.1337218,-0.1337218,4.360959,72.6825,0.1295403,0.1397393,0,0,3.132468
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,18.2429,18.2429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.727714,2.998747,0,0,0,4.360959,72.6825,0.1295403,0,0,0,2.998747
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2514562,21.59422,17.60392,0,0,0,0,0,0,0,0,0,0,0.2514562,0,0,0,0,1.727714,2.998747,0.2514562,0,0.2514562,4.599511,76.65837,0.128164,0,0.2011649,0,3.250203
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5942294,28.46815,18.65185,0.2334316,0.2334316,0,0,0,0.2334316,254.5625,0,0,0,0.5942294,0.2457175,0.2334316,0,0,1.476257,3.225057,0.3485119,0,0.3485119,4.930139,82.16882,0.126304,0.2567748,0.4753835,0,3.819287
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.03911,39.80919,21.41863,0.2031931,0.2031931,0,-1,0,0.2031931,511.3904,0,0,0,1.03911,0.2138875,0.2031931,0,0,1.127746,3.538718,0.8252227,0,0.8252227,5.713014,95.21671,0.122108,0.2235125,0.8312882,0,4.577828
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.424788,51.40358,24.24293,1.00884,1.00884,0,-1,0,1.00884,141.2304,0.06032876,0,0,1.424788,1.061936,1.00884,0,0,0.3025227,4.281418,0.3025227,0,0.3025227,6.000012,100,0.1206387,1.109724,1.13983,0,5.706206
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.336189,52.24651,26.63272,0.06421666,0.06421666,0,-1,0,0.06421666,2080.751,1.268592,0,0,1.336189,0.06759649,0.06421666,0,0,0,4.553689,0,0,0,6.000012,100,0.1206387,0.07063833,1.068951,0,5.889878
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.52141,59.57322,28.93305,0,0,0,-1,0,0,0,1.52141,0,0,1.52141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1206387,0,1.217128,0,6.075099
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.472728,61.122,31.14392,0,0,0,-1,0,0,0,1.472728,0,0,1.472728,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1206387,0,1.178182,0,6.026417
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.393294,60.83555,32.53051,0.1509837,0.1509837,0,-1,0,0.1509837,922.8109,1.234364,0,0,1.393294,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1206387,0.1660821,1.114635,0,5.946983
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.190758,56.6221,33.11837,0.01574229,0.01574229,0,-1,0,0.01574229,7564.076,1.174188,0,0,1.190758,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1206387,0.01731651,0.9526067,0,5.744447
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.8781811,50.3579,33.73179,0.980801,0.980801,0,-1,0,0.980801,89.53712,2.220446E-16,0,0,0.8781811,1.032422,0.980801,0,0,0,4.553689,0,0.1542411,-0.1542411,5.837428,97.29027,0.1206387,1.078881,0.7025449,0,5.43187
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4355428,40.91874,33.15671,0.1343243,0.1343243,0,-1,0,0.1343243,324.2473,0.1227698,0,0,0.4355428,0.1413939,0.1343243,0,0,0.171379,4.399448,0.171379,0,0.171379,6.000012,100,0.119822,0.1477567,0.3484342,0,4.834991
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,31.29088,31.29088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.119822,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,29.48896,29.48896,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0,4.553689,0,0.3861108,-0.3861108,5.593016,93.21674,0.119822,0.4034858,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,28.0193,28.0193,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.429012,4.167578,0,0.3743716,-0.3743716,5.198393,86.63971,0.119822,0.3912184,0,0,4.167578
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,26.5816,26.5816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8449805,3.793206,0,0,0,5.198393,86.63971,0.119822,0,0,0,3.793206
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,25.12472,25.12472,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8449805,3.793206,0,0.06397948,-0.06397948,5.130953,85.51571,0.119822,0.06685856,0,0,3.793206
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,23.8851,23.8851,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9160688,3.729227,0,0.02127646,-0.02127646,5.108525,85.14192,0.119822,0.0222339,0,0,3.729227
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,22.87551,22.87551,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9397093,3.707951,0,0.07514497,-0.07514497,5.029315,83.82176,0.119822,0.0785265,0,0,3.707951
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,21.89148,21.89148,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.023204,3.632806,0,0.1839047,-0.1839047,4.835463,80.59089,0.119822,0.1921804,0,0,3.632806
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,21.09914,21.09914,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.227542,3.448901,0,0.0819735,-0.0819735,4.749055,79.15076,0.119822,0.08566231,0,0,3.448901
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,20.3771,20.3771,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.318624,3.366927,0,0.06243212,-0.06243212,4.683246,78.05395,0.119822,0.06524157,0,0,3.366927
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,19.64227,19.64227,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.387993,3.304495,0,0.1745808,-0.1745808,4.499222,74.98689,0.119822,0.182437,0,0,3.304495
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,18.88827,18.88827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.581972,3.129915,0,0,0,4.499222,74.98689,0.119822,0,0,0,3.129915
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,18.26846,18.26846,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.581972,3.129915,0,0.1494472,-0.1494472,4.341691,72.36137,0.119822,0.1561723,0,0,3.129915
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3956024,23.9951,17.62948,0.1536748,0.1536748,0,0,0,0.1536748,257.4283,0,0,0,0.3956024,0.161763,0.1536748,0,0,1.748024,2.980467,0.2338395,0,0.2338395,4.56353,76.05869,0.1187253,0.1690423,0.3164819,0,3.37607
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7727544,31.68392,18.67102,0.4731738,0.4731738,0,0,0,0.4731738,163.313,0,0,0,0.7727544,0.4980777,0.4731738,0,0,1.514185,3.190923,0.2746768,0,0.2746768,4.824111,80.4017,0.1174624,0.5204911,0.6182036,0,3.963677
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.9442004,37.95765,21.4378,0.4992956,0.4992956,0,-1,0,0.4992956,189.1065,0,0,0,0.9442004,0.5255743,0.4992956,0,0,1.239508,3.438132,0.4186261,0,0.4186261,5.221255,87.02074,0.1155885,0.5492252,0.7553603,0,4.382332
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.253088,47.53512,24.24293,1.051225,1.051225,0,-1,0,1.051225,119.2027,0,0,0,1.253088,1.106553,1.051225,0,0,0.8208817,3.814895,0.1465355,0,0.1465355,5.360271,89.33767,0.1149466,1.156348,1.002471,0,5.067984
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.327961,52.07994,26.65189,1.170109,1.170109,0,-1,0,1.170109,113.4904,0,0,0,1.327961,1.231694,1.170109,0,0,0.6743463,3.946777,0.09626769,0,0.09626769,5.451599,90.85979,0.1145288,1.28712,1.062369,0,5.274738
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.519817,59.55685,28.95222,0.01805045,0.01805045,0,-1,0,0.01805045,8419.828,0.9227376,0,0,1.519817,0.01900047,0.01805045,0,0,0.5780786,4.033418,0.5780786,0,0.5780786,6.000012,100,0.1120823,0.01985549,1.215853,0,5.553235
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.524079,62.48061,31.16309,0.9154886,0.9154886,0,-1,0,0.9154886,166.4771,0.5604067,0,0,1.524079,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1120823,1.007037,1.219263,0,6.077768
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.391201,60.8224,32.56246,0.7148089,0.7148089,0,-1,0,0.7148089,194.6255,0.6387701,0,0,1.391201,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1120823,0.7862899,1.11296,0,5.94489
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.094642,54.44998,33.15671,0.4708928,0.4708928,0,-1,0,0.4708928,232.4611,0.5989658,0,0,1.094642,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1120823,0.5179821,0.8757139,0,5.648331
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.7445114,47.61624,33.77013,0.8617901,0.8617901,0,-1,0,0.8617901,86.39127,0,0,0,0.7445114,0.9071475,0.8617901,0,0,0,4.553689,0,0.1626361,-0.1626361,5.828578,97.14278,0.1120823,0.9479691,0.5956091,0,5.2982
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3919704,40.16028,33.20783,0.562947,0.562947,0,-1,0,0.562947,69.6283,0,0,0,0.3919704,0.5925757,0.562947,0,0,0.1807068,4.391053,0,0.2006054,-0.2006054,5.617122,93.61851,0.1120823,0.6192417,0.3135763,0,4.783023
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,31.342,31.342,0.5914872,0.5914872,0,-1,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.4036016,4.190447,0,0.6226181,-0.6226181,4.960825,82.68024,0.1120823,0.6506359,0,0,4.190447
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,29.54647,29.54647,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.095399,3.567829,0,1.207669,-1.207669,3.68783,61.46371,0.1120823,1.262014,0,0,3.567829
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,28.07042,28.07042,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.437254,2.36016,0,1.048536,-1.048536,2.582576,43.04285,0.1120823,1.09572,0,0,2.36016
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,26.63272,26.63272,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.602294,1.311624,0,0.6019691,-0.6019691,1.948045,32.46735,0.1120823,0.6290577,0,0,1.311624
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,25.16306,25.16306,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.271148,0.7096553,0,0.2011757,-0.2011757,1.735987,28.93306,0.1120823,0.2102286,0,0,0.7096553
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,23.91705,23.91705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.494677,0.5084797,0,0,0,1.735987,28.93306,0.1120823,0,0,0,0.5084797
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,22.93302,22.93302,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.494677,0.5084797,0,0.1392211,-0.1392211,1.589235,26.4872,0.1120823,0.1454861,0,0,0.5084797
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,21.9426,21.9426,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.649367,0.3692586,0,0.1533701,-0.1533701,1.427569,23.79276,0.1120823,0.1602718,0,0,0.3692586
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,21.13109,21.13109,0.1638693,0.1638693,0,-1,0,0.1638693,0,0,2.775558E-17,0,0,0.1724939,0.1638693,0,0,4.819778,0.2158884,0,0.1724939,-0.1724939,1.245744,20.76236,0.1120823,0.1802562,0,0,0.2158884
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,20.41543,20.41543,0.1681152,0.04122473,0,-1,0,0.04122473,0,0,0.1268905,0.143702,0,0.04339445,0.04122473,0,0,5.011438,0.04339445,0,0.04339445,-0.04339445,1.200002,20,0.1120823,0.1849267,0,0,0.04339445
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,19.6806,19.6806,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120823,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,18.92661,18.92661,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1120823,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,18.29402,18.29402,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1194025,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2570598,21.73764,17.65504,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,34.05367,0,0,0,0.2570598,0,0,0.9451333,0.8978766,3.679654,1.242,1.154936,0,1.154936,3.604854,60.08078,0.1269325,0.8303534,0.2056478,1.7,1.49906
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6211036,28.98176,18.69019,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,92.8017,0,0,0,0.6211036,0,0,1.03072,0.9791837,2.524718,2.281443,1.600287,0,1.600287,5.12302,85.3835,0.1328183,0.7362084,0.4968829,1.7,2.902546
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.9673822,38.43218,21.45697,0.7604667,0.7604667,0,-1,0,0.7604667,127.209,0,0,0,0.9673822,0.8004913,0.7604667,0,0,0.9244307,3.721701,0.1668909,0,0.1668909,5.281347,88.02227,0.1321116,0.8365134,0.7739058,0,4.689084
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.414173,51.1809,24.2621,0.1933733,0.1933733,0,-1,0,0.1933733,731.3175,0.4530819,0,0,1.414173,0.2035508,0.1933733,0,0,0.7575398,3.871903,0.7575398,0,0.7575398,6.000012,100,0.1289959,0.2127106,1.131338,0,5.286076
