Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.484246,55.78328,26.65189,0.2867025,0.2867025,0,-1,0,0.2867025,517.6957,1.182454,0,0,1.484246,0.3017921,0.2867025,0,0,0,4.553689,0,0,0,6.000012,100,0.1289959,0.3153727,1.187397,0,6.037935
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,1.657415,63.22564,28.99055,1.180311,1.180311,0,-1,0,1.180311,140.422,0.414983,0,0,1.657415,1.242432,1.180311,0,0,0,4.553689,0,0,0,6.000012,100,0.1289959,1.298342,1.325932,0,6.211104
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,1.65116,65.96648,31.19504,0.3924495,0.3924495,0,-1,0,0.3924495,420.7319,1.238055,0,0,1.65116,0.4131047,0.3924495,0,0,0,4.553689,0,0,0,6.000012,100,0.1289959,0.4316945,1.320928,0,6.204849
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.436081,62.01446,32.6008,0.3333146,0.3333146,0,-1,0,0.3333146,430.8484,1.085223,0,0,1.436081,0.3508575,0.3333146,0,0,0,4.553689,0,0,0,6.000012,100,0.1289959,0.3666461,1.148865,0,5.989769
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.17202,56.28981,33.20783,1.107579,1.107579,0,-1,0,1.107579,105.8182,0.006147193,0,0,1.17202,1.165873,1.107579,0,0,0,4.553689,0,0,0,6.000012,100,0.1289959,1.218337,0.9376159,0,5.725709
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.8104497,49.03282,33.82125,1.054173,1.054173,0,-1,0,1.054173,76.88017,0,0,0,0.8104497,1.109655,1.054173,0,0,0,4.553689,0,0.2992057,-0.2992057,5.684621,94.7435,0.1289959,1.15959,0.6483598,0,5.364139
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.420595,40.77332,33.2845,0.2646061,0.2646061,0,-1,0,0.2646061,158.9513,0,0,0,0.420595,0.2785327,0.2646061,0,0,0.3324508,4.254483,0.1420622,0,0.1420622,5.819394,96.9897,0.128428,0.2910667,0.336476,0,4.675078
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,31.41229,31.41229,1.350307,1.350307,0,-1,0,1.350307,0,0,0,0.1053378,0,1.421376,1.350307,0,0,0.1903885,4.382339,0,1.421376,-1.421376,4.321132,72.01872,0.128428,1.485338,0,0,4.382339
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,29.61676,29.61676,1.536526,1.38,0,-1,0,1.38,0,0,0.1565262,0.3101788,0,1.452632,1.38,0,0,1.769695,2.960963,0,1.452632,-1.452632,2.789924,46.49863,0.128428,1.690179,0,0,2.960963
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,28.14071,28.14071,1.318976,1.318976,0,-1,0,1.318976,0,0,0,0.07087324,0,1.388395,1.318976,0,0,3.38373,1.508332,0,1.388395,-1.388395,1.326426,22.10706,0.128428,1.450873,0,0,1.508332
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,26.703,26.703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.926392,0.1199364,0,0,0,1.326426,22.10706,0.128428,0,0,0,0.1199364
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,25.21418,25.21418,0.1545347,0.1139396,0,-1,0,0.1139396,0,0,0.04059518,0.05604865,0,0.1199364,0.1139396,0,0,4.926392,0.1199364,0,0.1199364,-0.1199364,1.200002,20,0.128428,0.1699882,0,0,0.1199364
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,23.97456,23.97456,0.1081064,0,0,-1,0,0,0,0,0.1081064,0.1189171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128428,0.1189171,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,22.98414,22.98414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128428,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,21.98094,21.98094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128428,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,21.1886,21.1886,0.06842716,0,0,-1,0,0,0,0,0.06842716,0.07526987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128428,0.07526987,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,20.46655,20.46655,0.09612887,0,0,-1,0,0,0,0,0.09612887,0.1057418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128428,0.1057418,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,19.73172,19.73172,0.04709657,0,0,-1,0,0,0,0,0.04709657,0.05180622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.128428,0.05180622,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,18.95856,18.95856,0.084764,0.084764,1.537396,0,0.475809,0.084764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1331895,0.0932404,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,18.33875,18.33875,0.08473684,0.08473684,1.537368,0,0.4758016,0.08473684,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1375756,0.09321053,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.3415619,23.16293,17.69338,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3415619,0,0,1.452632,1.38,2.299654,2.484,1.721562,0,1.721562,5.451585,90.85957,0.1396132,0,0.2732495,1.7,2.825562
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.734107,31.04315,18.72852,0.4829254,0.4829254,0,0,0,0.4829254,152.0125,0,0,0,0.734107,0.5083424,0.4829254,0,0,0.5780925,4.033406,0.2257645,0,0.2257645,5.665764,94.42921,0.1387606,0.5312179,0.5872856,0,4.767513
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.08468,40.81317,21.49531,0.3027418,0.3027418,0,-1,0,0.3027418,358.2854,0.4136761,0,0,1.08468,0.3186756,0.3027418,0,0,0.352328,4.236594,0.352328,0,0.352328,6.000012,100,0.1374507,0.333016,0.8677437,0,5.321273
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.461989,52.35947,24.31322,0.7591709,0.7591709,0,-1,0,0.7591709,192.5771,0.6628621,0,0,1.461989,0.7991273,0.7591709,0,0,0,4.553689,0,0,0,6.000012,100,0.1374507,0.835088,1.169592,0,6.015678
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.532717,57.06686,26.72217,1.327817,1.327817,0,-1,0,1.327817,115.4314,0.1350154,0,0.08059859,1.532717,1.397702,1.327817,0,0,0,4.553689,0,0,0,6.000012,100,0.1374507,1.460599,1.226174,0,6.086406
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.47457,58.52645,29.04167,0,0,0,-1,0,0,0,1.47457,0,0,1.47457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374507,0,1.179656,0,6.028259
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.321943,57.52496,31.27172,0.7092671,0.7092671,0,-1,0,0.7092671,186.3815,0.5753459,0,0,1.321943,0.746597,0.7092671,0,0,0,4.553689,0,0,0,6.000012,100,0.1374507,0.7801939,1.057554,0,5.875632
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.234187,57.11313,32.67109,0.4107394,0.4107394,0,-1,0,0.4107394,300.4792,0.8018293,0,0,1.234187,0.4323573,0.4107394,0,0,0,4.553689,0,0,0,6.000012,100,0.1374507,0.4518133,0.9873493,0,5.787876
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.014851,52.81139,33.2845,0.703912,0.703912,0,-1,0,0.703912,144.1729,0.2738906,0,0,1.014851,0.74096,0.703912,0,0,0,4.553689,0,0,0,6.000012,100,0.1374507,0.7743033,0.8118805,0,5.56854
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.7809355,48.51947,33.91071,0,0,0,-1,0,0,0,0.7809355,0,0,0.7809355,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374507,0,0.6247483,0,5.334624
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4523454,41.44282,33.35479,0.5369974,0.5369974,0,-1,0,0.5369974,84.23605,0,0,0,0.4523454,0.5652605,0.5369974,0,0,0,4.553689,0,0.1129151,-0.1129151,5.880989,98.01629,0.1374507,0.5906972,0.3618763,0,5.006034
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,31.50175,31.50175,0.6829327,0.6829327,0,-1,0,0.6829327,0,0,1.110223E-16,0,0,0.7188765,0.6829327,0,0,0.1254612,4.440774,0,0.7188765,-0.7188765,5.123227,85.38694,0.1374507,0.7512259,0,0,4.440774
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,29.70621,29.70621,1.153729,1.153729,0,-1,0,1.153729,0,0,2.220446E-16,0,0,1.214452,1.153729,0,0,0.9242128,3.721897,0,1.214452,-1.214452,3.843082,64.05125,0.1374507,1.269102,0,0,3.721897
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,28.21739,28.21739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.273603,2.507446,0,0,0,3.843082,64.05125,0.1374507,0,0,0,2.507446
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,26.77968,26.77968,1.096683,1.096683,0,-1,0,1.096683,0,0,0,0,0,1.154403,1.096683,0,0,2.273603,2.507446,0,1.154403,-1.154403,2.626235,43.77049,0.1374507,1.206351,0,0,2.507446
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,25.28447,25.28447,0.06706183,0.06706183,0,-1,0,0.06706183,0,0,0,0,0,0.0705914,0.06706183,0,0,3.556274,1.353043,0,0.0705914,-0.0705914,2.551825,42.53033,0.1374507,0.07376801,0,0,1.353043
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,24.04484,24.04484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.634708,1.282451,0,0,0,2.551825,42.53033,0.1374507,0,0,0,1.282451
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,23.04164,23.04164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.634708,1.282451,0,0,0,2.551825,42.53033,0.1374507,0,0,0,1.282451
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,22.03205,22.03205,0.2587801,0.2587801,0,-1,0,0.2587801,0,0,5.551115E-17,0,0,0.2724001,0.2587801,0,0,3.634708,1.282451,0,0.2724001,-0.2724001,2.26469,37.74475,0.1374507,0.284658,0,0,1.282451
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,21.22694,21.22694,0.1797271,0.1797271,0,-1,0,0.1797271,0,0,0,0,0,0.1891864,0.1797271,0,0,3.937375,1.010051,0,0.1891864,-0.1891864,2.06527,34.4211,0.1374507,0.1976998,0,0,1.010051
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,20.50489,20.50489,0.06604521,0.06604521,0,-1,0,0.06604521,0,0,1.387779E-17,0,0,0.06952127,0.06604521,0,0,4.147583,0.8208648,0,0.06952127,-0.06952127,1.991988,33.19973,0.1374507,0.07264972,0,0,0.8208648
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,19.77006,19.77006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.224828,0.7513435,0,0,0,1.991988,33.19973,0.1374507,0,0,0,0.7513435
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,19.01607,19.01607,0.2146496,0.2146496,0,0,0,0.2146496,0,0,2.775558E-17,0,0,0.2259469,0.2146496,0,0,4.224828,0.7513435,0,0.2259469,-0.2259469,1.753819,29.23026,0.1374507,0.2361146,0,0,0.7513435
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,18.37708,18.37708,0.3016487,0.3016487,0,0,0,0.3016487,0,0,0,0,0,0.317525,0.3016487,0,0,4.475881,0.5253966,0,0.317525,-0.317525,1.419118,23.65192,0.1374507,0.3318136,0,0,0.5253966
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07762178,18.94491,17.73171,0,0,0,0,0,0,0,0,0,0,0.07762178,0,0,0,0,4.828686,0.2078716,0.07762178,0,0.07762178,1.492757,24.87923,0.1371654,0,0.06209743,0,0.2854934
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5541202,27.8825,18.76047,0.02251629,0.02251629,0,0,0,0.02251629,2460.976,0,0,0,0.5541202,0.02370135,0.02251629,0,0,4.751064,0.2777312,0.5304189,0,0.5304189,1.995956,33.26587,0.1352474,0.02476791,0.4432962,0,0.8318515
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,0.9464734,38.12299,21.54643,0.8375573,0.8375573,0,-1,0,0.8375573,113.004,0,0,0.02413018,0.9464734,0.8816392,0.8375573,0,0,4.220645,0.7551082,0.06483424,0,0.06483424,2.057464,34.29099,0.1350166,0.921313,0.7571787,0,1.701582
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,0.9748733,41.84588,24.37072,0,0,0,-1,0,0,0,0,0,0,0.9748733,0,0,0,0,4.155811,0.813459,0.9748733,0,0.9748733,2.98231,49.70506,0.1316391,0,0.7798986,0,1.788332
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.185164,49.03788,26.79246,0.4992138,0.4992138,0,-1,0,0.4992138,237.406,0,0,0,1.185164,0.5254883,0.4992138,0,0,3.180938,1.690845,0.6596754,0,0.6596754,3.608133,60.13542,0.1294479,0.5491352,0.948131,0,2.876009
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.195561,52.01399,29.13113,0.1557841,0.1557841,0,-1,0,0.1557841,767.4474,0,0,0,1.195561,0.1639832,0.1557841,0,0,2.521262,2.284553,1.031578,0,1.031578,4.586773,76.44606,0.1261639,0.1713625,0.9564486,0,3.480114
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.613899,42.40445,31.36117,0.6406193,0.6406193,0,-1,0,0.6406193,95.82899,0,1.110223E-16,0,0.613899,0.6743361,0.6406193,0,0,1.489685,3.212973,0,0.06043714,-0.06043714,4.523067,75.38429,0.1261639,0.7046813,0.4911192,0,3.826872
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.551639,42.72299,32.77971,0.6895559,0.6895559,0,-1,0,0.6895559,79.99917,0,0,0,0.551639,0.7258484,0.6895559,0,0,1.556837,3.152536,0,0.1742094,-0.1742094,4.339434,72.32375,0.1261639,0.7585115,0.4413112,0,3.704175
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5126497,42.62809,33.39313,0.3497966,0.3497966,0,-1,0,0.3497966,146.5565,0,0,0,0.5126497,0.3682069,0.3497966,0,0,1.750403,2.978326,0.1444427,0,0.1444427,4.476464,74.60759,0.1257173,0.3847763,0.4101197,0,3.490976
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3200424,39.67897,34.01933,0.2101597,0.2101597,0,-1,0,0.2101597,152.2853,0,0,0,0.3200424,0.2212208,0.2101597,0,0,1.60596,3.108325,0.09882164,0,0.09882164,4.570215,76.17009,0.1254136,0.2311757,0.2560339,0,3.428367
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2300512,37.47648,33.46342,0.7192758,0.7192758,0,-1,0,0.7192758,31.98373,0,0,0,0.2300512,0.7571324,0.7192758,0,0,1.507139,3.197264,0,0.5270811,-0.5270811,4.014622,66.91024,0.1254136,0.7912034,0.184041,0,3.427315
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,31.59121,31.59121,0.9998716,0.9998716,0,-1,0,0.9998716,0,0,1.110223E-16,0,0,1.052496,0.9998716,0,0,2.092784,2.670183,0,1.052496,-1.052496,2.905194,48.4198,0.1254136,1.099859,0,0,2.670183
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,29.79567,29.79567,0.8282071,0.8282071,0,-1,0,0.8282071,0,0,0,0,0,0.871797,0.8282071,0,0,3.262225,1.617687,0,0.871797,-0.871797,1.986239,33.10392,0.1254136,0.9110278,0,0,1.617687
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,28.30684,28.30684,0.8497165,0.7085952,0,-1,0,0.7085952,0,0,0.1411214,0.226093,0,0.7458897,0.7085952,0,0,4.230888,0.7458897,0,0.7458897,-0.7458897,1.200002,20,0.1254136,0.9346882,0,0,0.7458897
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,26.84997,26.84997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254136,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,25.35476,25.35476,0.020724,0,0,-1,0,0,0,0,0.020724,0.0227964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254136,0.0227964,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,24.11513,24.11513,0.132934,0,0,-1,0,0,0,0,0.132934,0.1462274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254136,0.1462274,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,23.09276,23.09276,0.0804875,0,0,-1,0,0,0,0,0.0804875,0.08853626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254136,0.08853626,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,22.08956,22.08956,0.07872763,0,0,-1,0,0,0,0,0.07872763,0.08660039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254136,0.08660039,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,21.27806,21.27806,0.104231,0,0,-1,0,0,0,0,0.104231,0.1146542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254136,0.1146542,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,20.5624,20.5624,0.06763946,0,0,-1,0,0,0,0,0.06763946,0.07440341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254136,0.07440341,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,19.84035,19.84035,0.1495243,0,0,-1,0,0,0,0,0.1495243,0.1644768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254136,0.1644768,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,19.06718,19.06718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1254136,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,18.44098,18.44098,0.1922237,0.1922237,1.644855,0,0.5051455,0.1922237,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1300713,0.2114461,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.1924257,20.84238,17.802,0.1982496,0.1982496,1.650881,0,0.5067906,0.1982496,97.06236,0,0,0,0.1924257,0,0,1.452632,1.38,3.679654,1.242,1.572426,0,1.572426,4.000919,66.68185,0.1338864,0.2180745,0.1539406,1.7,1.434426
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4324427,25.86564,18.83076,0.08166858,0.08166858,1.5343,0,0.4749639,0.08166858,529.5092,2.220446E-16,0,0,0.4324427,0,0,1.452632,1.38,2.107229,2.657183,1.812443,0,1.812443,5.720354,95.33904,0.1359408,0.08983544,0.3459541,1.7,3.089626
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.00815,39.41566,21.61672,0.7745376,0.7745376,0,-1,0,0.7745376,130.1616,0,0,0,1.00815,0.8153027,0.7745376,0,0,0.294786,4.288382,0.1928478,0,0.1928478,5.903305,98.38822,0.1353692,0.8519913,0.8065203,0,5.296532
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.112261,44.74899,24.44101,0,0,0,-1,0,0,0,1.010323,0,0,1.112261,0,0,0,0,0.1019382,4.461945,0.1019382,0,0.1019382,6.000012,100,0.135069,0,0.8898089,0,5.574206
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.8564061,42.23965,26.84997,0.6266069,0.6266069,0,-1,0,0.6266069,136.6736,0.1968199,0,0,0.8564061,0.6595863,0.6266069,0,0,0,4.553689,0,0,0,6.000012,100,0.135069,0.6892676,0.6851249,0,5.410095
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6414293,40.61063,29.20142,1.014149,1.014149,0,-1,0,1.014149,63.24805,0,0,0,0.6414293,1.067525,1.014149,0,0,0,4.553689,0,0.4260957,-0.4260957,5.550868,92.51427,0.135069,1.115564,0.5131434,0,5.195118
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.8817918,47.85613,31.43146,1.636995,1.38,0,-1,0,1.38,63.89796,2.220446E-16,0.2569947,0.4206941,0.8817918,1.452632,1.38,0,0,0.4734397,4.127593,0,0.5708398,-0.5708398,4.94915,82.48566,0.135069,1.800694,0.7054335,0,5.009385
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4400894,40.68141,32.85,0.4585278,0.4585278,0,-1,0,0.4585278,95.97877,5.551115E-17,0,0,0.4400894,0.4826609,0.4585278,0,0,1.107706,3.556753,0,0.0425715,-0.0425715,4.904275,81.73776,0.135069,0.5043806,0.3520715,0,3.996843
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3323253,39.34731,33.48259,0.9789355,0.9789355,0,-1,0,0.9789355,33.94762,0,0,0,0.3323253,1.030458,0.9789355,0,0,1.155008,3.514182,0,0.6981331,-0.6981331,4.168378,69.47284,0.135069,1.076829,0.2658603,0,3.846507
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1633353,36.92929,34.08962,0.3270578,0.3270578,0,-1,0,0.3270578,49.9408,5.551115E-17,0,0,0.1633353,0.3442714,0.3270578,0,0,1.930711,2.816049,0,0.1809361,-0.1809361,3.977655,66.29412,0.135069,0.3597636,0.1306682,0,2.979384
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1163733,35.55915,33.55288,0,0,0,-1,0,0,0,0,0,0,0.1163733,0,0,0,0,2.131751,2.635113,0.1163733,0,0.1163733,4.088057,68.13414,0.1347279,0,0.09309863,0,2.751486
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,31.69983,31.69983,0.4594071,0.4594071,0,-1,0,0.4594071,0,0,0,0,0,0.4835864,0.4594071,0,0,2.015378,2.739849,0,0.4835864,-0.4835864,3.578312,59.63841,0.1347279,0.5053478,0,0,2.739849
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,29.9043,29.9043,1.288015,1.288015,0,-1,0,1.288015,0,0,2.220446E-16,0.03681608,0,1.355805,1.288015,0,0,2.552696,2.256262,0,1.355805,-1.355805,2.149168,35.81939,0.1347279,1.416816,0,0,2.256262
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,28.3963,28.3963,0.9145144,0.8554346,0,-1,0,0.8554346,0,0,0.05907981,0.1505313,0,0.9004575,0.8554346,0,0,4.059146,0.9004575,0,0.9004575,-0.9004575,1.200002,20,0.1347279,1.005966,0,0,0.9004575
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,26.93943,26.93943,0.7148892,0,0,-1,0,0,0,0,0.7148892,0.7863781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347279,0.7863781,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,25.44421,25.44421,0.1465819,0,0,-1,0,0,0,0,0.1465819,0.1612401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347279,0.1612401,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,24.19181,24.19181,0.04879815,0,0,-1,0,0,0,0,0.04879815,0.05367796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347279,0.05367796,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,23.18222,23.18222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347279,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,22.17902,22.17902,0.0456321,0,0,-1,0,0,0,0,0.0456321,0.05019531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347279,0.05019531,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,21.36752,21.36752,0.2383009,0,0,-1,0,0,0,0,0.2383009,0.2621309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347279,0.2621309,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,20.65186,20.65186,0.0933342,0,0,-1,0,0,0,0,0.0933342,0.1026676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347279,0.1026676,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,19.91064,19.91064,0.03874909,0,0,-1,0,0,0,0,0.03874909,0.042624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347279,0.042624,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,19.13747,19.13747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1347279,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,18.51127,18.51127,0.2996888,0.2996888,1.7,0,0.5202,0.2996888,0,0,0,0,0,0,0,1.400311,1.330296,5.059654,0,1.330296,0,1.330296,2.462032,41.03378,0.1391049,0.3296577,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3368876,23.27035,17.87229,0.101501,0.101501,1.554133,0,0.4803782,0.101501,331.9056,0,0,0,0.3368876,0,0,1.452632,1.38,3.729359,1.197266,1.716888,0,1.716888,4.090814,68.1801,0.1412152,0.1116511,0.2695101,1.7,1.534154
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.650367,29.71166,18.88827,0.7276499,0.7276499,1.7,0,0.5202,0.7276499,89.37911,0,0,0,0.650367,0,0,0.9723501,0.9237326,2.012471,2.742465,1.5741,0,1.5741,5.584136,93.06875,0.1444588,0.8004149,0.5202937,1.7,3.392832
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9042087,37.44431,21.67422,0,0,0,-1,0,0,0,0.4658372,0,0,0.9042087,0,0,0,0,0.4383715,4.159154,0.4383715,0,0.4383715,6.000012,100,0.1432206,0,0.7233669,0,5.063363
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.158309,45.78086,24.49213,0.4650872,0.4650872,0,-1,0,0.4650872,249.052,0.6687437,0,0,1.158309,0.4895655,0.4650872,0,0,0,4.553689,0,0,0,6.000012,100,0.1432206,0.5115959,0.9266473,0,5.711998
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.511056,56.75353,26.90109,0.0554965,0.0554965,0,-1,0,0.0554965,2722.796,1.452639,0,0,1.511056,0.05841737,0.0554965,0,0,0,4.553689,0,0,0,6.000012,100,0.1432206,0.06104615,1.208845,0,6.064745
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.533551,60.29794,29.25893,0,0,0,-1,0,0,0,1.533551,0,0,1.533551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432206,0,1.226841,0,6.08724
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.507715,62.45924,31.48258,0,0,0,-1,0,0,0,1.507715,0,0,1.507715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432206,0,1.206172,0,6.061404
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.264601,58.12463,32.90751,0.386288,0.386288,0,-1,0,0.386288,327.3725,0.8579818,0,0,1.264601,0.406619,0.386288,0,0,0,4.553689,0,0,0,6.000012,100,0.1432206,0.4249168,1.011681,0,5.81829
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,0.9453398,51.55328,33.51454,0,0,0,-1,0,0,0,0.9453398,0,0,0.9453398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432206,0,0.7562718,0,5.499029
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.4585385,42.39519,34.14713,0,0,0,-1,0,0,0,0.4585385,0,0,0.4585385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432206,0,0.3668308,0,5.012228
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2659555,38.26607,33.604,1.149978,1.149978,0,-1,0,1.149978,23.127,0,0,0,0.2659555,1.210503,1.149978,0,0,0,4.553689,0,0.944548,-0.944548,5.004371,83.40602,0.1432206,1.264976,0.2127644,0,4.819644
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,31.75734,31.75734,0.4683275,0.4683275,0,-1,0,0.4683275,0,0,0,0,0,0.4929763,0.4683275,0,0,1.049498,3.609141,0,0.4929763,-0.4929763,4.484728,74.74532,0.1432206,0.5151602,0,0,3.609141
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,29.95542,29.95542,0.9403837,0.9403837,0,-1,0,0.9403837,0,0,1.110223E-16,0,0,0.9898776,0.9403837,0,0,1.597249,3.116165,0,0.9898776,-0.9898776,3.441306,57.35498,0.1432206,1.034422,0,0,3.116165
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,28.46659,28.46659,0.583519,0.583519,0,-1,0,0.583519,0,0,1.110223E-16,0,0,0.6142306,0.583519,0,0,2.697113,2.126287,0,0.6142306,-0.6142306,2.79385,46.56407,0.1432206,0.6418709,0,0,2.126287
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,27.00972,27.00972,0.6468028,0.6468028,0,-1,0,0.6468028,0,0,1.110223E-16,0,0,0.680845,0.6468028,0,0,3.379591,1.512057,0,0.680845,-0.680845,2.076176,34.60287,0.1432206,0.7114831,0,0,1.512057
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,25.50172,25.50172,0.01919097,0.01919097,0,-1,0,0.01919097,0,0,3.469447E-18,0,0,0.02020102,0.01919097,0,0,4.136086,0.8312116,0,0.02020102,-0.02020102,2.054883,34.24797,0.1432206,0.02111007,0,0,0.8312116
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,24.24293,24.24293,0.1685416,0.1685416,0,-1,0,0.1685416,0,0,0,0,0,0.1774122,0.1685416,0,0,4.158532,0.8110105,0,0.1774122,-0.1774122,1.867874,31.13117,0.1432206,0.1853958,0,0,0.8110105
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,23.22056,23.22056,0.2562243,0.2562243,0,-1,0,0.2562243,0,0,5.551115E-17,0,0,0.2697098,0.2562243,0,0,4.355656,0.6335983,0,0.2697098,-0.2697098,1.583575,26.39286,0.1432206,0.2818467,0,0,0.6335983
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,22.21097,22.21097,0.09564316,0.09564316,0,-1,0,0.09564316,0,0,1.387779E-17,0,0,0.100677,0.09564316,0,0,4.655334,0.3638885,0,0.100677,-0.100677,1.477452,24.62415,0.1432206,0.1052075,0,0,0.3638885
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,21.41863,21.41863,0.08546715,0.08546715,0,-1,0,0.08546715,0,0,1.387779E-17,0,0,0.08996543,0.08546715,0,0,4.767197,0.2632115,0,0.08996543,-0.08996543,1.38262,23.04362,0.1432206,0.09401387,0,0,0.2632115
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,20.70297,20.70297,0.04491421,0.04491421,0,-1,0,0.04491421,0,0,6.938894E-18,0,0,0.04727812,0.04491421,0,0,4.867159,0.1732461,0,0.04727812,-0.04727812,1.332784,22.21303,0.1432206,0.04940563,0,0,0.1732461
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,19.96815,19.96815,0.1654355,0.1196696,0,-1,0,0.1196696,0,0,0.04576596,0.06230951,0,0.125968,0.1196696,0,0,4.91969,0.125968,0,0.125968,-0.125968,1.200002,20,0.1432206,0.1819791,0,0,0.125968
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,19.17581,19.17581,0.004133085,0.004133085,1.456765,0,0.4537967,0.004133085,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1454163,0.004546393,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,18.54961,18.54961,0.2359827,0.2359827,1.688614,0,0.5170917,0.2359827,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1488044,0.2595809,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1797498,20.7557,17.91702,0.8515317,0.8515317,1.7,0,0.5202,0.8515317,21.10899,0,0,0,0.1797498,0,0,0.8484683,0.8060449,2.299654,2.484,0.9857947,0,0.9857947,4.753575,79.2261,0.1517646,0.9366848,0.1437998,1.7,2.66375
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.6962808,30.57392,18.92661,0.9603192,0.9603192,1.547019,0,0.4784362,0.9603192,72.50514,0,0,0,0.6962808,0,0,0.5867,0.5573649,1.31386,3.371215,1.253646,0,1.253646,5.942888,99.04794,0.154438,1.056351,0.5570247,1.7,4.067496
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9002877,37.40397,21.70617,0.3324277,0.3324277,0,-1,0,0.3324277,270.8221,0.49015,0,0,0.9002877,0.3499238,0.3324277,0,0,0.06021394,4.499496,0.06021394,0,0.06021394,6.000012,100,0.1542725,0.3656704,0.7202302,0,5.399784
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7408347,37.45178,24.53047,0.05444653,0.05444653,0,-1,0,0.05444653,1360.665,0.6835226,0,0,0.7408347,0.05731214,0.05444653,0,0,0,4.553689,0,0,0,6.000012,100,0.1542725,0.05989119,0.5926678,0,5.294524
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.7614915,40.47251,26.93943,0,0,0,-1,0,0,0,0.7614915,0,0,0.7614915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542725,0,0.6091933,0,5.31518
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.141618,50.99506,29.29088,0,0,0,-1,0,0,0,1.141618,0,0,1.141618,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542725,0,0.9132944,0,5.695307
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.220162,55.40889,31.52092,0.4664998,0.4664998,0,-1,0,0.4664998,261.5568,0.7291096,0,0,1.220162,0.4910524,0.4664998,0,0,0,4.553689,0,0,0,6.000012,100,0.1542725,0.5131498,0.9761297,0,5.773851
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.045629,53.09669,32.93946,0.4143413,0.4143413,0,-1,0,0.4143413,252.3594,0.6094804,0,0,1.045629,0.4361488,0.4143413,0,0,0,4.553689,0,0,0,6.000012,100,0.1542725,0.4557755,0.8365033,0,5.599318
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.6743113,45.98124,33.57205,0.4142688,0.4142688,0,-1,0,0.4142688,162.7714,0.2382389,0,0,0.6743113,0.4360724,0.4142688,0,0,0,4.553689,0,0,0,6.000012,100,0.1542725,0.4556957,0.539449,0,5.228
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.4853113,42.95903,34.19825,0,0,0,-1,0,0,0,0.4853113,0,0,0.4853113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1542725,0,0.388249,0,5.039
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.249132,38.02208,33.6615,0.6408046,0.6408046,0,-1,0,0.6408046,38.87799,0,1.110223E-16,0,0.249132,0.6745312,0.6408046,0,0,0,4.553689,0,0.4253992,-0.4253992,5.551602,92.52651,0.1542725,0.7048851,0.1993056,0,4.802821
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,31.82763,31.82763,0.5694534,0.5694534,0,-1,0,0.5694534,0,0,0,0,0,0.5994246,0.5694534,0,0,0.4726658,4.12829,0,0.5994246,-0.5994246,4.919753,81.99572,0.1542725,0.6263987,0,0,4.12829
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,30.03209,30.03209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138693,3.528865,0,0,0,4.919753,81.99572,0.1542725,0,0,0,3.528865
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,28.51771,28.51771,1.364805,1.364805,0,-1,0,1.364805,0,0,2.220446E-16,0.1212854,0,1.436637,1.364805,0,0,1.138693,3.528865,0,1.436637,-1.436637,3.405405,56.75663,0.1542725,1.501285,0,0,3.528865
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,27.06722,27.06722,1.529296,1.38,0,-1,0,1.38,0,0,0.1492963,0.3022259,0,1.452632,1.38,0,0,2.734956,2.092228,0,1.452632,-1.452632,1.874197,31.23655,0.1542725,1.682226,0,0,2.092228
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,25.55284,25.55284,0.215812,0.215812,0,-1,0,0.215812,0,0,2.775558E-17,0,0,0.2271706,0.215812,0,0,4.348991,0.6395968,0,0.2271706,-0.2271706,1.634738,27.24557,0.1542725,0.2373932,0,0,0.6395968
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,24.29405,24.29405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.601403,0.4124262,0,0,0,1.634738,27.24557,0.1542725,0,0,0,0.4124262
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,23.27168,23.27168,0.02931445,0.02931445,0,-1,0,0.02931445,0,0,3.469447E-18,0,0,0.03085731,0.02931445,0,0,4.601403,0.4124262,0,0.03085731,-0.03085731,1.602211,26.70347,0.1542725,0.03224589,0,0,0.4124262
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,22.24931,22.24931,0.2222304,0.2222304,0,-1,0,0.2222304,0,0,2.775558E-17,0,0,0.2339267,0.2222304,0,0,4.635689,0.3815689,0,0.2339267,-0.2339267,1.355631,22.5938,0.1542725,0.2444534,0,0,0.3815689
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,21.45697,21.45697,0.06975917,0.06975917,0,-1,0,0.06975917,0,0,1.387779E-17,0,0,0.0734307,0.06975917,0,0,4.895607,0.1476422,0,0.0734307,-0.0734307,1.278228,21.30376,0.1542725,0.07673509,0,0,0.1476422
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,20.74131,20.74131,0.1670688,0.07050093,0,-1,0,0.07050093,0,0,0.09656792,0.1132748,0,0.0742115,0.07050093,0,0,4.977197,0.0742115,0,0.0742115,-0.0742115,1.200002,20,0.1542725,0.1837757,0,0,0.0742115
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,20.0001,20.0001,0.2213903,0,0,-1,0,0,0,0,0.2213903,0.2435294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1542725,0.2435294,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,19.21415,19.21415,0.1163091,0.1163091,1.568941,0,0.4844208,0.1163091,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1566014,0.12794,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,18.58156,18.58156,0.1454379,0.1454379,1.59807,0,0.492373,0.1454379,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1589712,0.1599817,0,1.7,1.242
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3779728,24.0256,17.94258,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3779728,0,0,1.452632,1.38,2.299654,2.484,1.757973,0,1.757973,5.486128,91.43528,0.1595023,0,0.3023782,1.7,2.861973
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.8736235,33.8652,18.95856,0.927345,0.927345,0,0,0,0.927345,94.20696,0,0,0,0.8736235,0.9761527,0.927345,0,0,0.5416816,4.066175,0,0.1025291,-0.1025291,5.378053,89.63403,0.1595023,1.020079,0.6988989,0,4.939799
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.162736,42.69972,21.74451,0.1176623,0.1176623,0,-1,0,0.1176623,988.1974,0.3832784,0,0,1.162736,0.1238551,0.1176623,0,0,0.6556028,3.963646,0.6556028,0,0.6556028,6.000012,100,0.1577985,0.1294286,0.9301891,0,5.126383
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.310764,49.1973,24.56881,0.894753,0.894753,0,-1,0,0.894753,146.4945,0.3689189,0,0,1.310764,0.9418453,0.894753,0,0,0,4.553689,0,0,0,6.000012,100,0.1577985,0.9842283,1.048611,0,5.864453
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.519161,57.09092,27.00972,0.08510675,0.08510675,0,-1,0,0.08510675,1785.007,1.429575,0,0,1.519161,0.08958605,0.08510675,0,0,0,4.553689,0,0,0,6.000012,100,0.1577985,0.09361742,1.215329,0,6.07285
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.38228,56.6348,29.34838,0.574033,0.574033,0,-1,0,0.574033,240.8016,0.7780352,0,0,1.38228,0.6042452,0.574033,0,0,0,4.553689,0,0,0,6.000012,100,0.1577985,0.6314363,1.105824,0,5.935969
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.463397,61.44636,31.59121,0,0,0,-1,0,0,0,1.463397,0,0,1.463397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1577985,0,1.170717,0,6.017086
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.317766,59.551,33.01613,0.3467822,0.3467822,0,-1,0,0.3467822,379.9982,0.9527321,0,0,1.317766,0.3650339,0.3467822,0,0,0,4.553689,0,0,0,6.000012,100,0.1577985,0.3814604,1.054213,0,5.871455
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,0.8998721,50.71957,33.64233,0.8584566,0.8584566,0,-1,0,0.8584566,104.8244,0,0,0,0.8998721,0.9036385,0.8584566,0,0,0,4.553689,0,0.003766387,-0.003766387,5.996042,99.93383,0.1577985,0.9443023,0.7198977,0,5.453561
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.7889254,49.08073,34.26854,0.1636693,0.1636693,0,-1,0,0.1636693,482.024,0.612457,0,0,0.7889254,0.1722835,0.1636693,0,0,0.004184875,4.549922,0.004184875,0,0.004184875,6.000012,100,0.1577877,0.1800362,0.6311404,0,5.338848
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4145516,41.1496,33.75096,1.012613,1.012613,0,-1,0,1.012613,40.93879,0,0,0,0.4145516,1.065909,1.012613,0,0,0,4.553689,0,0.651357,-0.651357,5.313421,88.55685,0.1577877,1.113874,0.3316413,0,4.968241
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,31.89792,31.89792,0.6362084,0.6362084,0,-1,0,0.6362084,0,0,1.110223E-16,0,0,0.6696931,0.6362084,0,0,0.72373,3.902332,0,0.6696931,-0.6696931,4.607503,76.79156,0.1577877,0.6998293,0,0,3.902332
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,30.10238,30.10238,1.300056,1.300056,0,-1,0,1.300056,0,0,2.220446E-16,0.05006117,0,1.36848,1.300056,0,0,1.467833,3.232639,0,1.36848,-1.36848,3.164999,52.74987,0.1577877,1.430061,0,0,3.232639
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,28.59439,28.59439,0.9370598,0.9370598,0,-1,0,0.9370598,0,0,0,0,0,0.9863787,0.9370598,0,0,2.988366,1.864159,0,0.9863787,-0.9863787,2.125264,35.421,0.1577877,1.030766,0,0,1.864159
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,27.13751,27.13751,0.3764592,0.3764592,0,-1,0,0.3764592,0,0,0,0,0,0.3962728,0.3764592,0,0,4.084342,0.8777806,0,0.3962728,-0.3962728,1.707556,28.45921,0.1577877,0.4141051,0,0,0.8777806
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,25.61035,25.61035,0.05983782,0.05983782,0,-1,0,0.05983782,0,0,0,0,0,0.06298718,0.05983782,0,0,4.524646,0.4815077,0,0.06298718,-0.06298718,1.641162,27.35264,0.1577877,0.0658216,0,0,0.4815077
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,24.35155,24.35155,0.1332232,0.1332232,0,-1,0,0.1332232,0,0,2.775558E-17,0,0,0.1402349,0.1332232,0,0,4.594632,0.4185205,0,0.1402349,-0.1402349,1.493341,24.88897,0.1577877,0.1465455,0,0,0.4185205
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,23.32919,23.32919,0.1060233,0.1060233,0,-1,0,0.1060233,0,0,1.387779E-17,0,0,0.1116035,0.1060233,0,0,4.750448,0.2782856,0,0.1116035,-0.1116035,1.375701,22.9283,0.1577877,0.1166257,0,0,0.2782856
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,22.26848,22.26848,0.1246166,0.1246166,0,-1,0,0.1246166,0,0,0,0,0,0.1311753,0.1246166,0,0,4.874452,0.1666821,0,0.1311753,-0.1311753,1.23743,20.62379,0.1577877,0.1370782,0,0,0.1666821
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,21.47614,21.47614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.020202,0.03550681,0,0,0,1.23743,20.62379,0.1577877,0,0,0,0.03550681
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,20.7541,20.7541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.020202,0.03550681,0,0,0,1.23743,20.62379,0.1577877,0,0,0,0.03550681
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,20.0001,20.0001,0.2170392,0.03373147,0,-1,0,0.03373147,0,0,0.1833078,0.2050117,0,0.03550681,0.03373147,0,0,5.020202,0.03550681,0,0.03550681,-0.03550681,1.200002,20,0.1577877,0.2387432,0,0,0.03550681
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,19.22693,19.22693,0.06912868,0.06912868,1.52176,0,0.4715405,0.06912868,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1596191,0.07604154,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,18.60073,18.60073,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1610448,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.2574779,22.05857,17.96175,0.494253,0.494253,1.7,0,0.5202,0.494253,52.09435,0,0,0,0.2574779,0,0,1.205747,1.14546,2.299654,2.484,1.402938,0,1.402938,5.149312,85.82169,0.1634984,0.5436783,0.2059823,1.7,2.741478
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.632922,29.49735,18.97773,0,0,0,0,0,0,0,0,0,0,0.632922,0,0,0,0,0.8967169,3.746644,0.632922,0,0.632922,5.749754,95.82905,0.1619346,0,0.5063376,0,4.379566
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6259906,32.34733,21.76368,0.3263113,0.3263113,0,-1,0,0.3263113,191.8385,0.01871012,0,0,0.6259906,0.3434856,0.3263113,0,0,0.2637949,4.316274,0.2637949,0,0.2637949,6.000012,100,0.1612917,0.3589425,0.5007925,0,4.942264
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.5874318,34.67349,24.60076,0.2750702,0.2750702,0,-1,0,0.2750702,213.5571,0.2978843,0,0,0.5874318,0.2895476,0.2750702,0,0,0,4.553689,0,0,0,6.000012,100,0.1612917,0.3025772,0.4699455,0,5.141121
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.06311,46.68127,27.02888,0,0,0,-1,0,0,0,1.06311,0,0,1.06311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612917,0,0.8504882,0,5.616799
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.117723,50.57116,29.38033,0.3275082,0.3275082,0,-1,0,0.3275082,341.2807,0.772977,0,0,1.117723,0.3447455,0.3275082,0,0,0,4.553689,0,0,0,6.000012,100,0.1612917,0.3602591,0.894178,0,5.671412
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3706993,38.12194,31.62955,0,0,0,-1,0,0,0,0.3706993,0,0,0.3706993,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612917,0,0.2965595,0,4.924388
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2230663,36.94577,33.06725,0.1868843,0.1868843,0,-1,0,0.1868843,119.3606,0.02634599,0,0,0.2230663,0.1967204,0.1868843,0,0,0,4.553689,0,0,0,6.000012,100,0.1612917,0.2055728,0.1784531,0,4.776755
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3058415,39.08191,33.69345,0,0,0,-1,0,0,0,0.3058415,0,0,0.3058415,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612917,0,0.2446732,0,4.85953
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3297893,40.17616,34.32604,0,0,0,-1,0,0,0,0.3297893,0,0,0.3297893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1612917,0,0.2638314,0,4.883478
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1416282,36.25417,33.80208,0.4793039,0.4793039,0,-1,0,0.4793039,29.54872,0,0,0,0.1416282,0.5045304,0.4793039,0,0,0,4.553689,0,0.3629022,-0.3629022,5.617479,93.62447,0.1612917,0.5272343,0.1133025,0,4.695317
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,31.98738,31.98738,0.4687783,0.4687783,0,-1,0,0.4687783,0,0,0,0,0,0.4934508,0.4687783,0,0,0.4032247,4.190787,0,0.4934508,-0.4934508,5.097337,84.95544,0.1612917,0.5156561,0,0,4.190787
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,30.19184,30.19184,0.737716,0.737716,0,-1,0,0.737716,0,0,1.110223E-16,0,0,0.7765432,0.737716,0,0,0.9515033,3.697336,0,0.7765432,-0.7765432,4.278788,71.313,0.1612917,0.8114877,0,0,3.697336
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,28.68384,28.68384,0.4431002,0.4431002,0,-1,0,0.4431002,0,0,5.551115E-17,0,0,0.4664212,0.4431002,0,0,1.814329,2.920793,0,0.4664212,-0.4664212,3.787137,63.11883,0.1612917,0.4874102,0,0,2.920793
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,27.2078,27.2078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.332575,2.454371,0,0,0,3.787137,63.11883,0.1612917,0,0,0,2.454371
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,25.68064,25.68064,0.03801784,0.03801784,0,-1,0,0.03801784,0,0,6.938894E-18,0,0,0.04001877,0.03801784,0,0,2.332575,2.454371,0,0.04001877,-0.04001877,3.744954,62.41577,0.1612917,0.04181962,0,0,2.454371
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,24.42184,24.42184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.37704,2.414353,0,0,0,3.744954,62.41577,0.1612917,0,0,0,2.414353
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,23.39947,23.39947,0.07511197,0.07511197,0,-1,0,0.07511197,0,0,1.387779E-17,0,0,0.07906523,0.07511197,0,0,2.37704,2.414353,0,0.07906523,-0.07906523,3.661612,61.02674,0.1612917,0.08262317,0,0,2.414353
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,22.35793,22.35793,0.1046197,0.1046197,0,-1,0,0.1046197,0,0,1.387779E-17,0,0,0.110126,0.1046197,0,0,2.46489,2.335288,0,0.110126,-0.110126,3.545529,59.09203,0.1612917,0.1150817,0,0,2.335288
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,21.54643,21.54643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.587253,2.225162,0,0,0,3.545529,59.09203,0.1612917,0,0,0,2.225162
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,20.8116,20.8116,0.04486964,0.04486964,0,-1,0,0.04486964,0,0,6.938894E-18,0,0,0.0472312,0.04486964,0,0,2.587253,2.225162,0,0.0472312,-0.0472312,3.495743,58.26226,0.1612917,0.04935661,0,0,2.225162
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,20.07677,20.07677,0.08274545,0.08274545,0,-1,0,0.08274545,0,0,1.387779E-17,0,0,0.08710047,0.08274545,0,0,2.639732,2.17793,0,0.08710047,-0.08710047,3.40393,56.73206,0.1612917,0.09101999,0,0,2.17793
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,19.30361,19.30361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.73651,2.09083,0,0,0,3.40393,56.73206,0.1612917,0,0,0,2.09083
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,18.65185,18.65185,0.06856596,0.06856596,0,0,0,0.06856596,0,0,0,0,0,0.0721747,0.06856596,0,0,2.73651,2.09083,0,0.0721747,-0.0721747,3.327852,55.46408,0.1612917,0.07542256,0,0,2.09083
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.3381551,23.44306,18.01926,0.05405929,0.05405929,0,0,0,0.05405929,625.5264,0,0,0,0.3381551,0.05690451,0.05405929,0,0,2.816704,2.018655,0.2812506,0,0.2812506,3.594669,59.91104,0.1606117,0.05946521,0.2705241,0,2.35681
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.7932721,32.44894,19.02885,0.9465719,0.9465719,0,0,0,0.9465719,83.80473,0,0,0,0.7932721,0.9963915,0.9465719,0,0,2.535454,2.271781,0,0.2031194,-0.2031194,3.380563,56.3426,0.1606117,1.041229,0.6346176,0,3.065053
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.193884,43.43119,21.8148,0.8958907,0.8958907,0,-1,0,0.8958907,133.2623,0,0,0,1.193884,0.9430429,0.8958907,0,0,2.761142,2.068661,0.2508414,0,0.2508414,3.618532,60.30874,0.1600102,0.9854798,0.9551074,0,3.262546
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.400617,51.34846,24.65827,0,0,0,-1,0,0,0,0,0,0,1.400617,0,0,0,0,2.5103,2.294419,1.400617,0,1.400617,4.947274,82.45441,0.1567323,0,1.120494,0,3.695036
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.581731,58.78193,27.09917,0.726482,0.726482,0,-1,0,0.726482,217.7247,0,0,0,1.581731,0.7647179,0.726482,0,0,1.109683,3.554974,0.8170127,0,0.8170127,5.722361,95.37248,0.1548815,0.7991303,1.265385,0,5.136705
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.537126,60.64238,29.45701,0,0,0,-1,0,0,0,1.244455,0,0,1.537126,0,0,0,0,0.2926704,4.290286,0.2926704,0,0.2926704,6.000012,100,0.1542291,0,1.2297,0,5.827411
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.390169,59.72636,31.69983,0.3567453,0.3567453,0,-1,0,0.3567453,389.6811,1.014648,0,0,1.390169,0.3755214,0.3567453,0,0,0,4.553689,0,0,0,6.000012,100,0.1542291,0.3924198,1.112135,0,5.943858
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.495116,64.26566,33.15671,0.06961709,0.06961709,0,-1,0,0.06961709,2147.629,1.421835,0,0,1.495116,0.07328114,0.06961709,0,0,0,4.553689,0,0,0,6.000012,100,0.1542291,0.07657879,1.196093,0,6.048805
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.210366,57.8857,33.7893,0.7598699,0.7598699,0,-1,0,0.7598699,159.2859,0.4105028,0,0,1.210366,0.7998631,0.7598699,0,0,0,4.553689,0,0,0,6.000012,100,0.1542291,0.8358569,0.9682927,0,5.764055
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,0.9375184,52.4278,34.43467,0.1924263,0.1924263,0,-1,0,0.1924263,487.209,0.7349643,0,0,0.9375184,0.202554,0.1924263,0,0,0,4.553689,0,0,0,6.000012,100,0.1542291,0.211669,0.7500147,0,5.491207
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.4768671,42.49379,33.91071,1.103158,1.103158,0,-1,0,1.103158,43.22746,0,0,0,0.4768671,1.161219,1.103158,0,0,0,4.553689,0,0.6843517,-0.6843517,5.278642,87.97719,0.1542291,1.213474,0.3814937,0,5.030556
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,32.096,32.096,0.5775676,0.5775676,0,-1,0,0.5775676,0,0,0,0,0,0.6079659,0.5775676,0,0,0.7603908,3.869337,0,0.6079659,-0.6079659,4.63779,77.29634,0.1542291,0.6353244,0,0,3.869337
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,30.30046,30.30046,0.6748892,0.6748892,0,-1,0,0.6748892,0,0,0,0,0,0.7104096,0.6748892,0,0,1.435908,3.261371,0,0.7104096,-0.7104096,3.888952,64.81574,0.1542291,0.7423781,0,0,3.261371
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,28.7733,28.7733,0.6200998,0.6200998,0,-1,0,0.6200998,0,0,0,0,0,0.6527367,0.6200998,0,0,2.225252,2.550962,0,0.6527367,-0.6527367,3.200907,53.34835,0.1542291,0.6821098,0,0,2.550962
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,27.31643,27.31643,0.02846352,0.02846352,0,-1,0,0.02846352,0,0,3.469447E-18,0,0,0.0299616,0.02846352,0,0,2.950516,1.898225,0,0.0299616,-0.0299616,3.169325,52.82198,0.1542291,0.03130987,0,0,1.898225
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,25.78926,25.78926,0.07995807,0.07995807,0,-1,0,0.07995807,0,0,1.387779E-17,0,0,0.08416639,0.07995807,0,0,2.983806,1.868263,0,0.08416639,-0.08416639,3.080606,51.34333,0.1542291,0.08795388,0,0,1.868263
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,24.5113,24.5113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.077324,1.784097,0,0,0,3.080606,51.34333,0.1542291,0,0,0,1.784097
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,23.48893,23.48893,0.1734682,0.1734682,0,-1,0,0.1734682,0,0,0,0,0,0.1825981,0.1734682,0,0,3.077324,1.784097,0,0.1825981,-0.1825981,2.88813,48.13541,0.1542291,0.1908151,0,0,1.784097
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,22.42822,22.42822,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.280211,1.601499,0,0.1743084,-0.1743084,2.704393,45.07313,0.1542291,0.1821523,0,0,1.601499
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,21.61672,21.61672,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.473887,1.42719,0,0.2100785,-0.2100785,2.482951,41.38243,0.1542291,0.219532,0,0,1.42719
