Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,20.90106,20.90106,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.707308,1.217112,0,0.0447287,-0.0447287,2.435803,40.59663,0.1542291,0.04674149,0,0,1.217112
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,20.14706,20.14706,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.757006,1.172383,0,0.1944608,-0.1944608,2.230823,37.18031,0.1542291,0.2032115,0,0,1.172383
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,19.3739,19.3739,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,3.973074,0.9779225,0,0.02416393,-0.02416393,2.205352,36.7558,0.1542291,0.0252513,0,0,0.9779225
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,18.72852,18.72852,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,3.999923,0.9537586,0,0.2274907,-0.2274907,1.965556,32.7592,0.1542291,0.2377278,0,0,0.9537586
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2921077,22.75615,18.08954,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,36.04925,0,0,0,0.2921077,0,0,0.8896984,0.8452135,4.25269,0.7262679,1.137321,0,1.137321,3.044513,50.74179,0.1567588,0.8913318,0.2336861,1.7,1.018376
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8358251,33.29918,19.08635,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,157.584,0,0,0,0.8358251,0,0,1.1696,1.11112,3.115369,1.749857,1.946945,0,1.946945,4.891548,81.52564,0.1578826,0.5834396,0.6686601,1.7,2.585682
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.246133,44.62587,21.89148,0.2475512,0.2475512,0,-1,0,0.2475512,503.3839,0,0,0,1.246133,0.2605802,0.2475512,0,0,1.168424,3.502108,0.9855527,0,0.9855527,5.826526,97.10857,0.155767,0.2723063,0.9969063,0,4.74824
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.494263,53.66206,24.74772,0.7521536,0.7521536,0,-1,0,0.7521536,198.6646,0.5196511,0,0,1.494263,0.7917407,0.7521536,0,0,0.1828709,4.389105,0.1828709,0,0.1828709,6.000012,100,0.1553807,0.827369,1.19541,0,5.883368
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.618165,59.83633,27.18863,0.8298067,0.8298067,0,-1,0,0.8298067,195.005,0.7446839,0,0,1.618165,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1553807,0.9127873,1.294532,0,6.171854
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.680964,64.60641,29.54647,1.165012,1.165012,0,-1,0,1.165012,144.2872,0.4546351,0,0,1.680964,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1553807,1.281514,1.344771,0,6.234653
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.580036,64.81094,31.80846,0.253552,0.253552,0,-1,0,0.253552,623.1604,1.313139,0,0,1.580036,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1553807,0.2789072,1.264029,0,6.133725
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.346078,60.53537,33.24617,1.004646,1.004646,0,-1,0,1.004646,133.9853,0.288556,0,0,1.346078,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1553807,1.10511,1.076862,0,5.899767
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.036197,53.98548,33.89154,0.6149566,0.6149566,0,-1,0,0.6149566,168.4992,0.3888745,0,0,1.036197,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1553807,0.6764523,0.8289578,0,5.589886
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.874017,51.15862,34.52413,0.1422578,0.1422578,0,-1,0,0.1422578,614.3896,0.724272,0,0,0.874017,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1553807,0.1564835,0.6992136,0,5.427706
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5257274,43.52459,34.00016,1.539318,1.38,0,-1,0,1.38,38.09619,2.220446E-16,0.1593177,0.3132494,0.5257274,1.452632,1.38,0,0,0,4.553689,0,0.9269042,-0.9269042,5.022969,83.71599,0.1553807,1.693249,0.4205819,0,5.079416
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,32.18546,32.18546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.029894,3.626785,0,0,0,5.022969,83.71599,0.1553807,0,0,0,3.626785
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,30.38992,30.38992,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,1.029894,3.626785,0,0.3029121,-0.3029121,4.703672,78.39437,0.1553807,0.3165431,0,0,3.626785
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,28.88193,28.88193,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,1.366463,3.323873,0,0.6493034,-0.6493034,4.019246,66.9873,0.1553807,0.6785221,0,0,3.323873
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,27.40588,27.40588,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,2.087911,2.674569,0,1.254933,-1.254933,2.69643,44.94042,0.1553807,1.311405,0,0,2.674569
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,25.87872,25.87872,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,3.482281,1.419636,0,0.02286623,-0.02286623,2.672327,44.5387,0.1553807,0.02389521,0,0,1.419636
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,24.60076,24.60076,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,3.507688,1.39677,0,0.06322395,-0.06322395,2.605684,43.42797,0.1553807,0.06606902,0,0,1.39677
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,23.57839,23.57839,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,3.577936,1.333546,0,0.09112782,-0.09112782,2.509626,41.82702,0.1553807,0.09522857,0,0,1.333546
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,22.53685,22.53685,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,3.67919,1.242418,0,0.3108152,-0.3108152,2.181998,36.36657,0.1553807,0.3248019,0,0,1.242418
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,21.70617,21.70617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.02454,0.9316031,0,0,0,2.181998,36.36657,0.1553807,0,0,0,0.9316031
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,20.97135,20.97135,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,4.02454,0.9316031,0,0.2013606,-0.2013606,1.969746,32.82903,0.1553807,0.2104219,0,0,0.9316031
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,20.21735,20.21735,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,4.248274,0.7302425,0,0.2498253,-0.2498253,1.706407,28.44005,0.1553807,0.2610675,0,0,0.7302425
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,19.44418,19.44418,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,4.525857,0.4804172,0,0.05810964,-0.05810964,1.645154,27.41917,0.1553807,0.06072458,0,0,0.4804172
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,18.79881,18.79881,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,4.590424,0.4223076,0,0.1402001,-0.1402001,1.49737,24.95611,0.1553807,0.1465091,0,0,0.4223076
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3346847,23.53071,18.15983,0.7602049,0.7602049,1.7,0,0.5202,0.7602049,44.02559,0,0,0,0.3346847,0,0,0.9397951,0.8928053,4.746202,0.2821074,1.22749,0,1.22749,2.661869,44.3644,0.1579259,0.8362254,0.2677478,1.7,0.6167921
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8378335,33.41349,19.15664,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8378335,0,0,1.452632,1.38,3.518712,1.386848,2.217834,0,2.217834,4.765891,79.43135,0.1574265,0,0.6702667,1.7,2.224682
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.17549,43.21614,21.96177,0.6390457,0.6390457,0,-1,0,0.6390457,183.9447,0,0,0,1.17549,0.6726796,0.6390457,0,0,1.300878,3.382899,0.5028107,0,0.5028107,5.242898,87.38147,0.1564075,0.7029502,0.9403922,0,4.558389
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.326441,49.84694,24.81801,0,0,0,-1,0,0,0,0.528373,0,0,1.326441,0,0,0,0,0.7980676,3.835428,0.7980676,0,0.7980676,6.000012,100,0.154817,0,1.061152,0,5.161869
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.53816,57.90418,27.27809,1.339621,1.339621,0,-1,0,1.339621,114.8205,0.1280328,0,0.09358268,1.53816,1.410127,1.339621,0,0,0,4.553689,0,0,0,6.000012,100,0.154817,1.473583,1.230528,0,6.091849
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.661234,64.20594,29.65509,0.4558564,0.4558564,0,-1,0,0.4558564,364.4205,1.181386,0,0,1.661234,0.4798489,0.4558564,0,0,0,4.553689,0,0,0,6.000012,100,0.154817,0.5014421,1.328988,0,6.214923
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.47579,62.17861,31.91709,0.1681365,0.1681365,0,-1,0,0.1681365,877.7331,1.298804,0,0,1.47579,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.154817,0.1849502,1.180632,0,6.029479
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.417354,62.47893,33.35479,0,0,0,-1,0,0,0,1.417354,0,0,1.417354,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.154817,0,1.133883,0,5.971043
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.191281,57.66127,33.981,1.037287,1.037287,0,-1,0,1.037287,114.8458,0.09939986,0,0,1.191281,1.091881,1.037287,0,0,0,4.553689,0,0,0,6.000012,100,0.154817,1.141016,0.9530247,0,5.74497
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.757676,48.83556,34.63276,0.2854108,0.2854108,0,-1,0,0.2854108,265.4686,0.4572437,0,0,0.757676,0.3004324,0.2854108,0,0,0,4.553689,0,0,0,6.000012,100,0.154817,0.3139518,0.6061409,0,5.311365
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3959615,41.17685,34.10879,0.6737678,0.6737678,0,-1,0,0.6737678,58.76825,0,0,0,0.3959615,0.7092292,0.6737678,0,0,0,4.553689,0,0.3132677,-0.3132677,5.669799,94.49646,0.154817,0.7411445,0.3167692,0,4.94965
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06663775,33.42812,32.29409,0.6705902,0.6705902,0,-1,0,0.6705902,9.937181,0,1.110223E-16,0,0.06663775,0.7058844,0.6705902,0,0,0.3480752,4.240421,0,0.6392466,-0.6392466,4.995974,83.26606,0.154817,0.7376491,0.0533102,0,4.307059
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,30.51772,30.51772,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.058349,3.601175,0,0.932459,-0.932459,4.013076,66.88446,0.154817,0.9744196,0,0,3.601175
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,28.97139,28.97139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.094415,2.668716,0,0,0,4.013076,66.88446,0.154817,0,0,0,2.668716
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,27.51451,27.51451,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.094415,2.668716,0,0.412416,-0.412416,3.578351,59.63906,0.154817,0.4309747,0,0,2.668716
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,25.96818,25.96818,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.552655,2.2563,0,0.05758567,-0.05758567,3.51765,58.62739,0.154817,0.06017703,0,0,2.2563
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,24.70938,24.70938,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.616639,2.198714,0,0.3057366,-0.3057366,3.195376,53.25616,0.154817,0.3194948,0,0,2.198714
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,23.66785,23.66785,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,2.956346,1.892977,0,0.03148784,-0.03148784,3.162185,52.70297,0.154817,0.0329048,0,0,1.892977
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,22.62631,22.62631,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,2.991333,1.86149,0,0.04615786,-0.04615786,3.11353,51.89206,0.154817,0.04823496,0,0,1.86149
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,21.80202,21.80202,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.042619,1.815332,0,0.2076787,-0.2076787,2.894617,48.24353,0.154817,0.2170243,0,0,1.815332
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,21.0608,21.0608,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.273373,1.607653,0,0.2535948,-0.2535948,2.627305,43.78833,0.154817,0.2650066,0,0,1.607653
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,20.30681,20.30681,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.555145,1.354058,0,0.1056289,-0.1056289,2.515962,41.93262,0.154817,0.1103822,0,0,1.354058
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,19.51447,19.51447,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.672511,1.248429,0,0.1412179,-0.1412179,2.367106,39.45168,0.154817,0.1475727,0,0,1.248429
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,18.8691,18.8691,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.82942,1.107211,0,0.2577098,-0.2577098,2.095456,34.92419,0.154817,0.2693067,0,0,1.107211
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4015661,24.73231,18.2429,0.0946296,0.0946296,0,0,0,0.0946296,424.3557,0,0,0,0.4015661,0.09961011,0.0946296,0,0,4.115764,0.8495016,0.301956,0,0.301956,2.381916,39.69852,0.1542236,0.1040926,0.3212529,0,1.251068
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8122528,33.03613,19.2461,0.04531958,0.04531958,0,0,0,0.04531958,1792.278,0,0,0,0.8122528,0.04770482,0.04531958,0,0,3.813808,1.121262,0.7645479,0,0.7645479,3.10723,51.78706,0.1527413,0.04985154,0.6498022,0,1.933515
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.190912,43.64276,22.05122,0.2256251,0.2256251,0,-1,0,0.2256251,527.8279,0,0,0,1.190912,0.2375001,0.2256251,0,0,3.04926,1.809355,0.9534122,0,0.9534122,4.011716,66.86181,0.1509323,0.2481876,0.9527299,0,3.000268
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.477483,53.45838,24.90747,1.211162,1.211162,0,-1,0,1.211162,121.9888,0,0,0,1.477483,1.274908,1.211162,0,0,2.095848,2.667426,0.2025752,0,0.2025752,4.203896,70.0648,0.1505534,1.332279,1.181986,0,4.144909
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.541188,58.11778,27.38671,0.7473525,0.7473525,0,-1,0,0.7473525,206.2197,0,0,0,1.541188,0.7866869,0.7473525,0,0,1.893272,2.849744,0.7545016,0,0.7545016,4.919679,81.99449,0.1491589,0.8220878,1.232951,0,4.390932
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.578071,62.09804,29.75733,0,0,0,-1,0,0,0,0.4393008,0,0,1.578071,0,0,0,0,1.138771,3.528795,1.138771,0,1.138771,6.000012,100,0.1471024,0,1.262457,0,5.106867
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.618852,66.19021,32.04488,0.3047002,0.3047002,0,-1,0,0.3047002,531.2934,1.298115,0,0,1.618852,0.3207371,0.3047002,0,0,0,4.553689,0,0,0,6.000012,100,0.1471024,0.3351702,1.295082,0,6.172541
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.306388,59.84075,33.48259,0.214542,0.214542,0,-1,0,0.214542,608.9192,1.080554,0,0,1.306388,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1471024,0.2359962,1.04511,0,5.860076
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.193347,57.88551,34.12796,0.308749,0.308749,0,-1,0,0.308749,386.5104,0.8683481,0,0,1.193347,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1471024,0.3396239,0.9546776,0,5.747036
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.9036824,52.05522,34.75416,0.02789109,0.02789109,0,-1,0,0.02789109,3240.04,0.8743233,0,0,0.9036824,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1471024,0.0306802,0.7229459,0,5.457371
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3519547,40.51218,34.25576,0.5347242,0.5347242,0,-1,0,0.5347242,65.81986,0,0,0,0.3519547,0.5628675,0.5347242,0,0,0,4.553689,0,0.2109129,-0.2109129,5.77769,96.29465,0.1471024,0.5881966,0.2815638,0,4.905643
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.114629,34.40337,32.44105,0.5129455,0.5129455,0,-1,0,0.5129455,22.3472,0,1.110223E-16,0,0.114629,0.5399427,0.5129455,0,0,0.2343476,4.342776,0,0.4253137,-0.4253137,5.32937,88.82266,0.1471024,0.5642401,0.09170318,0,4.457405
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,30.65829,30.65829,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7069184,3.917462,0,0.9283205,-0.9283205,4.350835,72.51376,0.1471024,0.9700949,0,0,3.917462
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,29.13113,29.13113,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.738386,2.989142,0,0.9537556,-0.9537556,3.345488,55.75802,0.1471024,0.9966746,0,0,2.989142
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,27.65509,27.65509,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.798114,2.035386,0,0.3509381,-0.3509381,2.975567,49.59268,0.1471024,0.3667302,0,0,2.035386
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,26.11514,26.11514,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.188045,1.684448,0,0.1433337,-0.1433337,2.82448,47.07457,0.1471024,0.1497837,0,0,1.684448
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,24.83718,24.83718,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.347305,1.541115,0,0.03246583,-0.03246583,2.790258,46.5042,0.1471024,0.03392679,0,0,1.541115
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,23.79564,23.79564,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.383378,1.508649,0,0.1052691,-0.1052691,2.679294,44.65482,0.1471024,0.1100063,0,0,1.508649
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,22.73493,22.73493,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.500344,1.40338,0,0.137628,-0.137628,2.534222,42.23695,0.1471024,0.1438213,0,0,1.40338
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,21.90426,21.90426,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.653264,1.265752,0,0.04065681,-0.04065681,2.491366,41.52268,0.1471024,0.04248636,0,0,1.265752
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,21.16943,21.16943,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.698438,1.225095,0,0.07817794,-0.07817794,2.408959,40.14923,0.1471024,0.08169595,0,0,1.225095
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,20.41543,20.41543,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.785302,1.146917,0,0.260527,-0.260527,2.134339,35.57225,0.1471024,0.2722507,0,0,1.146917
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,19.6231,19.6231,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.074777,0.8863899,0,0.04665088,-0.04665088,2.085165,34.75268,0.1471024,0.04875017,0,0,0.8863899
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,18.97773,18.97773,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.126611,0.839739,0,0.1070886,-0.1070886,1.972284,32.87133,0.1471024,0.1119075,0,0,0.839739
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2671136,22.59571,18.33236,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,32.47418,0,0,0,0.2671136,0,0,0.8774586,0.8335857,4.245598,0.7326505,1.100699,0,1.100699,3.016499,50.27488,0.1492676,0.9047955,0.2136909,1.7,0.9997641
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8221957,33.33918,19.35473,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8221957,0,0,1.452632,1.38,3.144899,1.72328,2.202196,0,2.202196,5.105685,85.09458,0.1490697,0,0.6577566,1.7,2.545475
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.9469881,38.7955,22.14068,0.1674509,0.1674509,0,-1,0,0.1674509,565.5318,0,0,0,0.9469881,0.1762641,0.1674509,0,0,0.9427033,3.705256,0.770724,0,0.770724,5.836858,97.28078,0.1477441,0.184196,0.7575905,0,4.652244
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.043427,43.95166,24.99693,0.5662817,0.5662817,0,-1,0,0.5662817,184.2594,0.2753618,0,0,1.043427,0.596086,0.5662817,0,0,0.1719793,4.398908,0.1719793,0,0.1719793,6.000012,100,0.1474515,0.6229099,0.8347417,0,5.442335
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.29129,52.24884,27.49534,0.1633472,0.1633472,0,-1,0,0.1633472,790.5186,1.119346,0,0,1.29129,0.1719444,0.1633472,0,0,0,4.553689,0,0,0,6.000012,100,0.1474515,0.1796819,1.033032,0,5.844979
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.486681,59.86725,29.86596,0.5512372,0.5512372,0,-1,0,0.5512372,269.699,0.9064314,0,0,1.486681,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1474515,0.6063609,1.189345,0,6.04037
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.446888,61.70589,32.13434,0.08833058,0.08833058,0,-1,0,0.08833058,1638.037,1.353908,0,0,1.446888,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1474515,0.09716364,1.15751,0,6.000577
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.347571,60.9982,33.59122,0.9294448,0.9294448,0,-1,0,0.9294448,144.9867,0.3692086,0,0,1.347571,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1474515,1.022389,1.078057,0,5.90126
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.8342918,49.97283,34.21742,1.316814,1.316814,0,-1,0,1.316814,63.35686,0,0,0.06849494,0.8342918,1.38612,1.316814,0,0,0,4.553689,0,0.5518277,-0.5518277,5.418334,90.3054,0.1474515,1.448495,0.6674334,0,5.387981
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.530826,44.54198,34.86279,0.8089407,0.8089407,0,-1,0,0.8089407,65.6199,0,1.110223E-16,0,0.530826,0.8515165,0.8089407,0,0,0.613142,4.001861,0,0.3206905,-0.3206905,5.080297,84.67145,0.1474515,0.8898348,0.4246608,0,4.532687
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3456998,40.50287,34.35799,0.2354534,0.2354534,0,-1,0,0.2354534,146.823,0,0,0,0.3456998,0.2478457,0.2354534,0,0,0.9694647,3.681171,0.09785416,0,0.09785416,5.17313,86.21866,0.1472855,0.2589988,0.2765599,0,4.026871
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1121618,34.46408,32.54329,0.6418275,0.6418275,0,-1,0,0.6418275,17.47538,0,0,0,0.1121618,0.6756079,0.6418275,0,0,0.8716105,3.769239,0,0.563446,-0.563446,4.579206,76.31994,0.1472855,0.7060102,0.08972945,0,3.881401
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,30.74775,30.74775,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.497662,3.205793,0,0.9810242,-0.9810242,3.545115,59.08513,0.1472855,1.02517,0,0,3.205793
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,29.23976,29.23976,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.587689,2.224769,0,0.6647823,-0.6647823,2.844373,47.40612,0.1472855,0.6946975,0,0,2.224769
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,27.76371,27.76371,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,3.326336,1.559987,0,0.4152553,-0.4152553,2.406656,40.11084,0.1472855,0.4339418,0,0,1.559987
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,26.2046,26.2046,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.78773,1.144732,0,0.07661907,-0.07661907,2.325892,38.76479,0.1472855,0.08006693,0,0,1.144732
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,24.92664,24.92664,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.872863,1.068112,0,0.1584718,-0.1584718,2.158848,35.98073,0.1472855,0.165603,0,0,1.068112
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,23.86593,23.86593,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,4.048943,0.9096407,0,0.2208545,-0.2208545,1.926047,32.10072,0.1472855,0.2307929,0,0,0.9096407
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,22.82439,22.82439,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,4.294336,0.6887863,0,0.1700969,-0.1700969,1.746749,29.11242,0.1472855,0.1777513,0,0,0.6887863
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,22.0001,22.0001,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,4.483333,0.5186893,0,0.4637957,-0.4637957,1.257865,20.96438,0.1472855,0.4846665,0,0,0.5186893
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,21.23972,21.23972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.998662,0.05489369,0,0,0,1.257865,20.96438,0.1472855,0,0,0,0.05489369
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,20.48572,20.48572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.998662,0.05489369,0,0,0,1.257865,20.96438,0.1472855,0,0,0,0.05489369
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,19.71255,19.71255,0.2149344,0.2149344,1.667566,0,0.5113455,0.2149344,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.998662,0.05489369,1.38,0,1.38,2.567048,42.78405,0.1492518,0.2364278,0,1.7,0.05489369
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,19.06718,19.06718,0.0874497,0.0874497,1.540081,0,0.4765422,0.0874497,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.618661,1.296894,1.38,0,1.38,3.876231,64.60373,0.1507264,0.09619467,0,1.7,1.296894
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3217129,23.58619,18.42181,1.090652,1.090652,1.7,0,0.5202,1.090652,29.49732,0,0,0,0.3217129,0,0,0.6093485,0.5788811,2.238661,2.538894,0.9005941,0,0.9005941,4.73061,78.84334,0.1522916,1.199717,0.2573704,1.7,2.860607
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7218305,31.57222,19.42501,0.7926232,0.7926232,1.378048,0,0.4323072,0.7926232,91.06855,-1.110223E-16,0,0,0.7218305,0,0,0.585425,0.5561538,1.338067,3.349428,1.277984,0,1.277984,5.943012,99.05,0.1533197,0.8718855,0.5774644,1.7,4.071259
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.928636,38.53593,22.23014,0.5013753,0.5013753,0,-1,0,0.5013753,185.2177,0.3407895,0,0,0.928636,0.5277635,0.5013753,0,0,0.06008309,4.499614,0.06008309,0,0.06008309,6.000012,100,0.1532195,0.5515128,0.7429088,0,5.42825
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.305652,49.6993,25.08638,0,0,0,-1,0,0,0,1.305652,0,0,1.305652,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532195,0,1.044522,0,5.859341
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.525346,57.99336,27.60397,1.026769,1.026769,0,-1,0,1.026769,148.5579,0.4445365,0,0,1.525346,1.080809,1.026769,0,0,0,4.553689,0,0,0,6.000012,100,0.1532195,1.129445,1.220276,0,6.079034
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.347801,56.56844,29.97459,0.730258,0.730258,0,-1,0,0.730258,184.565,0.5791081,0,0,1.347801,0.7686927,0.730258,0,0,0,4.553689,0,0,0,6.000012,100,0.1532195,0.8032839,1.078241,0,5.90149
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.493125,63.04573,32.24297,0.2441236,0.2441236,0,-1,0,0.2441236,611.6268,1.236153,0,0,1.493125,0.2569722,0.2441236,0,0,0,4.553689,0,0,0,6.000012,100,0.1532195,0.268536,1.1945,0,6.046814
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.380193,61.94972,33.69345,1.195365,1.195365,0,-1,0,1.195365,115.4621,0.1219144,0,0,1.380193,1.258279,1.195365,0,0,0,4.553689,0,0,0,6.000012,100,0.1532195,1.314901,1.104155,0,5.933882
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.120033,56.4007,34.32604,0.6899396,0.6899396,0,-1,0,0.6899396,162.3378,0.3937805,0,0,1.120033,0.7262522,0.6899396,0,0,0,4.553689,0,0,0,6.000012,100,0.1532195,0.7589335,0.8960261,0,5.673722
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.8160861,50.42913,34.97142,0,0,0,-1,0,0,0,0.8160861,0,0,0.8160861,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1532195,0,0.6528689,0,5.369775
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4317911,42.22523,34.46662,0.9313538,0.9313538,0,-1,0,0.9313538,46.36166,0,0,0,0.4317911,0.9803724,0.9313538,0,0,0,4.553689,0,0.5485813,-0.5485813,5.421757,90.36243,0.1532195,1.024489,0.3454329,0,4.98548
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08050897,34.00766,32.63275,1.885622,1.38,0,-1,0,1.38,5.833983,2.220446E-16,0.5056217,0.6941839,0.08050897,1.452632,1.38,0,0,0.6095348,4.005107,0,1.372123,-1.372123,3.975412,66.25674,0.1532195,2.074184,0.06440718,0,4.085617
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,30.85638,30.85638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.134115,2.632985,0,0,0,3.975412,66.25674,0.1532195,0,0,0,2.632985
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,29.32921,29.32921,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,2.134115,2.632985,0,1.143689,-1.143689,2.769859,46.16422,0.1532195,1.195155,0,0,2.632985
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,27.85317,27.85317,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,3.404881,1.489296,0,1.065899,-1.065899,1.646302,27.43831,0.1532195,1.113865,0,0,1.489296
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,26.29406,26.29406,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,4.589213,0.4233972,0,0.1491964,-0.1491964,1.489035,24.81721,0.1532195,0.1559103,0,0,0.4233972
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,24.99693,24.99693,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,4.754987,0.2742007,0,0.1114248,-0.1114248,1.371583,22.85968,0.1532195,0.1164389,0,0,0.2742007
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,23.95539,23.95539,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,4.878792,0.1627759,0,0.1335511,-0.1335511,1.230808,20.51343,0.1532195,0.1395609,0,0,0.1627759
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,22.89468,22.89468,0.1165121,0.02776355,0,-1,0,0.02776355,0,0,0.08874855,0.1003998,0,0.02922479,0.02776355,0,0,5.027183,0.02922479,0,0.02922479,-0.02922479,1.200002,20,0.1532195,0.1281633,0,0,0.02922479
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,22.07039,22.07039,0.08316169,0,0,-1,0,0,0,0,0.08316169,0.09147786,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1532195,0.09147786,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,21.3164,21.3164,0.1752795,0,0,-1,0,0,0,0,0.1752795,0.1928075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1532195,0.1928075,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,20.5624,20.5624,0.0529363,0,0,-1,0,0,0,0,0.0529363,0.05822993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1532195,0.05822993,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,19.77006,19.77006,0.0640557,0.0640557,1.516687,0,0.4701556,0.0640557,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1545023,0.07046127,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,19.1183,19.1183,0.1240576,0.1240576,1.576689,0,0.4865361,0.1240576,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1559398,0.1364633,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09778105,20.01055,18.47293,0.3816312,0.3816312,1.7,0,0.5202,0.3816312,25.62187,0,0,0,0.09778105,0,0,1.318369,1.25245,2.299654,2.484,1.350231,0,1.350231,5.09931,84.98833,0.1577743,0.4197944,0.07822484,1.7,2.581781
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3092027,24.49147,19.50169,0.06960382,0.06960382,0,0,0,0.06960382,444.2324,0,0,0,0.3092027,0.07326718,0.06960382,0,0,0.949423,3.699208,0.2359355,0,0.2359355,5.323138,88.7188,0.1573877,0.0765642,0.2473622,0,4.008411
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7158445,34.56711,22.30043,0,0,0,-1,0,0,0,0.002357041,0,0,0.7158445,0,0,0,0,0.7134874,3.91155,0.7134874,0,0.7134874,6.000012,100,0.1562299,0,0.5726756,0,4.627395
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.310552,49.91615,25.17584,0,0,0,-1,0,0,0,1.310552,0,0,1.310552,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1562299,0,1.048441,0,5.864241
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.394851,54.91014,27.69342,1.500569,1.38,0,-1,0,1.38,101.0761,2.220446E-16,0.1205685,0.2706253,1.394851,1.452632,1.38,0,0,0,4.553689,0,0.05778086,-0.05778086,5.939106,98.98489,0.1562299,1.650625,1.115881,0,5.94854
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.469633,59.68398,30.06404,0.1732485,0.1732485,0,-1,0,0.1732485,848.2806,1.223065,0,0,1.469633,0.1823668,0.1732485,0,0,0.06420095,4.495908,0.06420095,0,0.06420095,6.000012,100,0.1561266,0.1905733,1.175706,0,5.965541
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.019435,51.84118,32.35159,0.1304852,0.1304852,0,-1,0,0.1304852,781.265,0.8820822,0,0,1.019435,0.1373528,0.1304852,0,0,0,4.553689,0,0,0,6.000012,100,0.1561266,0.1435337,0.815548,0,5.573124
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.896092,50.80425,33.7893,0.613594,0.613594,0,-1,0,0.613594,146.0399,0.2502036,0,0,0.896092,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1561266,0.6749534,0.7168736,0,5.449781
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.8587446,50.73283,34.43467,0,0,0,-1,0,0,0,0.8587446,0,0,0.8587446,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1561266,0,0.6869956,0,5.412434
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4329607,42.87235,35.06087,0.8216715,0.8216715,0,-1,0,0.8216715,52.69268,0,0,0,0.4329607,0.8649174,0.8216715,0,0,0,4.553689,0,0.4319567,-0.4319567,5.54469,92.41131,0.1561266,0.9038387,0.3463686,0,4.98665
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05626461,35.52588,34.55608,0.2470686,0.2470686,0,-1,0,0.2470686,22.77287,0,5.551115E-17,0,0.05626461,0.2600722,0.2470686,0,0,0.4799519,4.121732,0,0.2038076,-0.2038076,5.329857,88.83078,0.1561266,0.2717755,0.04501169,0,4.177997
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04255943,33.46581,32.74137,0,0,0,-1,0,0,0,0,0,0,0.04255943,0,0,0,0,0.7064048,3.917925,0.04255943,0,0.04255943,5.370233,89.50371,0.1560582,0,0.03404754,0,3.960484
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,30.96501,30.96501,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.6638454,3.956228,0,0.5413415,-0.5413415,4.799609,79.99332,0.1560582,0.5657019,0,0,3.956228
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,29.43784,29.43784,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.265336,3.414886,0,1.138,-1.138,3.600052,60.00074,0.1560582,1.18921,0,0,3.414886
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,27.94263,27.94263,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.52978,2.276887,0,0,0,3.600052,60.00074,0.1560582,0,0,0,2.276887
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,26.38351,26.38351,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.52978,2.276887,0,0.2107978,-0.2107978,3.377851,56.29741,0.1560582,0.2202837,0,0,2.276887
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,25.08638,25.08638,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.764,2.066089,0,0.2003735,-0.2003735,3.166639,52.77721,0.1560582,0.2093903,0,0,2.066089
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,24.04484,24.04484,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,2.986637,1.865716,0,0.1216705,-0.1216705,3.038387,50.63969,0.1560582,0.1271456,0,0,1.865716
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,22.98414,22.98414,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.121827,1.744045,0,0.01513585,-0.01513585,3.022433,50.37378,0.1560582,0.01581697,0,0,1.744045
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,22.14068,22.14068,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.138644,1.728909,0,0.1854468,-0.1854468,2.826955,47.11581,0.1560582,0.1937919,0,0,1.728909
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,21.38668,21.38668,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.344696,1.543462,0,0.06593316,-0.06593316,2.757455,45.95749,0.1560582,0.06890015,0,0,1.543462
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,20.61352,20.61352,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.417955,1.477529,0,0.1662099,-0.1662099,2.582254,43.03749,0.1560582,0.1736893,0,0,1.477529
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,19.84035,19.84035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.602633,1.311319,0,0,0,2.582254,43.03749,0.1560582,0,0,0,1.311319
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,19.17581,19.17581,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.602633,1.311319,0,0.09345321,-0.09345321,2.483746,41.39568,0.1560582,0.0976586,0,0,1.311319
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1553576,20.98718,18.53044,0.4188426,0.4188426,0,0,0,0.4188426,37.09211,0,0,0,0.1553576,0.440887,0.4188426,0,0,3.70647,1.217866,0,0.2855294,-0.2855294,2.182771,36.37945,0.1560582,0.4607269,0.1242861,0,1.373224
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5472469,28.60007,19.55281,0.8651401,0.8651401,0,0,0,0.8651401,63.25529,0,0,0,0.5472469,0.9106739,0.8651401,0,0,4.023725,0.9323367,0,0.3634269,-0.3634269,1.799686,29.99471,0.1560582,0.9516542,0.4377975,0,1.479584
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.120049,42.54303,22.3771,0.6186438,0.6186438,0,-1,0,0.6186438,181.0492,0,0,0,1.120049,0.651204,0.6186438,0,0,4.427532,0.5689098,0.4688454,0,0.4688454,2.244472,37.40779,0.1553083,0.6805082,0.8960395,0,1.688959
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.183032,47.19415,25.25252,0.9870489,0.9870489,0,-1,0,0.9870489,119.8555,0,0,0,1.183032,1.038999,0.9870489,0,0,3.958687,0.9908707,0.1440332,0,0.1440332,2.381114,39.68515,0.1550794,1.085754,0.9464256,0,2.173903
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.368412,54.36781,27.76371,0,0,0,-1,0,0,0,0,0,0,1.368412,0,0,0,0,3.814654,1.1205,1.368412,0,1.368412,3.679304,61.32161,0.1529377,0,1.09473,0,2.488913
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.14035,51.97385,30.1535,0,0,0,-1,0,0,0,0,0,0,1.14035,0,0,0,0,2.446241,2.352072,1.14035,0,1.14035,4.761135,79.35209,0.1511976,0,0.9122801,0,3.492422
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.9161685,49.71337,32.44105,0.2074977,0.2074977,0,-1,0,0.2074977,441.5319,0,0,0,0.9161685,0.2184186,0.2074977,0,0,1.305891,3.378387,0.6977499,0,0.6977499,5.423079,90.38446,0.1501522,0.2282475,0.7329348,0,4.294555
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.8604273,50.14618,33.87876,0.8984763,0.8984763,0,-1,0,0.8984763,95.76516,0,0,0,0.8604273,0.9457645,0.8984763,0,0,0.6081413,4.006362,0,0.08533724,-0.08533724,5.333125,88.88524,0.1501522,0.9883239,0.6883419,0,4.866789
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.6642712,46.81419,34.52413,0.9506378,0.9506378,0,-1,0,0.9506378,69.87638,0,0,0,0.6642712,1.000671,0.9506378,0,0,0.7029604,3.921025,0,0.3364001,-0.3364001,4.978528,82.9753,0.1501522,1.045702,0.531417,0,4.585296
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3003206,40.48809,35.15033,0,0,0,-1,0,0,0,0,0,0,0.3003206,0,0,0,0,1.076738,3.584625,0.3003206,0,0.3003206,5.263437,87.72379,0.1497068,0,0.2402565,0,3.884945
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3292903,40.49857,34.64553,0.9607304,0.9607304,0,-1,0,0.9607304,34.27499,0,0,0,0.3292903,1.011295,0.9607304,0,0,0.7764177,3.854913,0,0.6820049,-0.6820049,4.544541,75.7422,0.1497068,1.056803,0.2634322,0,4.184203
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.09794265,34.52794,32.85,0.8939182,0.8939182,0,-1,0,0.8939182,10.95656,0,2.220446E-16,0,0.09794265,0.9409665,0.8939182,0,0,1.534201,3.172908,0,0.8430238,-0.8430238,3.655916,60.93181,0.1497068,0.9833099,0.07835412,0,3.270851
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,31.05446,31.05446,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.470894,2.329884,0,0.5166909,-0.5166909,3.111276,51.8545,0.1497068,0.539942,0,0,2.329884
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,29.5273,29.5273,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,3.044995,1.813193,0,0.4410936,-0.4410936,2.646323,44.10529,0.1497068,0.4609428,0,0,1.813193
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,28.0193,28.0193,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.535099,1.3721,0,0.4529392,-0.4529392,2.168883,36.14797,0.1497068,0.4733215,0,0,1.3721
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,26.4538,26.4538,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,4.038365,0.9191606,0,0.1398869,-0.1398869,2.021429,33.69042,0.1497068,0.1461818,0,0,0.9191606
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,25.16306,25.16306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.193795,0.7792737,0,0,0,2.021429,33.69042,0.1497068,0,0,0,0.7792737
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,24.10235,24.10235,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,4.193795,0.7792737,0,0.01269059,-0.01269059,2.008052,33.46746,0.1497068,0.01326167,0,0,0.7792737
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,23.05442,23.05442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.207895,0.7665831,0,0,0,2.008052,33.46746,0.1497068,0,0,0,0.7665831
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,22.1918,22.1918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.207895,0.7665831,0,0,0,2.008052,33.46746,0.1497068,0,0,0,0.7665831
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,21.4378,21.4378,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,4.207895,0.7665831,0,0.2230443,-0.2230443,1.772943,29.54899,0.1497068,0.2330813,0,0,0.7665831
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,20.66464,20.66464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.455722,0.5435389,0,0,0,1.772943,29.54899,0.1497068,0,0,0,0.5435389
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,19.89147,19.89147,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.455722,0.5435389,0,0.1164664,-0.1164664,1.650176,27.50288,0.1497068,0.1217074,0,0,0.5435389
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,19.22693,19.22693,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.585129,0.4270725,0,0.042687,-0.042687,1.60518,26.75295,0.1497068,0.04460791,0,0,0.4270725
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3255567,23.81458,18.58156,0.3396381,0.3396381,0,0,0,0.3396381,95.85403,0,5.551115E-17,0,0.3255567,0.3575137,0.3396381,0,0,4.632559,0.3843855,0,0.031957,-0.031957,1.571495,26.19152,0.1497068,0.3736019,0.2604454,0,0.7099422
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7158893,31.65732,19.60393,1.317157,1.317157,1.7,0,0.5202,1.317157,54.3511,0,0,0,0.7158893,0,0,0.382843,0.3637008,4.668067,0.3524285,1.07959,0,1.07959,2.595684,43.26131,0.1512786,1.448873,0.5727115,1.7,1.068318
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.029885,40.76463,22.42822,0.1921329,0.1921329,0,-1,0,0.1921329,536.0274,0,0,0,1.029885,0.2022452,0.1921329,0,0,3.588477,1.32406,0.82764,0,0.82764,3.380852,56.34742,0.1500645,0.2113462,0.8239082,0,2.353945
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.233824,48.38324,25.32281,0.07636297,0.07636297,0,-1,0,0.07636297,1615.736,0,0,0,1.233824,0.08038208,0.07636297,0,0,2.760837,2.068936,1.153442,0,1.153442,4.475103,74.5849,0.1484047,0.08399928,0.9870592,0,3.30276
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.376413,54.6507,27.84039,0.8819956,0.8819956,0,-1,0,0.8819956,156.0566,0,0,0,1.376413,0.9284164,0.8819956,0,0,1.607395,3.107033,0.4479961,0,0.4479961,4.900109,81.66833,0.1477699,0.9701951,1.10113,0,4.483446
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.565932,62.40312,30.24296,1.197522,1.197522,0,-1,0,1.197522,130.7643,0,0,0,1.565932,1.26055,1.197522,0,0,1.159399,3.51023,0.305382,0,0.305382,5.18982,86.49683,0.1473403,1.317275,1.252746,0,5.076162
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.242367,57.13885,32.53051,0.2093951,0.2093951,0,-1,0,0.2093951,593.3125,0.1679343,0,0,1.242367,0.2204159,0.2093951,0,0,0.854017,3.785074,0.854017,0,0.854017,6.000012,100,0.146152,0.2303346,0.9938937,0,5.027441
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.7899799,48.77028,33.96822,0.3988163,0.3988163,0,-1,0,0.3988163,198.0811,0.3701732,0,0,0.7899799,0.4198067,0.3988163,0,0,0,4.553689,0,0,0,6.000012,100,0.146152,0.438698,0.6319839,0,5.343669
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7073361,47.78248,34.61359,0,0,0,-1,0,0,0,0.7073361,0,0,0.7073361,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146152,0,0.5658689,0,5.261025
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.7740434,49.84523,35.23979,0,0,0,-1,0,0,0,0.7740434,0,0,0.7740434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146152,0,0.6192347,0,5.327733
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3203165,40.43256,34.74138,0,0,0,-1,0,0,0,0.3203165,0,0,0.3203165,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146152,0,0.2562532,0,4.874005
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1759789,35.98118,32.93946,0,0,0,-1,0,0,0,0.1759789,0,0,0.1759789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146152,0,0.1407831,0,4.729668
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,31.14392,31.14392,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.146152,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,29.61676,29.61676,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.146152,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,28.10876,28.10876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.146152,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,26.52409,26.52409,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.146152,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,25.23335,25.23335,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.146152,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,24.19181,24.19181,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.146152,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,23.1311,23.1311,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.146152,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,22.26848,22.26848,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.146152,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,21.49531,21.49531,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.146152,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,20.72215,20.72215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.146152,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,19.94898,19.94898,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.146152,0,0,0,2.999415
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,19.28444,19.28444,0.07970393,0.07970393,0,0,0,0.07970393,0,0,1.387779E-17,0,0,0.08389887,0.07970393,0,0,1.726971,2.999415,0,0.08389887,-0.08389887,4.273227,71.2203,0.146152,0.08767432,0,0,2.999415
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3254666,23.8724,18.63907,0,0,0,0,0,0,0,0,0,0,0.3254666,0,0,0,0,1.820192,2.915516,0.3254666,0,0.3254666,4.581991,76.36637,0.1457042,0,0.2603733,0,3.240983
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7404429,32.18722,19.6806,0.6901987,0.6901987,0,0,0,0.6901987,107.2797,0,0,0,0.7404429,0.7265249,0.6901987,0,0,1.494725,3.208436,0.01391791,0,0.01391791,4.595195,76.58643,0.1456851,0.7592186,0.5923543,0,3.948879
