Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.099921,42.26765,22.49851,0.008055403,0.008055403,0,-1,0,0.008055403,13654.44,0,0,0,1.099921,0.008479372,0.008055403,0,0,1.480807,3.220963,1.091441,0,1.091441,5.630627,93.8436,0.1442035,0.008860944,0.8799365,0,4.320883
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.470859,53.94702,25.43143,0.2526226,0.2526226,0,-1,0,0.2526226,582.2357,0.8155746,0,0,1.470859,0.2659186,0.2526226,0,0,0.3893659,4.203259,0.3893659,0,0.3893659,6.000012,100,0.1436822,0.2778849,1.176687,0,5.674119
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.608392,60.57868,27.9618,0,0,0,-1,0,0,0,1.608392,0,0,1.608392,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436822,0,1.286714,0,6.162081
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,1.707275,66.39542,30.33241,0,0,0,-1,0,0,0,1.707275,0,0,1.707275,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436822,0,1.36582,0,6.260964
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,1.616385,66.88165,32.61996,0.4183836,0.4183836,0,-1,0,0.4183836,386.3404,1.175981,0,0,1.616385,0.4404037,0.4183836,0,0,0,4.553689,0,0,0,6.000012,100,0.1436822,0.4602219,1.293108,0,6.170074
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.530435,66.39883,34.07045,0,0,0,-1,0,0,0,1.530435,0,0,1.530435,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1436822,0,1.224348,0,6.084125
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.144041,57.40468,34.70304,0.3664512,0.3664512,0,-1,0,0.3664512,312.1946,0.7583027,0,0,1.144041,0.3857381,0.3664512,0,0,0,4.553689,0,0,0,6.000012,100,0.1436822,0.4030963,0.9152327,0,5.69773
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,0.877559,52.1611,35.34841,0.8583295,0.8583295,0,-1,0,0.8583295,102.2403,0,0,0,0.877559,0.9035048,0.8583295,0,0,0,4.553689,0,0.02594575,-0.02594575,5.972663,99.54418,0.1436822,0.9441625,0.7020472,0,5.431248
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4265895,42.54333,34.86279,0.7014802,0.7014802,0,-1,0,0.7014802,60.81277,0,1.110223E-16,0,0.4265895,0.7384002,0.7014802,0,0,0.02882862,4.527743,0,0.3118107,-0.3118107,5.643985,94.06624,0.1436822,0.7716281,0.3412716,0,4.954333
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2059147,36.62124,33.04808,0,0,0,-1,0,0,0,0,0,0,0.2059147,0,0,0,0,0.3752849,4.215932,0.2059147,0,0.2059147,5.839334,97.32203,0.1434081,0,0.1647318,0,4.421847
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,31.25255,31.25255,0.426807,0.426807,0,-1,0,0.426807,0,0,5.551115E-17,0,0,0.4492706,0.426807,0,0,0.1693702,4.401256,0,0.4492706,-0.4492706,5.365761,89.42916,0.1434081,0.4694878,0,0,4.401256
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,29.72538,29.72538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6685597,3.951985,0,0,0,5.365761,89.42916,0.1434081,0,0,0,3.951985
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,28.19822,28.19822,0.2060903,0.2060903,0,-1,0,0.2060903,0,0,0,0,0,0.2169371,0.2060903,0,0,0.6685597,3.951985,0,0.2169371,-0.2169371,5.137089,85.61797,0.1434081,0.2266993,0,0,3.951985
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,26.61355,26.61355,0.1876987,0.1876987,0,-1,0,0.1876987,0,0,2.775558E-17,0,0,0.1975776,0.1876987,0,0,0.909601,3.735048,0,0.1975776,-0.1975776,4.928823,82.1469,0.1434081,0.2064686,0,0,3.735048
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,25.32281,25.32281,0.09530919,0.09530919,0,-1,0,0.09530919,0,0,1.387779E-17,0,0,0.1003255,0.09530919,0,0,1.129132,3.537471,0,0.1003255,-0.1003255,4.823071,80.38436,0.1434081,0.1048401,0,0,3.537471
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,24.2621,24.2621,0.1986667,0.1986667,0,-1,0,0.1986667,0,0,2.775558E-17,0,0,0.2091229,0.1986667,0,0,1.240604,3.437145,0,0.2091229,-0.2091229,4.602636,76.71046,0.1434081,0.2185334,0,0,3.437145
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,23.22056,23.22056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.472963,3.228022,0,0,0,4.602636,76.71046,0.1434081,0,0,0,3.228022
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,22.33877,22.33877,0.2178343,0.2178343,0,-1,0,0.2178343,0,0,2.775558E-17,0,0,0.2292992,0.2178343,0,0,1.472963,3.228022,0,0.2292992,-0.2292992,4.360934,72.68208,0.1434081,0.2396177,0,0,3.228022
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,21.58477,21.58477,0.0453223,0.0453223,0,-1,0,0.0453223,0,0,6.938894E-18,0,0,0.04770768,0.0453223,0,0,1.72774,2.998723,0,0.04770768,-0.04770768,4.310646,71.84395,0.1434081,0.04985452,0,0,2.998723
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,20.8116,20.8116,0.06764305,0.06764305,0,-1,0,0.06764305,0,0,1.387779E-17,0,0,0.07120322,0.06764305,0,0,1.780748,2.951015,0,0.07120322,-0.07120322,4.235591,70.59304,0.1434081,0.07440736,0,0,2.951015
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,20.01927,20.01927,0.2122721,0.2122721,0,0,0,0.2122721,0,0,2.775558E-17,0,0,0.2234443,0.2122721,0,0,1.859863,2.879812,0,0.2234443,-0.2234443,4.00006,66.66753,0.1434081,0.2334993,0,0,2.879812
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,19.3739,19.3739,0.09533258,0.09533258,0,0,0,0.09533258,0,0,1.387779E-17,0,0,0.1003501,0.09533258,0,0,2.108135,2.656368,0,0.1003501,-0.1003501,3.894282,64.90456,0.1434081,0.1048658,0,0,2.656368
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.119012,20.6064,18.72852,0.4134322,0.4134322,0,0,0,0.4134322,28.78635,0,5.551115E-17,0,0.119012,0.4351918,0.4134322,0,0,2.219635,2.556018,0,0.3161798,-0.3161798,3.560999,59.34986,0.1434081,0.4547754,0.09520962,0,2.67503
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4270964,26.75435,19.77006,0.6832935,0.6832935,0,0,0,0.6832935,62.50556,0,0,0,0.4270964,0.7192563,0.6832935,0,0,2.570946,2.239838,0,0.2921599,-0.2921599,3.253035,54.21715,0.1434081,0.7516228,0.3416771,0,2.666934
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7146697,34.87682,22.60714,1.102383,1.102383,0,-1,0,1.102383,64.82953,0,2.220446E-16,0,0.7146697,1.160403,1.102383,0,0,2.895568,1.947678,0,0.4457334,-0.4457334,2.783191,46.38643,0.1434081,1.212621,0.5717357,0,2.662348
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.5772235,35.50062,25.55284,0.5330189,0.5330189,0,-1,0,0.5330189,108.2932,0,0,0,0.5772235,0.5610726,0.5330189,0,0,3.390827,1.501945,0.01615094,0,0.01615094,2.798513,46.64179,0.1433866,0.5863209,0.4617788,0,2.079168
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.68787,40.30121,28.08959,0.7208731,0.7208731,0,-1,0,0.7208731,95.42178,0,0,0,0.68787,0.7588138,0.7208731,0,0,3.374676,1.51648,0,0.07094382,-0.07094382,2.723732,45.39544,0.1433866,0.7929604,0.5502959,0,2.20435
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,0.95567,48.31385,30.46021,0.6068517,0.6068517,0,-1,0,0.6068517,157.48,0,0,0,0.95567,0.6387913,0.6068517,0,0,3.453503,1.445537,0.3168787,0,0.3168787,3.024349,50.40572,0.1429669,0.6675369,0.764536,0,2.401207
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.730536,46.20454,32.74137,0.9602605,0.9602605,0,-1,0,0.9602605,76.07686,0,1.110223E-16,0,0.730536,1.0108,0.9602605,0,0,3.136624,1.730728,0,0.2802645,-0.2802645,2.728925,45.48199,0.1429669,1.056286,0.5844288,0,2.461263
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.3760398,40.87901,34.17908,0,0,0,-1,0,0,0,0,0,0,0.3760398,0,0,0,0,3.448029,1.450463,0.3760398,0,0.3760398,3.085667,51.42768,0.142472,0,0.3008318,0,1.826503
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.6882735,47.6324,34.83084,0.8982614,0.8982614,0,-1,0,0.8982614,76.62285,0,0,0,0.6882735,0.9455383,0.8982614,0,0,3.071989,1.788899,0,0.2572649,-0.2572649,2.814486,46.90801,0.142472,0.9880876,0.5506188,0,2.477172
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.7325597,49.24484,35.47621,0,0,0,-1,0,0,0,0,0,0,0.7325597,0,0,0,0,3.357839,1.531634,0.7325597,0,0.7325597,3.509454,58.49078,0.1415176,0,0.5860478,0,2.264194
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.3793135,41.76747,34.97142,0,0,0,-1,0,0,0,0,0,0,0.3793135,0,0,0,0,2.625279,2.190938,0.3793135,0,0.3793135,3.869302,64.48824,0.1410284,0,0.3034508,0,2.570251
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1112387,35.08812,33.17588,0,0,0,-1,0,0,0,0,0,0,0.1112387,0,0,0,0,2.245966,2.53232,0.1112387,0,0.1112387,3.974832,66.24707,0.1408856,0,0.08899096,0,2.643559
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,31.36117,31.36117,0.7739606,0.7739606,0,-1,0,0.7739606,0,0,0,0,0,0.8146954,0.7739606,0,0,2.134727,2.632435,0,0.8146954,-0.8146954,3.116068,51.93436,0.1408856,0.8513567,0,0,2.632435
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,29.83401,29.83401,0.1361114,0.1361114,0,-1,0,0.1361114,0,0,0,0,0,0.1432752,0.1361114,0,0,3.039944,1.817739,0,0.1432752,-0.1432752,2.965042,49.41727,0.1408856,0.1497226,0,0,1.817739
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,28.30684,28.30684,0.7327765,0.7327765,0,-1,0,0.7327765,0,0,0,0,0,0.7713436,0.7327765,0,0,3.199139,1.674464,0,0.7713436,-0.7713436,2.151975,35.86618,0.1408856,0.8060541,0,0,1.674464
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,26.69022,26.69022,0.2031111,0.2031111,0,-1,0,0.2031111,0,0,2.775558E-17,0,0,0.2138011,0.2031111,0,0,4.056187,0.9031204,0,0.2138011,-0.2138011,1.926609,32.11008,0.1408856,0.2234222,0,0,0.9031204
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,25.41226,25.41226,0.05582761,0.05582761,0,-1,0,0.05582761,0,0,6.938894E-18,0,0,0.05876591,0.05582761,0,0,4.293744,0.6893193,0,0.05876591,-0.05876591,1.864664,31.07767,0.1408856,0.06141037,0,0,0.6893193
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,24.37072,24.37072,0.08236151,0.08236151,0,-1,0,0.08236151,0,0,1.387779E-17,0,0,0.08669633,0.08236151,0,0,4.359039,0.6305534,0,0.08669633,-0.08669633,1.773278,29.55457,0.1408856,0.09059767,0,0,0.6305534
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,23.31002,23.31002,0.1305239,0.1305239,0,-1,0,0.1305239,0,0,2.775558E-17,0,0,0.1373936,0.1305239,0,0,4.455369,0.543857,0,0.1373936,-0.1373936,1.628453,27.14082,0.1408856,0.1435763,0,0,0.543857
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,22.42822,22.42822,0.1407385,0.1407385,0,-1,0,0.1407385,0,0,0,0,0,0.1481458,0.1407385,0,0,4.608028,0.4064635,0,0.1481458,-0.1481458,1.472293,24.53817,0.1408856,0.1548124,0,0,0.4064635
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,21.65506,21.65506,0.06280097,0.06280097,0,-1,0,0.06280097,0,0,1.387779E-17,0,0,0.06610629,0.06280097,0,0,4.772635,0.2583177,0,0.06610629,-0.06610629,1.402611,23.3768,0.1408856,0.06908107,0,0,0.2583177
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,20.88189,20.88189,0.06507461,0.06507461,0,-1,0,0.06507461,0,0,1.387779E-17,0,0,0.06849959,0.06507461,0,0,4.846086,0.1922114,0,0.06849959,-0.06849959,1.330406,22.17339,0.1408856,0.07158206,0,0,0.1922114
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,20.08955,20.08955,0.04978376,0.04978376,0,0,0,0.04978376,0,0,0,0,0,0.05240395,0.04978376,0,0,4.922197,0.1237118,0,0.05240395,-0.05240395,1.275167,21.25275,0.1408856,0.05476213,0,0,0.1237118
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,19.44418,19.44418,0.05755416,0.05755416,0,0,0,0.05755416,0,0,0,0,0,0.06058332,0.05755416,0,0,4.980423,0.07130785,0,0.06058332,-0.06058332,1.211307,20.18841,0.1408856,0.06330957,0,0,0.07130785
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1710602,21.51204,18.79881,0.3508582,0.3508582,1.7,0,0.5202,0.3508582,48.75479,0,0,0,0.1710602,0,0,1.349142,1.281685,5.047738,0.01072452,1.452745,0,1.452745,2.589502,43.15828,0.1425215,0.385944,0.1368482,1.7,0.1817847
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5034367,28.16085,19.85952,0.3920866,0.3920866,1.7,0,0.5202,0.3920866,128.3994,2.220446E-16,0,0,0.5034367,0,0,1.307913,1.242518,3.594993,1.318195,1.745954,0,1.745954,4.24586,70.76418,0.1437415,0.4312953,0.4027493,1.7,1.821632
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,0.9505959,39.50826,22.71576,0.7649077,0.7649077,0,-1,0,0.7649077,124.2759,0,0,0,0.9505959,0.8051661,0.7649077,0,0,1.849039,2.889554,0.1454299,0,0.1454299,4.383827,73.06363,0.1435568,0.8413985,0.7604768,0,3.84015
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.28109,49.83234,25.66147,0,0,0,-1,0,0,0,0,0,0,1.28109,0,0,0,0,1.703609,3.020441,1.28109,0,1.28109,5.599175,93.3194,0.1419503,0,1.024872,0,4.30153
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,0.9137575,44.91916,28.21739,0.7499933,0.7499933,0,-1,0,0.7499933,121.8354,0,0,0,0.9137575,0.7894666,0.7499933,0,0,0.4225195,4.173421,0.1242909,0,0.1242909,5.717088,95.2846,0.1417963,0.8249925,0.731006,0,5.087179
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.279709,55.71206,30.60718,0.4441851,0.4441851,0,-1,0,0.4441851,288.1026,0.513917,0,0,1.279709,0.4675633,0.4441851,0,0,0.2982286,4.285283,0.2982286,0,0.2982286,6.000012,100,0.1414283,0.4886037,1.023767,0,5.564992
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.221171,57.04176,32.86917,0,0,0,-1,0,0,0,1.221171,0,0,1.221171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414283,0,0.9769369,0,5.77486
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.202621,58.34297,34.32604,0.02594637,0.02594637,0,-1,0,0.02594637,4635.025,1.175309,0,0,1.202621,0.02731197,0.02594637,0,0,0,4.553689,0,0,0,6.000012,100,0.1414283,0.02854101,0.9620969,0,5.75631
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.758109,49.19661,34.95224,0.102728,0.102728,0,-1,0,0.102728,737.9768,0.6499742,0,0,0.758109,0.1081348,0.102728,0,0,0,4.553689,0,0,0,6.000012,100,0.1414283,0.1130008,0.6064872,0,5.311798
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4031542,42.87797,35.604,0.4533078,0.4533078,0,-1,0,0.4533078,88.93608,0,5.551115E-17,0,0.4031542,0.4771661,0.4533078,0,0,0,4.553689,0,0.0740119,-0.0740119,5.921997,98.69975,0.1414283,0.4986385,0.3225233,0,4.956843
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3192797,40.78448,35.09921,0.5901844,0.5901844,0,-1,0,0.5901844,54.0983,0,1.110223E-16,0,0.3192797,0.6212468,0.5901844,0,0,0.08223544,4.479677,0,0.301967,-0.301967,5.603695,93.39474,0.1414283,0.6492028,0.2554238,0,4.798957
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1834877,36.485,33.30367,0,0,0,-1,0,0,0,0,0,0,0.1834877,0,0,0,0,0.4177543,4.17771,0.1834877,0,0.1834877,5.777767,96.29593,0.1412028,0,0.1467901,0,4.361197
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,31.48258,31.48258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2342667,4.342849,0,0,0,5.777767,96.29593,0.1412028,0,0,0,4.342849
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,29.94264,29.94264,1.338747,1.338747,0,-1,0,1.338747,0,0,2.220446E-16,0.09262114,0,1.409207,1.338747,0,0,0.2342667,4.342849,0,1.409207,-1.409207,4.292333,71.53873,0.1412028,1.472621,0,0,4.342849
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,28.3963,28.3963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.800052,2.933642,0,0,0,4.292333,71.53873,0.1412028,0,0,0,2.933642
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,26.79246,26.79246,0.09893314,0.09893314,0,-1,0,0.09893314,0,0,1.387779E-17,0,0,0.1041401,0.09893314,0,0,1.800052,2.933642,0,0.1041401,-0.1041401,4.182559,69.70918,0.1412028,0.1088265,0,0,2.933642
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,25.52089,25.52089,0.01200015,0.01200015,0,-1,0,0.01200015,0,0,0,0,0,0.01263173,0.01200015,0,0,1.915763,2.829502,0,0.01263173,-0.01263173,4.169244,69.48727,0.1412028,0.01320016,0,0,2.829502
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,24.46018,24.46018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.929799,2.81687,0,0,0,4.169244,69.48727,0.1412028,0,0,0,2.81687
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,23.39947,23.39947,0.2001545,0.2001545,0,-1,0,0.2001545,0,0,2.775558E-17,0,0,0.2106889,0.2001545,0,0,1.929799,2.81687,0,0.2106889,-0.2106889,3.947159,65.78585,0.1412028,0.2201699,0,0,2.81687
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,22.51768,22.51768,0.1460855,0.1460855,0,-1,0,0.1460855,0,0,0,0,0,0.1537742,0.1460855,0,0,2.163897,2.606181,0,0.1537742,-0.1537742,3.785066,63.08432,0.1412028,0.160694,0,0,2.606181
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,21.74451,21.74451,0.06966409,0.06966409,0,-1,0,0.06966409,0,0,1.387779E-17,0,0,0.07333062,0.06966409,0,0,2.334758,2.452407,0,0.07333062,-0.07333062,3.707769,61.79603,0.1412028,0.0766305,0,0,2.452407
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,20.97135,20.97135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.416236,2.379076,0,0,0,3.707769,61.79603,0.1412028,0,0,0,2.379076
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,20.16623,20.16623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.416236,2.379076,0,0,0,3.707769,61.79603,0.1412028,0,0,0,2.379076
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,19.51447,19.51447,0.2340238,0.2340238,0,0,0,0.2340238,0,0,2.775558E-17,0,0,0.2463408,0.2340238,0,0,2.416236,2.379076,0,0.2463408,-0.2463408,3.448103,57.46827,0.1412028,0.2574261,0,0,2.379076
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1272685,20.89981,18.88827,1.108561,1.108561,0,0,0,1.108561,11.48052,0,2.220446E-16,0,0.1272685,1.166906,1.108561,0,0,2.689948,2.132736,0,1.039638,-1.039638,2.352229,39.20374,0.1412028,1.219417,0.1018148,0,2.260004
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2446048,23.88232,19.94898,0.3002122,0.3002122,0,0,0,0.3002122,81.4773,0,0,0,0.2446048,0.3160128,0.3002122,0,0,3.845101,1.093098,0,0.07140805,-0.07140805,2.276958,37.94923,0.1412028,0.3302334,0.1956838,0,1.337703
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.006953,40.72938,22.80522,0,0,0,-1,0,0,0,0,0,0,1.006953,0,0,0,0,3.924443,1.02169,1.006953,0,1.006953,3.232237,53.87052,0.139978,0,0.8055621,0,2.028643
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.000684,43.94793,25.77009,0,0,0,-1,0,0,0,0,0,0,1.000684,0,0,0,0,2.91749,1.927947,1.000684,0,1.000684,4.18157,69.69269,0.1387817,0,0.8005471,0,2.928631
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.048204,47.86416,28.33879,0.2546321,0.2546321,0,-1,0,0.2546321,411.6545,0,0,0,1.048204,0.2680338,0.2546321,0,0,1.916807,2.828563,0.7801707,0,0.7801707,4.921704,82.02824,0.1378631,0.2800953,0.8385636,0,3.876767
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.8196724,45.7948,30.72858,0,0,0,-1,0,0,0,0,0,0,0.8196724,0,0,0,0,1.136636,3.530716,0.8196724,0,0.8196724,5.699314,94.98837,0.136911,0,0.6557379,0,4.350389
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,0.9875485,51.90393,33.01613,0.04414321,0.04414321,0,-1,0,0.04414321,2237.147,0.6241183,0,0,0.9875485,0.04646654,0.04414321,0,0,0.3169637,4.268422,0.3169637,0,0.3169637,6.000012,100,0.1365463,0.04855753,0.7900388,0,5.25597
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.7504368,48.48933,34.45384,0.2879003,0.2879003,0,-1,0,0.2879003,260.6585,0.4473838,0,0,0.7504368,0.303053,0.2879003,0,0,0,4.553689,0,0,0,6.000012,100,0.1365463,0.3166904,0.6003494,0,5.304126
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.7942792,50.09147,35.08004,1.082511,1.082511,0,-1,0,1.082511,73.37376,0,0,0,0.7942792,1.139485,1.082511,0,0,0,4.553689,0,0.3452064,-0.3452064,5.636133,93.93536,0.1365463,1.190762,0.6354233,0,5.347968
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.3309645,41.65086,35.72541,0.440758,0.440758,0,-1,0,0.440758,75.08984,0,0,0,0.3309645,0.4639558,0.440758,0,0,0.3835626,4.208483,0,0.1329913,-0.1329913,5.495947,91.59894,0.1365463,0.4848338,0.2647716,0,4.539447
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2474502,39.60079,35.22701,0.7505786,0.7505786,0,-1,0,0.7505786,32.96793,0,0,0,0.2474502,0.7900828,0.7505786,0,0,0.5313308,4.075491,0,0.5426325,-0.5426325,4.923963,82.06588,0.1365463,0.8256364,0.1979602,0,4.322941
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.235654,37.51776,33.40591,0.8554376,0.8554376,0,-1,0,0.8554376,27.54778,0,1.110223E-16,0,0.235654,0.9004606,0.8554376,0,0,1.134256,3.532859,0,0.6648066,-0.6648066,4.223195,70.38644,0.1365463,0.9409813,0.1885232,0,3.768513
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,31.61038,31.61038,0.5760989,0.5760989,0,-1,0,0.5760989,0,0,1.110223E-16,0,0,0.6064199,0.5760989,0,0,1.87293,2.868052,0,0.6064199,-0.6064199,3.583972,59.73275,0.1365463,0.6337088,0,0,2.868052
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,30.04487,30.04487,0.1821417,0.1821417,0,-1,0,0.1821417,0,0,2.775558E-17,0,0,0.1917281,0.1821417,0,0,2.54673,2.261632,0,0.1917281,-0.1917281,3.381873,56.36444,0.1365463,0.2003559,0,0,2.261632
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,28.50493,28.50493,0.5959733,0.5959733,0,-1,0,0.5959733,0,0,1.110223E-16,0,0,0.6273403,0.5959733,0,0,2.759761,2.069904,0,0.6273403,-0.6273403,2.720598,45.34321,0.1365463,0.6555706,0,0,2.069904
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,26.88192,26.88192,0.1949364,0.1949364,0,-1,0,0.1949364,0,0,2.775558E-17,0,0,0.2051962,0.1949364,0,0,3.456806,1.442564,0,0.2051962,-0.2051962,2.504302,41.73829,0.1365463,0.21443,0,0,1.442564
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,25.61035,25.61035,0.05100179,0.05100179,0,-1,0,0.05100179,0,0,6.938894E-18,0,0,0.0536861,0.05100179,0,0,3.684802,1.237368,0,0.0536861,-0.0536861,2.447712,40.79512,0.1365463,0.05610197,0,0,1.237368
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,24.56881,24.56881,0.2261842,0.2261842,0,-1,0,0.2261842,0,0,2.775558E-17,0,0,0.2380887,0.2261842,0,0,3.744453,1.183681,0,0.2380887,-0.2380887,2.196745,36.61234,0.1365463,0.2488026,0,0,1.183681
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,23.5081,23.5081,0.1672171,0.1672171,0,-1,0,0.1672171,0,0,2.775558E-17,0,0,0.176018,0.1672171,0,0,4.008996,0.9455929,0,0.176018,-0.176018,2.011205,33.52002,0.1365463,0.1839388,0,0,0.9455929
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,22.60714,22.60714,0.181385,0.181385,0,-1,0,0.181385,0,0,2.775558E-17,0,0,0.1909316,0.181385,0,0,4.204571,0.7695749,0,0.1909316,-0.1909316,1.809946,30.1657,0.1365463,0.1995235,0,0,0.7695749
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,21.83397,21.83397,0.04195903,0.04195903,0,-1,0,0.04195903,0,0,6.938894E-18,0,0,0.0441674,0.04195903,0,0,4.416718,0.5786433,0,0.0441674,-0.0441674,1.763389,29.38976,0.1365463,0.04615493,0,0,0.5786433
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,21.0608,21.0608,0.2501134,0.2501134,0,-1,0,0.2501134,0,0,0,0,0,0.2632773,0.2501134,0,0,4.465792,0.5344759,0,0.2632773,-0.2632773,1.485871,24.76446,0.1365463,0.2751248,0,0,0.5344759
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,20.25569,20.25569,0.1889127,0.1889127,0,0,0,0.1889127,0,0,2.775558E-17,0,0,0.1988554,0.1889127,0,0,4.758323,0.2711986,0,0.1988554,-0.1988554,1.276259,21.27094,0.1365463,0.2078039,0,0,0.2711986
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,19.60393,19.60393,0.2041357,0.2041357,1.656767,0,0.5083975,0.2041357,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.979273,0.07234311,1.38,0,1.38,2.585442,43.09061,0.1380847,0.2245493,0,1.7,0.07234311
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3165206,24.05341,18.95856,1.189847,1.189847,1.7,0,0.5202,1.189847,26.60179,0,0,0,0.3165206,0,0,0.5101529,0.4846452,3.599273,1.314343,0.8011658,0,0.8011658,3.345494,55.75813,0.1392014,1.308832,0.2532165,1.7,1.630864
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6575423,31.0705,20.03843,0.7345125,0.7345125,1.7,0,0.5202,0.7345125,89.52092,0,0,0,0.6575423,0,0,0.9654875,0.9172131,2.798107,2.035392,1.574755,0,1.574755,4.839438,80.65715,0.1405662,0.8079637,0.5260339,1.7,2.692935
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.186361,44.54688,22.91385,0.8815613,0.8815613,0,-1,0,0.8815613,134.575,0,0,0,1.186361,0.9279592,0.8815613,0,0,1.223352,3.452672,0.2584021,0,0.2584021,5.08458,84.74284,0.1402709,0.9697174,0.9490891,0,4.639034
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.52501,55.84098,25.89789,0.1006803,0.1006803,0,-1,0,0.1006803,1514.705,0.454081,0,0,1.52501,0.1059793,0.1006803,0,0,0.9649497,3.685234,0.9649497,0,0.9649497,6.000012,100,0.1391792,0.1107484,1.220008,0,5.210244
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.509499,58.68183,28.46659,0,0,0,-1,0,0,0,1.509499,0,0,1.509499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391792,0,1.207599,0,6.063188
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.397514,58.86512,30.85638,0.8340142,0.8340142,0,-1,0,0.8340142,167.5647,0.519604,0,0,1.397514,0.8779097,0.8340142,0,0,0,4.553689,0,0,0,6.000012,100,0.1391792,0.9174156,1.118011,0,5.951202
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.277145,58.70606,33.13754,0.9039195,0.9039195,0,-1,0,0.9039195,141.2897,0.3256511,0,0,1.277145,0.9514942,0.9039195,0,0,0,4.553689,0,0,0,6.000012,100,0.1391792,0.9943115,1.021716,0,5.830834
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.165853,57.76667,34.57525,0,0,0,-1,0,0,0,1.165853,0,0,1.165853,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1391792,0,0.932682,0,5.719542
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.152042,58.19082,35.20784,0.6965634,0.6965634,0,-1,0,0.6965634,165.3895,0.4188177,0,0,1.152042,0.7332246,0.6965634,0,0,0,4.553689,0,0,0,6.000012,100,0.1391792,0.7662198,0.9216339,0,5.705731
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,0.8726676,52.62342,35.85321,0.7994413,0.7994413,0,-1,0,0.7994413,109.1597,0.03115048,0,0,0.8726676,0.8415171,0.7994413,0,0,0,4.553689,0,0,0,6.000012,100,0.1391792,0.8793854,0.6981341,0,5.426356
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5208366,44.86504,35.34841,1.483665,1.38,0,-1,0,1.38,37.74178,2.220446E-16,0.1036651,0.2520316,0.5208366,1.452632,1.38,0,0,0,4.553689,0,0.931795,-0.931795,5.017814,83.63007,0.1391792,1.632032,0.4166693,0,5.074525
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.1579921,36.26937,33.53371,0.9163671,0.9163671,0,-1,0,0.9163671,17.24114,0,1.110223E-16,0,0.1579921,0.964597,0.9163671,0,0,1.035328,3.621894,0,0.8066049,-0.8066049,4.167578,69.45949,0.1391792,1.008004,0.1263937,0,3.779886
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,31.719,31.719,0.831854,0.831854,0,-1,0,0.831854,0,0,1.110223E-16,0,0,0.8756358,0.831854,0,0,1.931555,2.815289,0,0.8756358,-0.8756358,3.244576,54.07617,0.1391792,0.9150394,0,0,2.815289
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,30.17267,30.17267,2.012712,1.38,0,-1,0,1.38,0,0,0.6327123,0.8339835,0,1.452632,1.38,0,0,2.904484,1.939653,0,1.452632,-1.452632,1.713368,28.55608,0.1391792,2.213984,0,0,1.939653
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,28.60717,28.60717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.518519,0.4870217,0,0,0,1.713368,28.55608,0.1391792,0,0,0,0.4870217
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,26.99055,26.99055,0.1140688,0.1140688,0,-1,0,0.1140688,0,0,1.387779E-17,0,0,0.1200724,0.1140688,0,0,4.518519,0.4870217,0,0.1200724,-0.1200724,1.586801,26.44663,0.1391792,0.1254757,0,0,0.4870217
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,25.71897,25.71897,0.09833559,0.09833559,0,-1,0,0.09833559,0,0,1.387779E-17,0,0,0.1035112,0.09833559,0,0,4.651933,0.3669493,0,0.1035112,-0.1035112,1.477691,24.62813,0.1391792,0.1081692,0,0,0.3669493
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,24.67743,24.67743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.766945,0.2634381,0,0,0,1.477691,24.62813,0.1391792,0,0,0,0.2634381
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,23.61673,23.61673,0.1491059,0.1491059,0,-1,0,0.1491059,0,0,2.775558E-17,0,0,0.1569535,0.1491059,0,0,4.766945,0.2634381,0,0.1569535,-0.1569535,1.312247,21.87074,0.1391792,0.1640165,0,0,0.2634381
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,22.71576,22.71576,0.173092,0.1011604,0,-1,0,0.1011604,0,0,0.07193164,0.08924083,0,0.1064846,0.1011604,0,0,4.941338,0.1064846,0,0.1064846,-0.1064846,1.200002,20,0.1391792,0.1904012,0,0,0.1064846
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,21.92343,21.92343,0.1636067,0,0,-1,0,0,0,0,0.1636067,0.1799673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391792,0.1799673,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,21.15026,21.15026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1391792,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,20.34515,20.34515,0.3704667,0.3704667,1.7,0,0.5202,0.3704667,0,2.220446E-16,0,0,0,0,0,1.329533,1.263057,5.059654,0,1.263057,0,1.263057,2.398243,39.97064,0.1408636,0.4075134,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,19.69339,19.69339,0.1314112,0.1314112,1.584043,0,0.4885437,0.1314112,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.796598,1.136751,1.38,0,1.38,3.707426,61.79031,0.1421049,0.1445523,0,1.7,1.136751
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3705696,25.06742,19.06718,0.776258,0.776258,1.7,0,0.5202,0.776258,47.73795,1.110223E-16,0,0,0.3705696,0,0,0.923742,0.8775549,2.416598,2.378751,1.248125,0,1.248125,4.891501,81.52486,0.1437423,0.8538838,0.2964557,1.7,2.749321
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.7131927,32.19389,20.14706,0.4723251,0.4723251,0,0,0,0.4723251,150.9961,0,0,0,0.7131927,0.4971843,0.4723251,0,0,1.168473,3.502063,0.2160084,0,0.2160084,5.096425,84.94024,0.1434999,0.5195576,0.5705541,0,4.215256
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,0.9684298,40.20442,23.02247,0.7773603,0.7773603,0,-1,0,0.7773603,124.5793,0,0,0,0.9684298,0.818274,0.7773603,0,0,0.9524649,3.69647,0.1501559,0,0.1501559,5.238875,87.31441,0.1433319,0.8550963,0.7747439,0,4.6649
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.349772,51.8054,26.00652,0.2600873,0.2600873,0,-1,0,0.2600873,518.969,0.2736872,0,0,1.349772,0.2737761,0.2600873,0,0,0.802309,3.831611,0.802309,0,0.802309,6.000012,100,0.1424407,0.286096,1.079818,0,5.181383
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.100224,49.2778,28.59439,0.7867686,0.7867686,0,-1,0,0.7867686,139.8409,0.2720467,0,0,1.100224,0.8281774,0.7867686,0,0,0,4.553689,0,0,0,6.000012,100,0.1424407,0.8654454,0.8801793,0,5.653913
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.222095,54.8148,30.98417,0.4859196,0.4859196,0,-1,0,0.4859196,251.5015,0.7106007,0,0,1.222095,0.5114943,0.4859196,0,0,0,4.553689,0,0,0,6.000012,100,0.1424407,0.5345115,0.977676,0,5.775784
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.186877,56.7057,33.26534,0.3105796,0.3105796,0,-1,0,0.3105796,382.149,0.8599511,0,0,1.186877,0.3269259,0.3105796,0,0,0,4.553689,0,0,0,6.000012,100,0.1424407,0.3416376,0.9495016,0,5.740566
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.165054,57.89956,34.70304,0.0129958,0.0129958,0,-1,0,0.0129958,8964.851,1.151375,0,0,1.165054,0.01367979,0.0129958,0,0,0,4.553689,0,0,0,6.000012,100,0.1424407,0.01429539,0.9320436,0,5.718743
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.8013253,50.51602,35.32924,0.8330161,0.8330161,0,-1,0,0.8330161,96.19566,0,0,0,0.8013253,0.8768591,0.8330161,0,0,0,4.553689,0,0.07553374,-0.07553374,5.920393,98.67301,0.1424407,0.9163178,0.6410603,0,5.355014
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.6833724,48.78692,35.981,0.551554,0.551554,0,-1,0,0.551554,123.8995,0.01886285,0,0,0.6833724,0.5805832,0.551554,0,0,0.08392637,4.478155,0.08392637,0,0.08392637,6.000012,100,0.1423482,0.6067094,0.5466979,0,5.161528
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.39396,42.57049,35.47621,0.8176107,0.8176107,0,-1,0,0.8176107,48.1843,0,1.110223E-16,0,0.39396,0.8606429,0.8176107,0,0,0,4.553689,0,0.4666829,-0.4666829,5.508085,91.80123,0.1423482,0.8993718,0.315168,0,4.947649
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.08909332,35.19405,33.6615,0,0,0,-1,0,0,0,0,0,0,0.08909332,0,0,0,0,0.5185366,4.087006,0.08909332,0,0.08909332,5.592607,93.20992,0.14225,0,0.07127466,0,4.176099
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,31.86597,31.86597,1.013108,1.013108,0,-1,0,1.013108,0,0,0,0,0,1.06643,1.013108,0,0,0.4294432,4.16719,0,1.06643,-1.06643,4.468491,74.47469,0.14225,1.114419,0,0,4.16719
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,30.30046,30.30046,0.8326641,0.8326641,0,-1,0,0.8326641,0,0,1.110223E-16,0,0,0.8764886,0.8326641,0,0,1.614365,3.10076,0,0.8764886,-0.8764886,3.54459,59.07639,0.14225,0.9159305,0,0,3.10076
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,28.73496,28.73496,0.8838884,0.8838884,0,-1,0,0.8838884,0,0,0,0,0,0.9304088,0.8838884,0,0,2.588242,2.224272,0,0.9304088,-0.9304088,2.563853,42.7308,0.14225,0.9722772,0,0,2.224272
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,27.11834,27.11834,0.3291788,0.3291788,0,-1,0,0.3291788,0,0,0,0,0,0.346504,0.3291788,0,0,3.622029,1.293863,0,0.346504,-0.346504,2.198606,36.64336,0.14225,0.3620967,0,0,1.293863
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,25.84038,25.84038,0.02592022,0.02592022,0,-1,0,0.02592022,0,0,3.469447E-18,0,0,0.02728445,0.02592022,0,0,4.007034,0.9473586,0,0.02728445,-0.02728445,2.169846,36.16402,0.14225,0.02851225,0,0,0.9473586
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,24.77967,24.77967,0.1874791,0.1874791,0,-1,0,0.1874791,0,0,2.775558E-17,0,0,0.1973464,0.1874791,0,0,4.03735,0.9200741,0,0.1973464,-0.1973464,1.961824,32.69701,0.14225,0.206227,0,0,0.9200741
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,23.70618,23.70618,0.4094675,0.4094675,0,-1,0,0.4094675,0,0,5.551115E-17,0,0,0.4310184,0.4094675,0,0,4.256624,0.7227277,0,0.4310184,-0.4310184,1.507491,25.1248,0.14225,0.4504142,0,0,0.7227277
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,22.78605,22.78605,0.03166671,0.03166671,0,-1,0,0.03166671,0,0,0,0,0,0.03333338,0.03166671,0,0,4.735533,0.2917093,0,0.03333338,-0.03333338,1.472355,24.53919,0.14225,0.03483338,0,0,0.2917093
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,22.01289,22.01289,0.1254878,0.1254878,0,-1,0,0.1254878,0,0,2.775558E-17,0,0,0.1320924,0.1254878,0,0,4.77257,0.258376,0,0.1320924,-0.1320924,1.333117,22.21857,0.14225,0.1380366,0,0,0.258376
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,21.22694,21.22694,0.176464,0.1199694,0,-1,0,0.1199694,0,0,0.0564946,0.074141,0,0.1262835,0.1199694,0,0,4.919339,0.1262835,0,0.1262835,-0.1262835,1.200002,20,0.14225,0.1941104,0,0,0.1262835
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,20.4346,20.4346,0.3223322,0.3223322,1.7,0,0.5202,0.3223322,0,0,0,0,0,0,0,1.377668,1.308784,5.059654,0,1.308784,0,1.308784,2.441624,40.69366,0.1437867,0.3545654,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,19.78923,19.78923,0.1786797,0.1786797,1.631311,0,0.501448,0.1786797,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.75087,1.177906,1.38,0,1.38,3.750807,62.51333,0.1450564,0.1965477,0,1.7,1.177906
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2582396,23.27545,19.13747,0.8109961,0.8109961,1.7,0,0.5202,0.8109961,31.84228,0,0,0,0.2582396,0,0,0.8890039,0.8445538,2.37087,2.419906,1.102793,0,1.102793,4.797009,79.94999,0.1464406,0.8920956,0.2065917,1.7,2.678146
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6271943,30.7385,20.23652,0.2378277,0.2378277,0.9124407,0,0.3051963,0.2378277,263.7179,0,0,0,0.6271943,0,0,0.674613,0.6408823,1.268077,3.41242,1.268077,0,1.268077,6.000012,100,0.1461588,0.2616105,0.5017554,1.7,4.039614
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.00946,41.14696,23.1311,0,0,0,-1,0,0,0,1.00946,0,0,1.00946,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461588,0,0.8075677,0,5.563148
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.357925,52.14008,26.12792,1.012247,1.012247,0,-1,0,1.012247,134.1496,0.2924024,0,0,1.357925,1.065523,1.012247,0,0,0,4.553689,0,0,0,6.000012,100,0.1461588,1.113472,1.08634,0,5.911614
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.570516,60.58519,28.73496,1.075429,1.075429,0,-1,0,1.075429,146.0362,0.4384854,0,0,1.570516,1.132031,1.075429,0,0,0,4.553689,0,0,0,6.000012,100,0.1461588,1.182972,1.256413,0,6.124206
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.593778,64.29293,31.12475,0.2656109,0.2656109,0,-1,0,0.2656109,600.0425,1.314188,0,0,1.593778,0.2795905,0.2656109,0,0,0,4.553689,0,0,0,6.000012,100,0.1461588,0.292172,1.275023,0,6.147468
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,1.594014,67.29288,33.40591,1.325368,1.325368,0,-1,0,1.325368,120.2696,0.1988903,0,0.07790463,1.594014,1.395124,1.325368,0,0,0,4.553689,0,0,0,6.000012,100,0.1461588,1.457905,1.275211,0,6.147703
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.369179,63.12404,34.86279,0.6386162,0.6386162,0,-1,0,0.6386162,214.3977,0.696951,0,0,1.369179,0.6722276,0.6386162,0,0,0,4.553689,0,0,0,6.000012,100,0.1461588,0.7024779,1.095343,0,5.922867
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.071142,56.64072,35.49538,0.3465855,0.3465855,0,-1,0,0.3465855,309.0556,0.706315,0,0,1.071142,0.3648269,0.3465855,0,0,0,4.553689,0,0,0,6.000012,100,0.1461588,0.3812441,0.8569134,0,5.624831
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.839678,52.19272,36.10241,0.02904902,0.02904902,0,-1,0,0.02904902,2890.555,0.8091001,0,0,0.839678,0.03057792,0.02904902,0,0,0,4.553689,0,0,0,6.000012,100,0.1461588,0.03195393,0.6717424,0,5.393367
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.4807394,44.37327,35.61679,0.2842458,0.2842458,0,-1,0,0.2842458,169.128,0.1815332,0,0,0.4807394,0.2992062,0.2842458,0,0,0,4.553689,0,0,0,6.000012,100,0.1461588,0.3126704,0.3845915,0,5.034428
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1520349,36.43731,33.80208,1.287033,1.287033,0,-1,0,1.287033,11.81282,0,0,0.03573682,0.1520349,1.354772,1.287033,0,0,0,4.553689,0,1.202737,-1.202737,4.732216,78.8701,0.1461588,1.415737,0.1216279,0,4.705724
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,32.00654,32.00654,0.5193437,0.5193437,0,-1,0,0.5193437,0,0,0,0,0,0.5466775,0.5193437,0,0,1.336375,3.350952,0,0.5466775,-0.5466775,4.155967,69.26598,0.1461588,0.571278,0,0,3.350952
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,30.44104,30.44104,0.8370225,0.8370225,0,-1,0,0.8370225,0,0,1.110223E-16,0,0,0.8810763,0.8370225,0,0,1.943794,2.804274,0,0.8810763,-0.8810763,3.227231,53.78708,0.1461588,0.9207247,0,0,2.804274
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,28.86276,28.86276,0.3521609,0.3521609,0,-1,0,0.3521609,0,0,5.551115E-17,0,0,0.3706957,0.3521609,0,0,2.922768,1.923198,0,0.3706957,-0.3706957,2.836483,47.27463,0.1461588,0.387377,0,0,1.923198
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,27.22697,27.22697,0.3092768,0.3092768,0,-1,0,0.3092768,0,0,5.551115E-17,0,0,0.3255545,0.3092768,0,0,3.334652,1.552502,0,0.3255545,-0.3255545,2.493319,41.55523,0.1461588,0.3402045,0,0,1.552502
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,25.94901,25.94901,0.2590145,0.2590145,0,-1,0,0.2590145,0,0,5.551115E-17,0,0,0.2726468,0.2590145,0,0,3.696379,1.226948,0,0.2726468,-0.2726468,2.205924,36.76532,0.1461588,0.2849159,0,0,1.226948
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,24.8883,24.8883,0.2126523,0.2126523,0,-1,0,0.2126523,0,0,2.775558E-17,0,0,0.2238446,0.2126523,0,0,3.99932,0.9543009,0,0.2238446,-0.2238446,1.969971,32.83278,0.1461588,0.2339176,0,0,0.9543009
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,23.82759,23.82759,0.01531331,0.01531331,0,-1,0,0.01531331,0,0,1.734723E-18,0,0,0.01611927,0.01531331,0,0,4.248036,0.7304564,0,0.01611927,-0.01611927,1.95298,32.5496,0.1461588,0.01684464,0,0,0.7304564
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,22.91385,22.91385,0.132013,0.132013,0,-1,0,0.132013,0,0,2.775558E-17,0,0,0.138961,0.132013,0,0,4.265946,0.7143371,0,0.138961,-0.138961,1.806502,30.10831,0.1461588,0.1452143,0,0,0.7143371
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,22.12151,22.12151,0.1798201,0.1798201,0,-1,0,0.1798201,0,0,0,0,0,0.1892843,0.1798201,0,0,4.420348,0.5753761,0,0.1892843,-0.1892843,1.606979,26.78293,0.1461588,0.1978021,0,0,0.5753761
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,21.32918,21.32918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.630663,0.3860918,0,0,0,1.606979,26.78293,0.1461588,0,0,0,0.3860918
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,20.52406,20.52406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.630663,0.3860918,0,0,0,1.606979,26.78293,0.1461588,0,0,0,0.3860918
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,19.89147,19.89147,0.08490351,0.08490351,0,0,0,0.08490351,0,0,0,0,0,0.08937211,0.08490351,0,0,4.630663,0.3860918,0,0.08937211,-0.08937211,1.512772,25.21282,0.1461588,0.09339385,0,0,0.3860918
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1043629,20.89557,19.2461,0,0,0,0,0,0,0,0,0,0,0.1043629,0,0,0,0,4.729966,0.2967196,0.1043629,0,0.1043629,1.61178,26.86294,0.1460453,0,0.0834903,0,0.4010825
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3705776,26.41216,20.36432,1.149197,1.149197,1.7,0,0.5202,1.149197,32.24666,0,0,0,0.3705776,0,0,0.5508033,0.5232631,4.625603,0.3906462,0.8938407,0,0.8938407,2.459751,40.99577,0.1471048,1.264116,0.2964621,1.7,0.7612238
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4035076,29.97836,23.25251,0.4944378,0.4944378,0,-1,0,0.4944378,81.60938,0,5.551115E-17,0,0.4035076,0.5204608,0.4944378,0,0,3.731762,1.195103,0,0.1169532,-0.1169532,2.336472,38.94112,0.1471048,0.5438816,0.3228061,0,1.598611
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4582255,34.08485,26.25572,0.1543517,0.1543517,0,-1,0,0.1543517,296.8711,0,0,0,0.4582255,0.1624755,0.1543517,0,0,3.86171,1.07815,0.2957501,0,0.2957501,2.617045,43.61733,0.1467839,0.1697868,0.3665804,0,1.536375
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.726064,41.9016,28.88193,0.9952655,0.9952655,0,-1,0,0.9952655,72.95179,0,0,0,0.726064,1.047648,0.9952655,0,0,3.56596,1.344325,0,0.3215839,-0.3215839,2.278066,37.96769,0.1467839,1.094792,0.5808512,0,2.070389
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.288657,56.74878,31.29088,0.8705955,0.8705955,0,-1,0,0.8705955,148.0202,0,0,0,1.288657,0.9164163,0.8705955,0,0,3.923276,1.022741,0.3722408,0,0.3722408,2.631205,43.85332,0.146382,0.9576551,1.030926,0,2.311398
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.8683028,49.94791,33.55288,0.6389272,0.6389272,0,-1,0,0.6389272,135.9001,0,0,0,0.8683028,0.6725549,0.6389272,0,0,3.551035,1.357758,0.1957479,0,0.1957479,2.816907,46.94836,0.1461715,0.7028199,0.6946422,0,2.22606
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.526145,44.6076,35.00975,0,0,0,-1,0,0,0,0,0,0,0.526145,0,0,0,0,3.355287,1.533931,0.526145,0,0.526145,3.316052,55.26743,0.1456088,0,0.420916,0,2.060076
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.6620491,47.97727,35.63596,0.3383465,0.3383465,0,-1,0,0.3383465,195.6719,0,0,0,0.6620491,0.3561542,0.3383465,0,0,2.829142,2.007461,0.3058949,0,0.3058949,3.60625,60.10404,0.1452836,0.3721811,0.5296393,0,2.66951
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.5773611,46.94014,36.24937,1.167664,1.167664,0,-1,0,1.167664,49.44584,0,0,0,0.5773611,1.22912,1.167664,0,0,2.523247,2.282767,0,0.6517584,-0.6517584,2.919236,48.65384,0.1452836,1.28443,0.4618889,0,2.860128
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.3655961,42.3376,35.76375,0.6299661,0.6299661,0,-1,0,0.6299661,58.03426,0,0,0,0.3655961,0.6631222,0.6299661,0,0,3.247423,1.631008,0,0.2975261,-0.2975261,2.605616,43.42685,0.1452836,0.6929627,0.2924769,0,1.996604
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1354281,36.31382,33.96822,0,0,0,-1,0,0,0,0,0,0,0.1354281,0,0,0,0,3.578008,1.333482,0.1354281,0,0.1354281,2.734094,45.56815,0.1451401,0,0.1083425,0,1.46891
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,32.16629,32.16629,0.7606955,0.7606955,0,-1,0,0.7606955,0,0,0,0,0,0.8007321,0.7606955,0,0,3.44258,1.455367,0,0.8007321,-0.8007321,1.890049,31.50075,0.1451401,0.836765,0,0,1.455367
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,30.58801,30.58801,0.9476032,0.6219035,0,-1,0,0.6219035,0,0,0.3256997,0.42046,0,0.6546353,0.6219035,0,0,4.332282,0.6546353,0,0.6546353,-0.6546353,1.200002,20,0.1451401,1.042364,0,0,0.6546353
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,29.00334,29.00334,0.4685928,0,0,-1,0,0,0,0,0.4685928,0.5154521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451401,0.5154521,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,27.36754,27.36754,0.1059655,0,0,-1,0,0,0,0,0.1059655,0.1165621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451401,0.1165621,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,26.09597,26.09597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451401,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,25.03526,25.03526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451401,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,23.97456,23.97456,0.2222181,0,0,-1,0,0,0,0,0.2222181,0.2444399,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451401,0.2444399,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,23.05442,23.05442,0.02125582,0,0,-1,0,0,0,0,0.02125582,0.0233814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451401,0.0233814,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,22.24931,22.24931,0.04784444,0,0,-1,0,0,0,0,0.04784444,0.05262889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451401,0.05262889,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,21.45697,21.45697,0.07321939,0,0,-1,0,0,0,0,0.07321939,0.08054133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451401,0.08054133,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,20.66464,20.66464,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451401,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,20.01927,20.01927,0.08134135,0.08134135,1.533973,0,0.4748746,0.08134135,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1461228,0.08947548,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3052042,24.29346,19.3739,0.4667085,0.4667085,1.7,0,0.5202,0.4667085,65.39503,0,0,0,0.3052042,0,0,1.233291,1.171627,3.679654,1.242,1.476831,0,1.476831,3.91023,65.17037,0.1473442,0.5133794,0.2441633,1.7,1.547204
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.4916456,28.6346,20.50489,0.9358884,0.9358884,1.7,0,0.5202,0.9358884,52.5325,0,0,0,0.4916456,0,0,0.7641116,0.7259061,2.202823,2.571148,1.217552,0,1.217552,5.065301,84.42152,0.1487187,1.029477,0.3933164,1.7,3.062793
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6165116,33.92268,23.39947,0.4607894,0.4607894,0,-1,0,0.4607894,133.7946,0,0,0,0.6165116,0.4850415,0.4607894,0,0,0.9852717,3.666945,0.1314701,0,0.1314701,5.190025,86.50024,0.1485804,0.5068684,0.4932093,0,4.283456
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,0.9619874,43.88317,26.41546,0.1508562,0.1508562,0,-1,0,0.1508562,637.6851,0,0,0,0.9619874,0.158796,0.1508562,0,0,0.8538017,3.785267,0.8031914,0,0.8031914,5.951999,99.19978,0.1477406,0.1659418,0.7695899,0,4.747255
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.108412,49.97393,29.04167,0.2849433,0.2849433,0,-1,0,0.2849433,388.9937,0.757861,0,0,1.108412,0.2999403,0.2849433,0,0,0.05061022,4.50814,0.05061022,0,0.05061022,6.000012,100,0.147688,0.3134376,0.8867292,0,5.616551
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.10224,52.63407,31.45063,0.1143776,0.1143776,0,-1,0,0.1143776,963.6853,0.9818425,0,0,1.10224,0.1203974,0.1143776,0,0,0,4.553689,0,0,0,6.000012,100,0.147688,0.1258153,0.8817919,0,5.655929
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.023926,53.50516,33.71262,0.2689435,0.2689435,0,-1,0,0.2689435,380.7218,0.740828,0,0,1.023926,0.2830984,0.2689435,0,0,0,4.553689,0,0,0,6.000012,100,0.147688,0.2958378,0.8191411,0,5.577615
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.8004742,50.29946,35.15033,0.1942387,0.1942387,0,-1,0,0.1942387,412.1085,0.5960124,0,0,0.8004742,0.2044618,0.1942387,0,0,0,4.553689,0,0,0,6.000012,100,0.147688,0.2136625,0.6403793,0,5.354163
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.8313311,51.65703,35.78292,0,0,0,-1,0,0,0,0.8313311,0,0,0.8313311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.147688,0,0.6650649,0,5.38502
