Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,33.75096,33.75096,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118083,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,32.81805,32.81805,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118083,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,32.06405,32.06405,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118083,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,31.25255,31.25255,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.118083,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,30.58801,30.58801,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1185436,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,30.19184,30.19184,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1190139,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3327901,35.43932,29.70621,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,725.1981,0,0,0,0.3327901,0,0,1.452632,1.38,2.299654,2.484,1.71279,0,1.71279,5.443264,90.72088,0.1193002,0.0504785,0.2662321,1.7,2.81679
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6921652,43.6002,31.05446,1.142644,1.142644,0,0,0,1.142644,60.57577,0,0,0,0.6921652,1.202783,1.142644,0,0,0.5868643,4.025511,0,0.5106176,-0.5106176,4.905025,81.75026,0.1193002,1.256908,0.5537322,0,4.717676
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.073108,55.48658,34.46662,0.06025697,0.06025697,0,-1,0,0.06025697,1780.886,0,0,0,1.073108,0.06342839,0.06025697,0,0,1.154217,3.514894,1.00968,0,1.00968,5.862892,97.71467,0.1190177,0.06628267,0.8584864,0,4.588002
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.311385,65.16621,37.70625,0.4015177,0.4015177,0,-1,0,0.4015177,326.6069,0.7441967,0,0,1.311385,0.4226503,0.4015177,0,0,0.1445375,4.423605,0.1445375,0,0.1445375,6.000012,100,0.1189773,0.4416695,1.049108,0,5.73499
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.310101,68.44752,40.36441,0.8162523,0.8162523,0,-1,0,0.8162523,160.5019,0.4508878,0,0,1.310101,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1189773,0.8978775,1.048081,0,5.86379
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.31832,71.1599,42.33886,0.03908347,0.03908347,0,-1,0,0.03908347,3373.088,1.277179,0,0,1.31832,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1189773,0.04299181,1.054656,0,5.872009
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.305516,73.17928,44.21107,0.3663962,0.3663962,0,-1,0,0.3663962,356.3126,0.9198356,0,0,1.305516,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1189773,0.4030359,1.044413,0,5.859205
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.128319,69.69678,45.29095,0.1846255,0.1846255,0,-1,0,0.1846255,611.1396,0.9339766,0,0,1.128319,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1189773,0.203088,0.9026554,0,5.682008
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.022327,67.35339,45.61044,0.04802784,0.04802784,0,-1,0,0.04802784,2128.613,0.9717711,0,0,1.022327,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1189773,0.05283063,0.8178614,0,5.576015
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.8020427,62.40885,45.93633,0.05099651,0.05099651,0,-1,0,0.05099651,1572.74,0.7483622,0,0,0.8020427,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1189773,0.05609616,0.6416342,0,5.355731
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.4447353,53.98555,45.36124,0.09637274,0.09637274,0,-1,0,0.09637274,461.4742,0.3432904,0,0,0.4447353,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1189773,0.10601,0.3557883,0,4.998424
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.05423299,44.8762,43.8852,0.4270254,0.4270254,0,-1,0,0.4270254,12.70018,0,1.110223E-16,0,0.05423299,0.4495004,0.4270254,0,0,0,4.553689,0,0.3952674,-0.3952674,5.583364,93.05587,0.1189773,0.4697279,0.0433864,0,4.607922
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,42.51778,42.51778,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.439186,4.158422,0,1.148751,-1.148751,4.372474,72.87442,0.1189773,1.200445,0,0,4.158422
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,40.9395,40.9395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.715576,3.009671,0,0,0,4.372474,72.87442,0.1189773,0,0,0,3.009671
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,39.17591,39.17591,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.715576,3.009671,0,1.452632,-1.452632,2.841266,47.35433,0.1189773,2.165669,0,0,3.009671
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,37.38037,37.38037,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.329611,1.557039,0,0.04489926,-0.04489926,2.793938,46.56554,0.1189773,0.04691973,0,0,1.557039
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,35.981,35.981,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.379499,1.51214,0,0.0544385,-0.0544385,2.736554,45.60915,0.1189773,0.05688823,0,0,1.51214
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,34.95224,34.95224,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.439986,1.457701,0,0.2750348,-0.2750348,2.446642,40.77729,0.1189773,0.2874114,0,0,1.457701
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,33.87876,33.87876,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.74558,1.182667,0,0.06427967,-0.06427967,2.378886,39.64801,0.1189773,0.06717225,0,0,1.182667
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,32.95863,32.95863,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.817002,1.118387,0,0.2144833,-0.2144833,2.1528,35.87994,0.1189773,0.224135,0,0,1.118387
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,32.20463,32.20463,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.055317,0.9039035,0,0.2255324,-0.2255324,1.915068,31.91774,0.1189773,0.2356814,0,0,0.9039035
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,31.39312,31.39312,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.305909,0.6783711,0,0.2209833,-0.2209833,1.682131,28.03547,0.1189773,0.2309276,0,0,0.6783711
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,30.72858,30.72858,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.551446,0.4573878,0,0.175768,-0.175768,1.496856,24.94754,0.1189773,0.1836776,0,0,0.4573878
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,30.33241,30.33241,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.746744,0.2816198,0,0.07981716,-0.07981716,1.412721,23.5453,0.1189773,0.08340893,0,0,0.2816198
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3543346,35.99086,29.86596,0.1872583,0.1872583,0,0,0,0.1872583,189.2224,0,0,0,0.3543346,0.197114,0.1872583,0,0,4.835429,0.2018026,0.1572206,0,0.1572206,1.561874,26.03117,0.1189335,0.2059841,0.2834677,0,0.5561372
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6324237,42.60514,31.21421,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,153.5941,0,0,0,0.6324237,0,0,1.28825,1.223837,4.678209,0.3433011,1.856261,0,1.856261,3.322877,55.38118,0.1193208,0.4529252,0.5059389,1.7,0.9757249
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.8357322,50.44508,34.61359,1.125092,1.125092,0,-1,0,1.125092,74.28123,0,0,0,0.8357322,1.184307,1.125092,0,0,2.821948,2.013936,0,0.3485751,-0.3485751,2.955447,49.25735,0.1193208,1.237601,0.6685857,0,2.849668
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.019639,58.188,37.84683,1.105492,1.105492,0,-1,0,1.105492,92.23392,0,0,0,1.019639,1.163676,1.105492,0,0,3.209253,1.665361,0,0.1440373,-0.1440373,2.803618,46.72688,0.1193208,1.216042,0.8157111,0,2.685
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.252158,67.04548,40.47304,1.7787,1.38,0,-1,0,1.38,90.7361,0,0.3987004,0.5765705,1.252158,1.452632,1.38,0,0,3.369295,1.521324,0,0.2004734,-0.2004734,2.592301,43.20493,0.1193208,1.956571,1.001727,0,2.773482
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.297343,70.7187,42.44749,0.006853743,0.006853743,0,-1,0,0.006853743,18928.98,0,0,0,1.297343,0.007214466,0.006853743,0,0,3.592043,1.32085,1.290129,0,1.290129,3.816225,63.60362,0.1189627,0.007539117,1.037875,0,2.618194
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.162632,69.41673,44.3197,0.1620465,0.1620465,0,-1,0,0.1620465,717.4679,0,0,0,1.162632,0.1705753,0.1620465,0,0,2.301914,2.481966,0.9920563,0,0.9920563,4.757372,79.28938,0.1186887,0.1782511,0.9301052,0,3.644598
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.9188654,64.55045,45.39319,0.4571669,0.4571669,0,-1,0,0.4571669,200.9912,0,0,0,0.9188654,0.4812283,0.4571669,0,0,1.309858,3.374817,0.4376371,0,0.4376371,5.172551,86.20901,0.1185683,0.5028836,0.7350923,0,4.293683
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.9162639,64.86446,45.71907,0.7852322,0.7852322,0,-1,0,0.7852322,116.687,0,0,0,0.9162639,0.8265603,0.7852322,0,0,0.8722206,3.76869,0.0897036,0,0.0897036,5.257651,87.62734,0.1185436,0.8637555,0.7330111,0,4.684954
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.6825169,59.81304,46.04495,0.534978,0.534978,0,-1,0,0.534978,127.5785,0,0,0,0.6825169,0.5631347,0.534978,0,0,0.782517,3.849424,0.1193822,0,0.1193822,5.370907,89.51494,0.1185108,0.5884758,0.5460135,0,4.53194
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3625406,52.38767,45.43153,0.04588091,0.04588091,0,-1,0,0.04588091,790.1775,0,0,0,0.3625406,0.0482957,0.04588091,0,0,0.6631348,3.956868,0.3142449,0,0.3142449,5.669026,94.48358,0.1184246,0.050469,0.2900325,0,4.319408
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04974829,44.90303,43.99382,0.7185677,0.7185677,0,-1,0,0.7185677,6.923257,0,1.110223E-16,0,0.04974829,0.756387,0.7185677,0,0,0.3488898,4.239688,0,0.7066388,-0.7066388,4.924163,82.06923,0.1184246,0.7904244,0.03979863,0,4.289436
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,42.6264,42.6264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.134044,3.533049,0,0,0,4.924163,82.06923,0.1184246,0,0,0,3.533049
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,41.00978,41.00978,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,1.134044,3.533049,0,1.04117,-1.04117,3.826674,63.77777,0.1184246,1.088023,0,0,3.533049
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,39.28453,39.28453,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,2.2909,2.491879,0,1.149976,-1.149976,2.614493,43.57479,0.1184246,1.201725,0,0,2.491879
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,37.489,37.489,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.568651,1.341903,0,0.1307198,-0.1307198,2.476702,41.27829,0.1184246,0.1366021,0,0,1.341903
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,36.08324,36.08324,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.713895,1.211184,0,0.2433273,-0.2433273,2.220212,37.00347,0.1184246,0.2542771,0,0,1.211184
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,35.08004,35.08004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.984258,0.9678563,0,0,0,2.220212,37.00347,0.1184246,0,0,0,0.9678563
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,34.00016,34.00016,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.984258,0.9678563,0,0.1464886,-0.1464886,2.0658,34.42993,0.1184246,0.1530806,0,0,0.9678563
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,33.06725,33.06725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.147024,0.8213677,0,0,0,2.0658,34.42993,0.1184246,0,0,0,0.8213677
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,32.31326,32.31326,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,4.147024,0.8213677,0,0.03319843,-0.03319843,2.030806,33.84669,0.1184246,0.03469236,0,0,0.8213677
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,31.52092,31.52092,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,4.183911,0.7881693,0,0.04378111,-0.04378111,1.984656,33.07754,0.1184246,0.04575126,0,0,0.7881693
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,30.85638,30.85638,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,4.232556,0.7443881,0,0.04407886,-0.04407886,1.938193,32.30315,0.1184246,0.04606241,0,0,0.7443881
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,30.46021,30.46021,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,4.281533,0.7003093,0,0.08394983,-0.08394983,1.849702,30.82831,0.1184246,0.08772757,0,0,0.7003093
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3440034,35.95804,30.01292,0,0,0,0,0,0,0,0,0,0,0.3440034,0,0,0,0,4.374811,0.6163595,0.3440034,0,0.3440034,2.176053,36.26747,0.1183303,0,0.2752027,0,0.9603629
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.7435395,44.93377,31.342,0.5655333,0.5655333,0,0,0,0.5655333,131.4758,0,0,0,0.7435395,0.5952982,0.5655333,0,0,4.030807,0.9259625,0.1482412,0,0.1482412,2.316687,38.61137,0.1182898,0.6220866,0.5948315,0,1.669502
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.9256414,52.51707,34.74138,0.3006278,0.3006278,0,-1,0,0.3006278,307.9028,0,0,0,0.9256414,0.3164503,0.3006278,0,0,3.882566,1.05938,0.6091911,0,0.6091911,2.894616,48.2435,0.1181233,0.3306906,0.7405131,0,1.985021
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.341196,66.25803,37.95546,0.6082168,0.6082168,0,-1,0,0.6082168,220.5128,0,0,0,1.341196,0.6402283,0.6082168,0,0,3.273375,1.607651,0.7009678,0,0.7009678,3.559612,59.32675,0.1179323,0.6690385,1.072957,0,2.948848
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.387334,70.8409,40.58167,0.864326,0.864326,0,-1,0,0.864326,160.5106,0,0,0,1.387334,0.9098169,0.864326,0,0,2.572407,2.238523,0.4775176,0,0.4775176,4.012625,66.87695,0.1178026,0.9507586,1.109868,0,3.625857
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.336233,71.93526,42.55611,0.5256156,0.5256156,0,-1,0,0.5256156,254.2226,0,0,0,1.336233,0.5532795,0.5256156,0,0,2.094889,2.668288,0.7829538,0,0.7829538,4.755401,79.25652,0.1175905,0.5781772,1.068987,0,4.004522
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.205222,70.68575,44.42833,0.9318447,0.9318447,0,-1,0,0.9318447,129.3372,0,0,0,1.205222,0.9808891,0.9318447,0,0,1.311936,3.372947,0.2243326,0,0.2243326,4.968221,82.80352,0.1175299,1.025029,0.9641774,0,4.578168
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.002634,66.73136,45.50182,1.142989,1.142989,0,-1,0,1.142989,87.72034,0,0,0,1.002634,1.203147,1.142989,0,0,1.087603,3.574846,0,0.2005125,-0.2005125,4.756862,79.28088,0.1175299,1.257288,0.8021072,0,4.57748
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.9499337,65.76525,45.78936,0,0,0,-1,0,0,0,0,0,0,0.9499337,0,0,0,0,1.310395,3.374334,0.9499337,0,0.9499337,5.658049,94.30062,0.1172738,0,0.759947,0,4.324267
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.6241128,58.60105,46.11524,0.3529929,0.3529929,0,-1,0,0.3529929,176.806,0,0,0,0.6241128,0.3715715,0.3529929,0,0,0.360461,4.229274,0.2525413,0,0.2525413,5.89763,98.29364,0.1172059,0.3882922,0.4992903,0,4.853387
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3640607,52.49195,45.50182,1.212041,1.212041,0,-1,0,1.212041,30.03699,0,0,0,0.3640607,1.275833,1.212041,0,0,0.1079197,4.456561,0,0.9117719,-0.9117719,4.936538,82.27547,0.1172059,1.333245,0.2912486,0,4.820622
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04962245,44.97142,44.06411,0.8718209,0.8718209,0,-1,0,0.8718209,5.691817,0,1.110223E-16,0,0.04962245,0.9177062,0.8718209,0,0,1.121,3.544789,0,0.8680837,-0.8680837,4.021498,67.02483,0.1172059,0.959003,0.03969796,0,3.594412
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,42.69669,42.69669,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,2.085537,2.676706,0,1.452632,-1.452632,2.49029,41.50475,0.1172059,1.636586,0,0,2.676706
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,41.15675,41.15675,0.5276136,0.5276136,0,-1,0,0.5276136,0,0,1.110223E-16,0,0,0.5553828,0.5276136,0,0,3.699572,1.224074,0,0.5553828,-0.5553828,1.904865,31.74768,0.1172059,0.580375,0,0,1.224074
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,39.39316,39.39316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.316664,0.6686912,0,0,0,1.904865,31.74768,0.1172059,0,0,0,0.6686912
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,37.62957,37.62957,0.01963539,0.01963539,0,-1,0,0.01963539,0,0,3.469447E-18,0,0,0.02066883,0.01963539,0,0,4.316664,0.6686912,0,0.02066883,-0.02066883,1.883078,31.38457,0.1172059,0.02159893,0,0,0.6686912
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,36.19187,36.19187,0.1717651,0.1717651,0,-1,0,0.1717651,0,0,0,0,0,0.1808054,0.1717651,0,0,4.33963,0.6480224,0,0.1808054,-0.1808054,1.692492,28.20815,0.1172059,0.1889417,0,0,0.6480224
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,35.18867,35.18867,0.04929607,0.04929607,0,-1,0,0.04929607,0,0,6.938894E-18,0,0,0.0518906,0.04929607,0,0,4.540524,0.467217,0,0.0518906,-0.0518906,1.637795,27.29653,0.1172059,0.05422568,0,0,0.467217
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,34.12796,34.12796,0.1705846,0.1705846,0,-1,0,0.1705846,0,0,2.775558E-17,0,0,0.1795627,0.1705846,0,0,4.598181,0.4153264,0,0.1795627,-0.1795627,1.448519,24.14194,0.1172059,0.1876431,0,0,0.4153264
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,33.19505,33.19505,0.1221775,0.1221775,0,-1,0,0.1221775,0,0,2.775558E-17,0,0,0.1286079,0.1221775,0,0,4.797695,0.2357636,0,0.1286079,-0.1286079,1.312954,21.88253,0.1172059,0.1343952,0,0,0.2357636
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,32.45383,32.45383,0.3283765,0.101798,0,-1,0,0.101798,0,0,0.2265785,0.2594162,0,0.1071557,0.101798,0,0,4.940592,0.1071557,0,0.1071557,-0.1071557,1.200002,20,0.1172059,0.3612141,0,0,0.1071557
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,31.66788,31.66788,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172059,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,31.00334,31.00334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1172059,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.008784383,30.77346,30.62634,0,0,0,0,0,0,0,0,0,0,0.008784383,0,0,0,0,5.059654,0,0.008784383,0,0.008784383,1.208336,20.13889,0.1172036,0,0.007027506,0,0.008784383
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3540165,36.30382,30.17267,0,0,0,0,0,0,0,0,0,0,0.3540165,0,0,0,0,5.05087,0.007905944,0.3540165,0,0.3540165,1.544186,25.73637,0.1171085,0,0.2832132,0,0.3619224
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7088616,44.3961,31.48258,0.3628137,0.3628137,0,0,0,0.3628137,195.3789,0,0,0,0.7088616,0.3819092,0.3628137,0,0,4.696854,0.3265207,0.3269524,0,0.3269524,1.85436,30.90594,0.1170209,0.3990951,0.5670893,0,1.035382
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.077168,56.06356,34.88196,0.4686871,0.4686871,0,-1,0,0.4686871,229.8267,0,0,0,1.077168,0.4933549,0.4686871,0,0,4.369901,0.6207779,0.5838134,0,0.5838134,2.408214,40.13681,0.1168648,0.5155558,0.8617346,0,1.697946
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.205403,62.90714,38.06408,0.654053,0.654053,0,-1,0,0.654053,184.2975,0,0,0,1.205403,0.6884768,0.654053,0,0,3.786088,1.14621,0.5169262,0,0.5169262,2.898613,48.31012,0.1167269,0.7194582,0.9643224,0,2.351613
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.145483,64.61511,40.72224,0.6658053,0.6658053,0,-1,0,0.6658053,172.0448,0,0,0,1.145483,0.7008477,0.6658053,0,0,3.269161,1.611444,0.4446358,0,0.4446358,3.320432,55.34042,0.1166085,0.7323859,0.9163868,0,2.756927
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.341997,72.23589,42.66474,0,0,0,-1,0,0,0,0,0,0,1.341997,0,0,0,0,2.824526,2.011616,1.341997,0,1.341997,4.593562,76.5592,0.1162528,0,1.073597,0,3.353612
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.306689,73.6195,44.53057,1.053957,1.053957,0,-1,0,1.053957,123.9794,0,0,0,1.306689,1.109428,1.053957,0,0,1.482529,3.219413,0.1972607,0,0.1972607,4.780699,79.67816,0.1162006,1.159352,1.045351,0,4.526102
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.055942,68.20615,45.61044,0.5897331,0.5897331,0,-1,0,0.5897331,179.0542,0,0,0,1.055942,0.6207716,0.5897331,0,0,1.285268,3.396947,0.4351701,0,0.4351701,5.193538,86.55879,0.1160858,0.6487064,0.8447533,0,4.452889
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.8294379,63.00408,45.89798,0.5666252,0.5666252,0,-1,0,0.5666252,146.3821,0,0,0,0.8294379,0.5964476,0.5666252,0,0,0.8500982,3.7886,0.2329903,0,0.2329903,5.414572,90.24268,0.1160245,0.6232877,0.6635503,0,4.618039
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.6864675,60.09891,46.22387,0.5265018,0.5265018,0,-1,0,0.5265018,130.3827,0,0,0,0.6864675,0.5542125,0.5265018,0,0,0.6171079,3.998292,0.132255,0,0.132255,5.54004,92.33382,0.1159897,0.579152,0.549174,0,4.684759
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3359189,52.08107,45.64878,0,0,0,-1,0,0,0,0,0,0,0.3359189,0,0,0,0,0.4848529,4.117321,0.3359189,0,0.3359189,5.858721,97.64515,0.1159014,0,0.2687351,0,4.45324
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.04810338,45.05273,44.17274,0,0,0,-1,0,0,0,0,0,0,0.04810338,0,0,0,0,0.148934,4.419648,0.04810338,0,0.04810338,5.904356,98.40573,0.1158887,0,0.0384827,0,4.467752
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,42.84366,42.84366,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.1008306,4.462941,0,0.3552468,-0.3552468,5.529892,92.1647,0.1158887,0.3712329,0,0,4.462941
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,41.25898,41.25898,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.4955493,4.107695,0,1.452632,-1.452632,3.998685,66.64461,0.1158887,2.463288,0,0,4.107695
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,39.50179,39.50179,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.109584,2.655063,0,0.809073,-0.809073,3.145847,52.43068,0.1158887,0.8454813,0,0,2.655063
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,37.7382,37.7382,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.008554,1.84599,0,0.3157208,-0.3157208,2.813048,46.88404,0.1158887,0.3299282,0,0,1.84599
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,36.31966,36.31966,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.359355,1.530269,0,0.1214018,-0.1214018,2.685079,44.75123,0.1158887,0.1268649,0,0,1.530269
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,35.31646,35.31646,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.494246,1.408867,0,0.2135507,-0.2135507,2.459977,40.99953,0.1158887,0.2231605,0,0,1.408867
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,34.25576,34.25576,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.731525,1.195317,0,0,0,2.459977,40.99953,0.1158887,0,0,0,1.195317
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,33.31646,33.31646,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,3.731525,1.195317,0,0.1131802,-0.1131802,2.340674,39.01116,0.1158887,0.1182733,0,0,1.195317
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,32.58163,32.58163,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,3.85728,1.082137,0,0.1923866,-0.1923866,2.137881,35.63128,0.1158887,0.201044,0,0,1.082137
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,31.78929,31.78929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071043,0.8897499,0,0,0,2.137881,35.63128,0.1158887,0,0,0,0.8897499
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,31.12475,31.12475,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.071043,0.8897499,0,0,0,2.137881,35.63128,0.1158887,0,0,0,0.8897499
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004108275,30.83575,30.76692,0,0,0,0,0,0,0,0,0,0,0.004108275,0,0,0,0,4.071043,0.8897499,0.004108275,0,0.004108275,2.141779,35.69624,0.1158876,0,0.00328662,0,0.8938582
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4282441,37.80519,30.31963,0.4316706,0.4316706,0,0,0,0.4316706,99.20621,0,5.551115E-17,0,0.4282441,0.4543901,0.4316706,0,0,4.066935,0.8934474,0,0.02614603,-0.02614603,2.114218,35.2369,0.1158876,0.4748377,0.3425953,0,1.321692
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.7331399,45.0613,31.64871,0.6806327,0.6806327,0,0,0,0.6806327,107.7145,0,0,0,0.7331399,0.7164555,0.6806327,0,0,4.095986,0.8673013,0.01668443,0,0.01668443,2.130047,35.50071,0.1158833,0.748696,0.586512,0,1.600441
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.086644,56.4307,35.00975,0.7783343,0.7783343,0,-1,0,0.7783343,139.6115,0,0,0,1.086644,0.8192992,0.7783343,0,0,4.079302,0.8823173,0.2673451,0,0.2673451,2.383672,39.72779,0.1158131,0.8561677,0.8693154,0,1.968962
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.054319,59.37747,38.17271,0.3570319,0.3570319,0,-1,0,0.3570319,295.301,0,0,0,1.054319,0.375823,0.3570319,0,0,3.811957,1.122928,0.6784958,0,0.6784958,3.02735,50.45573,0.1156354,0.3927351,0.843455,0,2.177247
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.227241,66.78844,40.79253,0.4188937,0.4188937,0,-1,0,0.4188937,292.972,0,0,0,1.227241,0.4409407,0.4188937,0,0,3.133461,1.733574,0.7863004,0,0.7863004,3.7733,62.88821,0.1154302,0.4607831,0.9817929,0,2.960815
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.36327,72.92877,42.73503,0.6249375,0.6249375,0,-1,0,0.6249375,218.1449,0,0,0,1.36327,0.657829,0.6249375,0,0,2.347161,2.441244,0.7054406,0,0.7054406,4.44254,74.04218,0.1152466,0.6874313,1.090616,0,3.804514
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.298264,73.47842,44.60724,0.5152372,0.5152372,0,-1,0,0.5152372,251.974,0,0,0,1.298264,0.542355,0.5152372,0,0,1.64172,3.076141,0.755909,0,0.755909,5.159658,85.99413,0.1150506,0.566761,1.038611,0,4.374405
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.15152,70.78665,45.68073,0.07494081,0.07494081,0,-1,0,0.07494081,1536.572,0.1868235,0,0,1.15152,0.07888506,0.07494081,0,0,0.8858109,3.756459,0.8858109,0,0.8858109,6.000012,100,0.1148218,0.08243489,0.9212156,0,4.907979
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.9373227,65.66496,45.96827,0.700729,0.700729,0,-1,0,0.700729,133.7639,0.1997133,0,0,0.9373227,0.7376094,0.700729,0,0,0,4.553689,0,0,0,6.000012,100,0.1148218,0.7708018,0.7498582,0,5.491012
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.7298422,61.1537,46.29415,0.226473,0.226473,0,-1,0,0.226473,322.2646,0.4914496,0,0,0.7298422,0.2383926,0.226473,0,0,0,4.553689,0,0,0,6.000012,100,0.1148218,0.2491203,0.5838737,0,5.283531
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3752576,52.90563,45.68073,0,0,0,-1,0,0,0,0.3752576,0,0,0.3752576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1148218,0,0.3002061,0,4.928946
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04767198,45.11547,44.24303,0.4609966,0.4609966,0,-1,0,0.4609966,10.34107,0,0,0,0.04767198,0.4852596,0.4609966,0,0,0,4.553689,0,0.4375876,-0.4375876,5.538754,92.31239,0.1148218,0.5070963,0.03813758,0,4.601361
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,42.91394,42.91394,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.4862085,4.116101,0,0.09559675,-0.09559675,5.437986,90.63293,0.1148218,0.09989861,0,0,4.116101
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,41.33566,41.33566,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,0.5924271,4.020504,0,0.2392254,-0.2392254,5.185821,86.43017,0.1148218,0.2499905,0,0,4.020504
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,39.61041,39.61041,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,0.8582331,3.781279,0,0.3938864,-0.3938864,4.770628,79.51031,0.1148218,0.4116113,0,0,3.781279
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,37.81488,37.81488,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.295885,3.387393,0,0.08005819,-0.08005819,4.686239,78.10383,0.1148218,0.08366082,0,0,3.387393
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,36.40912,36.40912,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.384838,3.307335,0,0.1095128,-0.1095128,4.570803,76.17989,0.1148218,0.1144409,0,0,3.307335
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,35.40592,35.40592,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.506519,3.197822,0,0.1606928,-0.1606928,4.401417,73.35681,0.1148218,0.167924,0,0,3.197822
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,34.34521,34.34521,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,1.685067,3.037129,0,0.112508,-0.112508,4.282824,71.38025,0.1148218,0.1175709,0,0,3.037129
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,33.42508,33.42508,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,1.810076,2.924621,0,0.06264491,-0.06264491,4.21679,70.27969,0.1148218,0.06546392,0,0,2.924621
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,32.69025,32.69025,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,1.879681,2.861976,0,0.07396387,-0.07396387,4.138825,68.98029,0.1148218,0.07729225,0,0,2.861976
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,31.89792,31.89792,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,1.961863,2.788012,0,0.1194334,-0.1194334,4.012931,66.88206,0.1148218,0.1248079,0,0,2.788012
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,31.23338,31.23338,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.094567,2.668579,0,0.1401741,-0.1401741,3.865175,64.41946,0.1148218,0.1464819,0,0,2.668579
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01899471,31.21368,30.89472,0.1293964,0.1293964,0,0,0,0.1293964,14.67948,0,0,0,0.01899471,0.1362067,0.1293964,0,0,2.250316,2.528405,0,0.117212,-0.117212,3.741623,62.36025,0.1148218,0.142336,0.01519577,0,2.5474
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2383432,34.54387,30.46021,0.4123749,0.4123749,0,0,0,0.4123749,57.7977,0,5.551115E-17,0,0.2383432,0.4340788,0.4123749,0,0,2.380551,2.411193,0,0.1957356,-0.1957356,3.535299,58.92154,0.1148218,0.4536124,0.1906745,0,2.649536
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6251505,43.06267,31.77012,0.3354723,0.3354723,0,0,0,0.3354723,186.3494,0,0,0,0.6251505,0.3531287,0.3354723,0,0,2.598035,2.215457,0.2720218,0,0.2720218,3.793362,63.22257,0.1147517,0.3690195,0.5001204,0,2.840608
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.7092806,48.37421,35.11838,0,0,0,-1,0,0,0,0,0,0,0.7092806,0,0,0,0,2.326014,2.460277,0.7092806,0,0.7092806,4.466244,74.43726,0.1145693,0,0.5674245,0,3.169557
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.9956277,58.0922,38.243,0.6330669,0.6330669,0,-1,0,0.6330669,157.2706,0,0,0,0.9956277,0.6663862,0.6330669,0,0,1.616733,3.098629,0.3292415,0,0.3292415,4.77859,79.64301,0.1144849,0.6963736,0.7965022,0,4.094257
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.9640055,60.3935,40.86921,0.8919144,0.8919144,0,-1,0,0.8919144,108.0827,0,0,0,0.9640055,0.9388573,0.8919144,0,0,1.287491,3.394947,0.02514821,0,0.02514821,4.802448,80.04064,0.1144784,0.9811059,0.7712044,0,4.358952
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.7338358,57.36298,42.80532,0.5695363,0.5695363,0,-1,0,0.5695363,128.8479,0,0,0,0.7338358,0.5995119,0.5695363,0,0,1.262343,3.41758,0.1343238,0,0.1343238,4.929879,82.16448,0.114444,0.6264899,0.5870686,0,4.151416
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.019997,66.19187,44.67753,0.9670782,0.9670782,0,-1,0,0.9670782,105.472,0,0,0,1.019997,1.017977,0.9670782,0,0,1.128019,3.538471,0.002019737,0,0.002019737,4.931795,82.19642,0.1144435,1.063786,0.8159974,0,4.558468
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.105573,69.61949,45.71907,0.1570732,0.1570732,0,-1,0,0.1570732,703.8584,0,0,0,1.105573,0.1653402,0.1570732,0,0,1.126,3.540289,0.9402328,0,0.9402328,5.823778,97.06277,0.1142032,0.1727805,0.8844585,0,4.645862
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.902389,64.90595,46.04495,0,0,0,-1,0,0,0,0.7166222,0,0,0.902389,0,0,0,0,0.1857668,4.386499,0.1857668,0,0.1857668,6.000012,100,0.1141558,0,0.7219113,0,5.288888
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.5763659,57.80033,46.33249,0.6872022,0.6872022,0,-1,0,0.6872022,83.87138,0,0,0,0.5763659,0.7233707,0.6872022,0,0,0,4.553689,0,0.1470047,-0.1470047,5.845056,97.4174,0.1141558,0.7559224,0.4610928,0,5.130055
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3233056,51.94251,45.75741,0.5821435,0.5821435,0,-1,0,0.5821435,55.5371,0,0,0,0.3233056,0.6127827,0.5821435,0,0,0.1633386,4.406684,0,0.2894771,-0.2894771,5.53992,92.33181,0.1141558,0.6403579,0.2586445,0,4.72999
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.04404301,45.12579,44.3197,0.3735878,0.3735878,0,-1,0,0.3735878,11.7892,0,5.551115E-17,0,0.04404301,0.3932503,0.3735878,0,0,0.4849797,4.117207,0,0.3492073,-0.3492073,5.171823,86.19688,0.1141558,0.4109466,0.03523441,0,4.16125
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,42.99062,42.99062,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,0.8729879,3.768,0,1.318963,-1.318963,3.781514,63.02511,0.1141558,1.378316,0,0,3.768
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,41.44429,41.44429,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,2.338502,2.449037,0,0.93367,-0.93367,2.79734,46.62223,0.1141558,0.9756852,0,0,2.449037
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,39.6807,39.6807,0.9181259,0.9181259,0,-1,0,0.9181259,0,0,1.110223E-16,0,0,0.9664483,0.9181259,0,0,3.375913,1.515367,0,0.9664483,-0.9664483,1.778614,29.6435,0.1141558,1.009938,0,0,1.515367
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,37.88517,37.88517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.449744,0.548919,0,0,0,1.778614,29.6435,0.1141558,0,0,0,0.548919
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,36.47941,36.47941,0.1012663,0.1012663,0,-1,0,0.1012663,0,0,0,0,0,0.1065961,0.1012663,0,0,4.449744,0.548919,0,0.1065961,-0.1065961,1.666252,27.77081,0.1141558,0.1113929,0,0,0.548919
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,35.47621,35.47621,0.03254494,0.03254494,0,-1,0,0.03254494,0,0,0,0,0,0.03425784,0.03254494,0,0,4.568184,0.4423229,0,0.03425784,-0.03425784,1.630141,27.16896,0.1141558,0.03579944,0,0,0.4423229
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,34.43467,34.43467,0.01970715,0.01970715,0,-1,0,0.01970715,0,0,0,0,0,0.02074437,0.01970715,0,0,4.606249,0.408065,0,0.02074437,-0.02074437,1.608274,26.80452,0.1141558,0.02167787,0,0,0.408065
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,33.53371,33.53371,0.01372982,0.01372982,0,-1,0,0.01372982,0,0,0,0,0,0.01445244,0.01372982,0,0,4.629298,0.3873207,0,0.01445244,-0.01445244,1.59304,26.55061,0.1141558,0.0151028,0,0,0.3873207
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,32.79888,32.79888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.645356,0.3728682,0,0,0,1.59304,26.55061,0.1141558,0,0,0,0.3728682
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,32.00654,32.00654,0.04898683,0.04898683,0,-1,0,0.04898683,0,0,6.938894E-18,0,0,0.05156508,0.04898683,0,0,4.645356,0.3728682,0,0.05156508,-0.05156508,1.538686,25.64471,0.1141558,0.05388552,0,0,0.3728682
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,31.342,31.342,0.1514335,0.1514335,0,0,0,0.1514335,0,0,0,0,0,0.1594037,0.1514335,0,0,4.702651,0.3213031,0,0.1594037,-0.1594037,1.370659,22.84428,0.1141558,0.1665768,0,0,0.3213031
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02451224,31.42827,31.01612,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,10.40505,2.220446E-16,0,0,0.02451224,0,0,1.452632,1.38,4.879766,0.1618994,1.404512,0,1.404512,2.703097,45.05152,0.1146517,0.2591383,0.01960979,1.7,0.1864117
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.174357,33.55751,30.58801,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,37.03643,0,0,0,0.174357,0,0,1.229228,1.167767,3.475254,1.42596,1.342124,0,1.342124,3.976347,66.27232,0.1151685,0.5178488,0.1394856,1.7,1.600317
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3396778,37.83651,31.89792,0.4789964,0.4789964,1.7,0,0.5202,0.4789964,70.91447,0,0,0,0.3396778,0,0,1.221004,1.159953,2.13313,2.633872,1.499631,0,1.499631,5.399022,89.98353,0.1156418,0.5268961,0.2717422,1.7,2.97355
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.8197923,50.79193,35.22701,0.05684488,0.05684488,0,-1,0,0.05684488,1442.157,0.1264569,0,0,0.8197923,0.05983671,0.05684488,0,0,0.6334988,3.98354,0.6334988,0,0.6334988,6.000012,100,0.11548,0.06252936,0.6558339,0,4.803332
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.26555,64.7324,38.31329,0.2731302,0.2731302,0,-1,0,0.2731302,463.3506,0.978045,0,0,1.26555,0.2875055,0.2731302,0,0,0,4.553689,0,0,0,6.000012,100,0.11548,0.3004433,1.01244,0,5.81924
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.358722,70.45251,40.90116,0,0,0,-1,0,0,0,1.358722,0,0,1.358722,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.11548,0,1.086977,0,5.912411
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.454816,75.74892,42.84366,0.9413165,0.9413165,0,-1,0,0.9413165,154.5512,0.4639561,0,0,1.454816,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.11548,1.035448,1.163853,0,6.008504
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.9607834,64.77201,44.70948,0.3783163,0.3783163,0,-1,0,0.3783163,253.963,0.5625558,0,0,0.9607834,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.11548,0.4161479,0.7686267,0,5.514472
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.8768389,63.99968,45.78936,1.483337,1.38,0,-1,0,1.38,63.53905,2.220446E-16,0.1033372,0.2516709,0.8768389,1.452632,1.38,0,0,0,4.553689,0,0.5757927,-0.5757927,5.393073,89.88438,0.11548,1.631671,0.7014711,0,5.430528
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.6289174,58.66426,46.0769,0.3643521,0.3643521,0,-1,0,0.3643521,172.6125,0,0,0,0.6289174,0.3835285,0.3643521,0,0,0.6397697,3.977896,0.2453889,0,0.2453889,5.625869,93.76431,0.1154175,0.4007873,0.5031339,0,4.606813
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.5339548,56.92554,46.36444,0.9257665,0.9257665,0,-1,0,0.9257665,57.67705,0,0,0,0.5339548,0.974491,0.9257665,0,0,0.3943809,4.198746,0,0.4405362,-0.4405362,5.161503,86.02489,0.1154175,1.018343,0.4271638,0,4.732701
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3323582,52.15665,45.78936,0,0,0,-1,0,0,0,0,0,0,0.3323582,0,0,0,0,0.8838656,3.75821,0.3323582,0,0.3323582,5.476806,91.27992,0.1153329,0,0.2658866,0,4.090568
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.04510763,45.21604,44.38999,0.2907957,0.2907957,0,-1,0,0.2907957,15.51179,0,0,0,0.04510763,0.3061007,0.2907957,0,0,0.5515074,4.057333,0,0.2609931,-0.2609931,5.201695,86.69475,0.1153329,0.3198752,0.0360861,0,4.10244
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,43.06091,43.06091,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,0.8414996,3.796339,0,0.7823703,-0.7823703,4.377005,72.94993,0.1153329,0.817577,0,0,3.796339
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,41.51458,41.51458,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,1.7108,3.013969,0,0.2379694,-0.2379694,4.126163,68.76924,0.1153329,0.2486781,0,0,3.013969
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,39.75099,39.75099,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,1.975211,2.776,0,1.242783,-1.242783,2.816154,46.93581,0.1153329,1.298708,0,0,2.776
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,37.99379,37.99379,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.356081,1.533216,0,0.1135056,-0.1135056,2.696509,44.94173,0.1153329,0.1186134,0,0,1.533216
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,36.56887,36.56887,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.482198,1.419711,0,0.06176722,-0.06176722,2.631401,43.85659,0.1153329,0.06454674,0,0,1.419711
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,35.56567,35.56567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.550828,1.357944,0,0,0,2.631401,43.85659,0.1153329,0,0,0,1.357944
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,34.52413,34.52413,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,3.550828,1.357944,0,0.1923082,-0.1923082,2.42869,40.47808,0.1153329,0.200962,0,0,1.357944
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,33.62317,33.62317,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,3.764504,1.165635,0,0.1873674,-0.1873674,2.231187,37.18638,0.1153329,0.1957989,0,0,1.165635
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,32.88834,32.88834,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,3.97269,0.978268,0,0.0908445,-0.0908445,2.135429,35.59041,0.1153329,0.0949325,0,0,0.978268
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,32.11517,32.11517,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.073628,0.8874235,0,0.1789719,-0.1789719,1.946776,32.4462,0.1153329,0.1870256,0,0,0.8874235
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,31.4698,31.4698,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.272486,0.7084516,0,0,0,1.946776,32.4462,0.1153329,0,0,0,0.7084516
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02611544,31.58343,31.14392,0.08695145,0.08695145,0,0,0,0.08695145,30.03451,0,0,0,0.02611544,0.09152784,0.08695145,0,0,4.272486,0.7084516,0,0.0654124,-0.0654124,1.877825,31.29703,0.1153329,0.0956466,0.02089235,0,0.734567
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3175102,36.22482,30.72858,0.502961,0.502961,0,0,0,0.502961,63.12819,0,0,0,0.3175102,0.5294327,0.502961,0,0,4.345166,0.6430392,0,0.2119225,-0.2119225,1.654439,27.57393,0.1153329,0.5532572,0.2540082,0,0.9605494
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.7412359,45.61539,32.00654,0.4917365,0.4917365,0,0,0,0.4917365,150.7384,0,0,0,0.7412359,0.5176174,0.4917365,0,0,4.580636,0.4311167,0.2236184,0,0.2236184,1.866582,31.10964,0.115276,0.5409102,0.5929887,0,1.172353
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.146173,58.18079,35.31646,0.09277806,0.09277806,0,-1,0,0.09277806,1235.392,0,0,0,1.146173,0.09766112,0.09277806,0,0,4.357018,0.6323733,1.048512,0,1.048512,2.861288,47.68804,0.1150102,0.1020559,0.9169384,0,1.778546
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.297315,65.64028,38.38357,0.953142,0.953142,0,-1,0,0.953142,136.1093,0,0,0,1.297315,1.003307,0.953142,0,0,3.308506,1.576034,0.2940078,0,0.2940078,3.140208,52.3367,0.1149359,1.048456,1.037852,0,2.873349
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.3607,70.55625,40.9395,0.3200617,0.3200617,0,-1,0,0.3200617,425.1367,0,0,0,1.3607,0.3369071,0.3200617,0,0,3.014498,1.840641,1.023793,0,1.023793,4.111464,68.52426,0.1146778,0.3520679,1.08856,0,3.201341
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.389398,73.86965,42.882,0.3713689,0.3713689,0,-1,0,0.3713689,374.1289,0,0,0,1.389398,0.3909146,0.3713689,0,0,1.990705,2.762055,0.9984837,0,0.9984837,5.058709,84.31164,0.1144272,0.4085058,1.111519,0,4.151453
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.194823,70.80049,44.74782,0.5032945,0.5032945,0,-1,0,0.5032945,237.4004,0,0,0,1.194823,0.5297837,0.5032945,0,0,0.992221,3.66069,0.6650393,0,0.6650393,5.68962,94.82681,0.1142609,0.5536239,0.9558583,0,4.855513
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.179834,71.68156,45.78936,0.4632373,0.4632373,0,-1,0,0.4632373,254.6932,0.3650338,0,0,1.179834,0.4876182,0.4632373,0,0,0.3271817,4.259225,0.3271817,0,0.3271817,6.000012,100,0.1141793,0.509561,0.943867,0,5.439059
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.038553,68.31848,46.0769,0,0,0,-1,0,0,0,1.038553,0,0,1.038553,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1141793,0,0.8308425,0,5.592242
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.603424,58.42157,46.36444,0.7470049,0.7470049,0,-1,0,0.7470049,80.77911,0,0,0,0.603424,0.786321,0.7470049,0,0,0,4.553689,0,0.182897,-0.182897,5.807221,96.78683,0.1141793,0.8217054,0.4827392,0,5.157113
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3670154,52.85311,45.78936,0,0,0,-1,0,0,0,0.1637965,0,0,0.3670154,0,0,0,0,0.2032189,4.370792,0.2032189,0,0.2032189,6.000012,100,0.1141287,0,0.2936123,0,4.737807
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.04497991,45.21369,44.38999,0.2654927,0.2654927,0,-1,0,0.2654927,16.94205,0,5.551115E-17,0,0.04497991,0.279466,0.2654927,0,0,0,4.553689,0,0.2344861,-0.2344861,5.752842,95.88051,0.1141287,0.292042,0.03598392,0,4.598669
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,43.09286,43.09286,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2605401,4.319203,0,0.3845591,-0.3845591,5.347481,89.1245,0.1141287,0.4018642,0,0,4.319203
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,41.55291,41.55291,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.6878279,3.934644,0,0.9422637,-0.9422637,4.354248,72.57066,0.1141287,0.9846656,0,0,3.934644
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,39.82128,39.82128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.734788,2.99238,0,0,0,4.354248,72.57066,0.1141287,0,0,0,2.99238
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,38.06408,38.06408,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.734788,2.99238,0,0.1994128,-0.1994128,4.144048,69.06734,0.1141287,0.2083864,0,0,2.99238
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,36.62637,36.62637,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.956357,2.792967,0,0.08688269,-0.08688269,4.052466,67.54096,0.1141287,0.09079241,0,0,2.792967
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,35.63596,35.63596,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.052894,2.706084,0,0.3187007,-0.3187007,3.716526,61.94197,0.1141287,0.3330422,0,0,2.706084
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,34.59442,34.59442,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.407006,2.387384,0,0.03066563,-0.03066563,3.684201,61.40324,0.1141287,0.03204558,0,0,2.387384
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,33.71262,33.71262,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.441078,2.356718,0,0.1238909,-0.1238909,3.553609,59.2267,0.1141287,0.129466,0,0,2.356718
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,32.97779,32.97779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.578735,2.232827,0,0,0,3.553609,59.2267,0.1141287,0,0,0,2.232827
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,32.18546,32.18546,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.578735,2.232827,0,0.3541359,-0.3541359,3.180317,53.00518,0.1141287,0.370072,0,0,2.232827
